热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
915.018188,299.971313,3612.529785,3615.241211,306.852112,306.851105,283.404388,283.397888,5.842800,5.829400,10.473900,10.480400,246.555206,246.022003,246.561493,246.014206,212.815796,212.814606,18.000000,18.000000,244.295700,243.722107,273.897003,273.749603,15.263700,5.402700,136.651001,357.859985,337.470398
915.018921,300.012604,3612.527344,3615.307861,306.852905,306.851105,283.404388,283.397888,5.842500,5.828900,10.473900,10.480300,246.584793,246.008408,246.584198,246.013306,212.815506,212.814301,18.000000,18.000000,244.247604,243.685196,273.897614,273.744507,15.264000,5.402700,136.751205,357.827393,337.470398
915.021179,299.976196,3612.517334,3615.295654,306.852509,306.851013,283.404297,283.397888,5.842800,5.829200,10.473900,10.480300,246.568100,246.019302,246.567703,246.015594,212.815506,212.814301,18.000000,18.000000,244.324997,243.753693,273.898285,273.748688,15.263800,5.402700,136.633896,357.830414,337.469788
915.019775,300.000305,3612.525391,3615.238281,306.852905,306.851013,283.404205,283.397797,5.842400,5.829400,10.473800,10.480400,246.581696,246.003998,246.585907,246.001205,212.815399,212.814194,18.000000,18.000000,244.296707,243.747406,273.895905,273.749695,15.263600,5.402700,136.595306,357.864014,337.470001
915.021973,299.992004,3612.539307,3615.237793,306.852112,306.851013,283.404205,283.397888,5.842800,5.828900,10.473900,10.480300,246.575302,246.011002,246.570801,246.017395,212.815308,212.814102,18.000000,18.000000,244.303497,243.729599,273.899689,273.744385,15.263800,5.402600,136.733994,357.866791,337.470886
915.022522,299.983490,3612.543457,3615.382080,306.852509,306.851013,283.404297,283.398102,5.843000,5.829200,10.474000,10.480400,246.564102,246.020493,246.563599,246.016693,212.815506,212.814301,18.000000,18.000000,244.340393,243.763397,273.901306,273.748688,15.264100,5.402700,136.802704,357.835693,337.470795
915.023804,300.009094,3612.519287,3615.346924,306.853394,306.851105,283.404510,283.398285,5.843100,5.829400,10.474000,10.480500,246.561600,246.009705,246.560593,246.008301,212.815308,212.814102,18.000000,18.000000,244.383301,243.810196,273.902191,273.750488,15.263900,5.402700,136.672501,357.811096,337.470612
915.026489,299.976715,3612.513428,3615.252686,306.853088,306.851013,283.404510,283.398193,5.842400,5.829600,10.473900,10.480600,246.569702,246.001694,246.578705,245.997803,212.815704,212.814499,18.000000,18.000000,244.266296,243.718201,273.893799,273.752106,15.263800,5.402700,136.615295,357.842987,337.470490
915.025574,300.015411,3612.530273,3615.251465,306.852386,306.851013,283.404510,283.398285,5.842800,5.829600,10.474000,10.480500,246.589203,245.991302,246.583694,245.992493,212.815506,212.814407,18.000000,18.000000,244.332901,243.786499,273.899506,273.750305,15.263700,5.402700,136.698303,357.865692,337.470612
915.034119,299.972107,3612.527588,3615.309814,306.852600,306.851105,283.404510,283.398285,5.842600,5.828700,10.473900,10.480300,246.570007,246.016098,246.571198,246.023407,212.815796,212.814606,18.000000,18.000000,244.216003,243.641205,273.895508,273.743408,15.264000,5.402700,136.811295,357.836914,337.471191
915.020020,300.010498,3612.516846,3615.263672,306.853088,306.851196,283.404510,283.398193,5.842700,5.829400,10.473900,10.480400,246.580597,246.015305,246.578903,246.009705,212.815506,212.814301,18.000000,18.000000,244.334503,243.773499,273.898895,273.749786,15.263900,5.402700,136.683899,357.833313,337.470886
915.015930,299.976013,3612.535156,3615.251465,306.852203,306.851288,283.404297,283.398010,5.842900,5.829500,10.474000,10.480400,246.571304,246.002396,246.569702,246.001205,212.815598,212.814407,18.000000,18.000000,244.364197,243.803497,273.900787,273.751801,15.263800,5.402600,136.751205,357.867188,337.471313
915.022278,300.009491,3612.529785,3615.321533,306.852814,306.851288,283.404510,283.398193,5.843100,5.829500,10.474000,10.480400,246.566101,245.996307,246.563904,245.997803,212.815399,212.814194,18.000000,18.000000,244.374695,243.813599,273.902313,273.751801,15.264000,5.402700,136.708298,357.827301,337.471405
915.013977,299.989990,3612.513428,3615.273193,306.853302,306.851288,283.404510,283.398193,5.842400,5.828700,10.473900,10.480200,246.565201,246.023605,246.572006,246.027603,212.815704,212.814499,18.000000,18.000000,244.207001,243.627502,273.895111,273.742096,15.263900,5.402700,136.752594,357.838898,337.471008
915.009216,299.990387,3612.532227,3615.241943,306.852509,306.851105,283.404510,283.398102,5.842900,5.829400,10.473900,10.480400,246.581207,246.011597,246.575806,246.007202,212.815598,212.814407,18.000000,18.000000,244.295898,243.734802,273.899689,273.750214,15.264100,5.402600,136.845596,357.868896,337.471405
915.017883,299.997803,3612.533203,3615.323486,306.852386,306.851105,283.404510,283.398193,5.843000,5.829300,10.473900,10.480300,246.565598,246.002594,246.563995,246.005096,212.815506,212.814301,18.000000,18.000000,244.385696,243.819397,273.901398,273.749512,15.264100,5.402700,136.744003,357.836212,337.472107
915.021729,299.987610,3612.514893,3615.260986,306.852997,306.851105,283.404388,283.398193,5.842300,5.828900,10.473800,10.480200,246.574005,246.020493,246.579605,246.021301,212.815506,212.814301,18.000000,18.000000,244.214203,243.643799,273.894196,273.744202,15.263800,5.402700,136.709702,357.831512,337.471985
915.022278,299.999603,3612.531006,3615.248047,306.851990,306.851105,283.404388,283.398102,5.842900,5.829400,10.473900,10.480300,246.576004,246.009094,246.572006,246.006897,212.815399,212.814194,18.000000,18.000000,244.343307,243.780502,273.899994,273.750000,15.264100,5.402700,136.821304,357.865387,337.472412
915.021729,299.980408,3612.536865,3615.355469,306.852509,306.851105,283.404388,283.398102,5.843000,5.829600,10.473900,10.480400,246.567001,246.002197,246.565903,246.000702,212.815399,212.814194,18.000000,18.000000,244.366394,243.802902,273.901489,273.751892,15.264200,5.402700,136.752594,357.836304,337.472412
915.020386,300.010895,3612.516602,3615.324463,306.853394,306.851288,283.404694,283.398407,5.842400,5.829700,10.473800,10.480500,246.574493,245.994202,246.582199,245.990707,212.815399,212.814194,18.000000,18.000000,244.324905,243.776596,273.895294,273.753204,15.264100,5.402700,136.733994,357.819214,337.472290
915.019287,299.979492,3612.520508,3615.185791,306.853210,306.851288,283.404510,283.398407,5.842800,5.828700,10.473900,10.480200,246.582703,246.012299,246.574799,246.022903,212.815598,212.814499,18.000000,18.000000,244.213394,243.649704,273.898285,273.742310,15.264000,5.402700,136.776901,357.858093,337.472504
915.015991,300.002289,3612.533447,3615.249023,306.852203,306.851196,283.404388,283.398285,5.843000,5.829400,10.473900,10.480300,246.564896,246.019196,246.564697,246.012695,212.815506,212.814301,18.000000,18.000000,244.346298,243.769699,273.900909,273.749695,15.264300,5.402600,136.801300,357.872314,337.472595
915.021423,299.984406,3612.547119,3615.298340,306.852509,306.851105,283.404388,283.398193,5.842700,5.829600,10.473800,10.480400,246.564407,246.003601,246.569199,246.000107,212.815598,212.814407,18.000000,18.000000,244.359604,243.795197,273.898804,273.751801,15.264400,5.402600,136.752594,357.857086,337.473511
915.023682,300.002289,3612.528564,3615.336182,306.852997,306.851105,283.404510,283.398285,5.842500,5.829500,10.473800,10.480400,246.589493,245.990997,246.589005,245.991898,212.815506,212.814301,18.000000,18.000000,244.280899,243.742096,273.895508,273.751587,15.264100,5.402700,136.648193,357.824493,337.473206
915.024475,299.989410,3612.514893,3615.330566,306.854095,306.851288,283.404602,283.398407,5.842900,5.828800,10.473900,10.480100,246.568893,246.019897,246.564194,246.026596,212.815598,212.814407,18.000000,18.000000,244.269501,243.692001,273.900299,273.742889,15.264000,5.402700,136.682495,357.822693,337.472504
915.021423,299.991089,3612.530029,3615.252197,306.852814,306.851105,283.404510,283.398285,5.843100,5.829400,10.473900,10.480300,246.560806,246.014297,246.559692,246.009903,212.815506,212.814301,18.000000,18.000000,244.376999,243.800797,273.902802,273.750610,15.264200,5.402600,136.779800,357.869690,337.472992
915.021973,300.000397,3612.532715,3615.321045,306.852692,306.851288,283.404602,283.398285,5.843300,5.829500,10.474000,10.480300,246.557693,246.003494,246.556198,246.003296,212.815598,212.814407,18.000000,18.000000,244.385605,243.812302,273.904388,273.750885,15.264400,5.402700,136.733994,357.833313,337.473511
915.020508,299.990601,3612.513672,3615.273438,306.852997,306.851196,283.404602,283.398285,5.842300,5.828800,10.473700,10.480200,246.564102,246.016006,246.574493,246.020203,212.815704,212.814499,18.000000,18.000000,244.193298,243.621399,273.892700,273.743195,15.264100,5.402700,136.662506,357.842102,337.472992
915.019714,300.000397,3612.530273,3615.263916,306.852905,306.851288,283.404694,283.398285,5.842900,5.829400,10.473800,10.480300,246.584793,246.012802,246.578201,246.008606,212.815598,212.814407,18.000000,18.000000,244.304596,243.744400,273.900208,273.750000,15.264300,5.402600,136.778397,357.867615,337.473297
915.021179,299.979614,3612.539795,3615.342529,306.852692,306.851288,283.404602,283.398193,5.842600,5.829400,10.473700,10.480200,246.569794,246.002396,246.574600,246.001007,212.815598,212.814407,18.000000,18.000000,244.329895,243.772400,273.895905,273.749695,15.264500,5.402600,136.765503,357.848114,337.473785
915.025330,300.009094,3612.526123,3615.370361,306.852997,306.851410,283.404510,283.398285,5.842600,5.828900,10.473700,10.480100,246.583298,246.013306,246.578796,246.018997,212.815308,212.814102,18.000000,18.000000,244.255997,243.690308,273.898010,273.744507,15.264300,5.402700,136.633896,357.828308,337.473602
915.019470,299.974701,3612.530273,3615.284668,306.852509,306.851288,283.404510,283.398285,5.842900,5.829300,10.473800,10.480200,246.568695,246.013596,246.567596,246.010498,212.815399,212.814194,18.000000,18.000000,244.341400,243.771500,273.900299,273.749512,15.264200,5.402600,136.739700,357.863098,337.474213
915.017212,300.007202,3612.540283,3615.336914,306.852692,306.851288,283.404510,283.398285,5.843100,5.829500,10.473900,10.480300,246.562607,246.005997,246.561005,246.004898,212.815201,212.814102,18.000000,18.000000,244.389496,243.819199,273.902588,273.750885,15.264600,5.402600,136.751205,357.848511,337.474304
915.017029,299.986298,3612.524170,3615.337158,306.853302,306.851410,283.404785,283.398499,5.843100,5.829200,10.473900,10.480300,246.557800,246.003906,246.556305,246.008102,212.815598,212.814407,18.000000,18.000000,244.341003,243.765198,273.902100,273.747314,15.264500,5.402700,136.639603,357.824493,337.474213
915.017090,300.001587,3612.513428,3615.316650,306.853699,306.851288,283.404694,283.398407,5.842300,5.829000,10.473700,10.480200,246.574997,246.022003,246.582794,246.020004,212.815506,212.814301,18.000000,18.000000,244.188293,243.621994,273.893494,273.746002,15.264300,5.402700,136.589493,357.833588,337.473602
915.010925,299.986908,3612.529541,3615.259766,306.852814,306.851196,283.404694,283.398285,5.843000,5.829300,10.473800,10.480200,246.574905,246.007095,246.569107,246.007095,212.815598,212.814407,18.000000,18.000000,244.352097,243.787003,273.900787,273.748810,15.264200,5.402600,136.685394,357.869293,337.474213
915.023682,299.990692,3612.536377,3615.345459,306.852509,306.851196,283.404510,283.398285,5.842400,5.828900,10.473600,10.480100,246.571701,246.017593,246.577194,246.019608,212.815399,212.814194,18.000000,18.000000,244.250900,243.681900,273.894287,273.744812,15.264600,5.402600,136.721100,357.846985,337.474915
915.026184,299.996307,3612.517822,3615.263184,306.852692,306.851196,283.404602,283.398285,5.842900,5.829400,10.473700,10.480200,246.578293,246.010101,246.573593,246.008102,212.815308,212.814102,18.000000,18.000000,244.344101,243.781296,273.899811,273.749786,15.264400,5.402700,136.573807,357.838196,337.474915
915.024170,300.005493,3612.540527,3615.312744,306.852386,306.851288,283.404510,283.398285,5.843000,5.829500,10.473800,10.480300,246.565704,246.003693,246.564102,246.002396,212.815399,212.814194,18.000000,18.000000,244.376205,243.810394,273.901886,273.751404,15.264500,5.402600,136.686798,357.865204,337.475403
915.019592,300.016205,3612.530518,3615.330566,306.853302,306.851410,283.404694,283.398499,5.843200,5.829200,10.473900,10.480200,246.560303,246.001404,246.557602,246.007294,212.815399,212.814194,18.000000,18.000000,244.364807,243.790298,273.903290,273.746613,15.264700,5.402700,136.580902,357.829315,337.475311
915.020813,299.995300,3612.512207,3615.270752,306.852997,306.851288,283.404694,283.398407,5.843200,5.828900,10.473900,10.480200,246.547607,246.032104,246.546295,246.032501,212.815796,212.814606,18.000000,18.000000,244.282898,243.681793,273.903290,273.745087,15.264400,5.402600,136.495102,357.845215,337.474915
915.021118,300.021912,3612.531494,3615.201660,306.852386,306.851288,283.404694,283.398407,5.842200,5.829400,10.473600,10.480300,246.575302,246.009903,246.585907,246.004196,212.815598,212.814407,18.000000,18.000000,244.258896,243.704605,273.892792,273.749695,15.264500,5.402600,136.632401,357.871399,337.475891
915.020081,299.985291,3612.543457,3615.378906,306.853088,306.851410,283.404694,283.398407,5.842900,5.829500,10.473700,10.480300,246.581299,246.000595,246.574600,246.001297,212.815704,212.814499,18.000000,18.000000,244.328400,243.773193,273.900299,273.751404,15.264600,5.402600,136.621002,357.841888,337.475891
915.020508,300.027313,3612.520752,3615.321533,306.853912,306.851501,283.404602,283.398499,5.842900,5.829600,10.473700,10.480300,246.567902,245.996902,246.568405,245.995697,212.815399,212.814194,18.000000,18.000000,244.373596,243.816498,273.899689,273.752899,15.264600,5.402700,136.476501,357.826202,337.475586
915.021301,299.992004,3612.521240,3615.228271,306.853302,306.851410,283.404510,283.398407,5.842400,5.829300,10.473600,10.480200,246.584305,245.990799,246.587708,245.995102,212.815704,212.814499,18.000000,18.000000,244.244598,243.701508,273.894501,273.747894,15.264300,5.402600,136.482193,357.862701,337.475586
915.015320,300.016205,3612.542480,3615.301514,306.852600,306.851410,283.404388,283.398285,5.842800,5.829000,10.473700,10.480100,246.572495,246.021500,246.568405,246.022507,212.815506,212.814301,18.000000,18.000000,244.268204,243.692596,273.899597,273.746490,15.264600,5.402600,136.609604,357.866699,337.476288
915.017578,299.996887,3612.533691,3615.338135,306.853485,306.851410,283.404510,283.398407,5.843000,5.829400,10.473700,10.480200,246.566696,246.007599,246.565796,246.005295,212.815506,212.814301,18.000000,18.000000,244.364502,243.796997,273.901001,273.750610,15.264800,5.402600,136.498001,357.829407,337.476288
915.017883,300.011505,3612.516846,3615.331787,306.854095,306.851410,283.404602,283.398285,5.843100,5.829600,10.473800,10.480200,246.562805,246.001694,246.561707,246.000504,212.815399,212.814301,18.000000,18.000000,244.364807,243.798294,273.902588,273.751892,15.264500,5.402700,136.422195,357.825287,337.475586
915.016785,300.011688,3612.513916,3615.197510,306.853394,306.851288,283.404602,283.398285,5.842300,5.828900,10.473600,10.480000,246.569397,246.006607,246.576996,246.012299,212.815506,212.814301,18.000000,18.000000,244.228699,243.664902,273.893494,273.743896,15.264500,5.402600,136.443604,357.861511,337.475708
915.010315,299.992706,3612.536133,3615.205811,306.852509,306.851196,283.404694,283.398407,5.842900,5.829300,10.473700,10.480100,246.579803,246.017899,246.574005,246.013306,212.815598,212.814407,18.000000,18.000000,244.281204,243.714798,273.900299,273.749603,15.264600,5.402600,136.490799,357.875793,337.476593
915.025085,300.017609,3612.535645,3615.337402,306.853607,306.851288,283.404694,283.398407,5.843100,5.828900,10.473700,10.480000,246.562393,246.011597,246.558502,246.018204,212.815308,212.814102,18.000000,18.000000,244.343796,243.759705,273.901093,273.743591,15.264900,5.402600,136.503693,357.829803,337.476715
915.029419,299.991608,3612.511719,3615.267334,306.853302,306.851288,283.404694,283.398407,5.842300,5.829200,10.473500,10.480100,246.570496,246.021698,246.579697,246.014603,212.815399,212.814194,18.000000,18.000000,244.245697,243.684601,273.894287,273.748810,15.264600,5.402600,136.356400,357.838013,337.476105
915.026123,300.014587,3612.527100,3615.245850,306.852509,306.851288,283.404694,283.398285,5.842900,5.829400,10.473700,10.480200,246.578094,246.004196,246.572693,246.003799,212.815308,212.814102,18.000000,18.000000,244.366699,243.806198,273.899902,273.750488,15.264500,5.402600,136.397903,357.873596,337.476501
915.024170,299.996704,3612.539063,3615.243652,306.852692,306.851410,283.404694,283.398407,5.842400,5.829500,10.473600,10.480200,246.575302,245.999405,246.580902,245.996994,212.815399,212.814194,18.000000,18.000000,244.297699,243.751297,273.894501,273.752289,15.264700,5.402600,136.479401,357.875702,337.476990
915.025330,300.012604,3612.538330,3615.405762,306.852997,306.851501,283.404785,283.398590,5.842800,5.829700,10.473700,10.480200,246.585800,245.990707,246.581604,245.989700,212.815399,212.814301,18.000000,18.000000,244.345901,243.801895,273.899109,273.752594,15.264900,5.402600,136.412094,357.836487,337.476807
915.028076,300.003387,3612.522705,3615.342041,306.854004,306.851593,283.404907,283.398712,5.842900,5.828700,10.473800,10.480000,246.568695,246.009094,246.564407,246.020798,212.815598,212.814407,18.000000,18.000000,244.270706,243.688202,273.901398,273.742096,15.264800,5.402700,136.251907,357.829712,337.476501
915.014771,300.004913,3612.513184,3615.227051,306.854095,306.851593,283.404785,283.398590,5.842600,5.829400,10.473600,10.480200,246.561096,246.021500,246.569504,246.011200,212.815598,212.814407,18.000000,18.000000,244.301407,243.736603,273.894897,273.750305,15.264600,5.402600,136.230499,357.855011,337.476410
915.010925,300.007294,3612.539063,3615.203613,306.853088,306.851593,283.404694,283.398407,5.842700,5.828800,10.473700,10.480000,246.584106,246.008102,246.578400,246.016296,212.815506,212.814301,18.000000,18.000000,244.270294,243.701096,273.899109,273.743286,15.264600,5.402600,136.334900,357.876404,337.477386
915.015991,299.997894,3612.539551,3615.345947,306.852905,306.851593,283.404785,283.398590,5.843000,5.829300,10.473700,10.480100,246.564896,246.019806,246.563995,246.014099,212.815506,212.814301,18.000000,18.000000,244.360596,243.786102,273.901215,273.749512,15.264900,5.402700,136.340607,357.842987,337.477509
915.018616,300.013702,3612.520020,3615.347168,306.853485,306.851501,283.404999,283.398590,5.842500,5.829000,10.473600,10.480000,246.566803,246.010406,246.571304,246.013397,212.815399,212.814194,18.000000,18.000000,244.279999,243.711395,273.895111,273.744507,15.264900,5.402600,136.207596,357.833099,337.476898
915.015686,299.995209,3612.527344,3615.238281,306.852905,306.851410,283.404999,283.398590,5.842800,5.829300,10.473600,10.480100,246.579605,246.015900,246.576797,246.010895,212.815399,212.814194,18.000000,18.000000,244.316101,243.753204,273.899506,273.750092,15.264600,5.402600,136.163193,357.872589,337.477203
915.016113,300.011993,3612.539063,3615.305176,306.852692,306.851410,283.404907,283.398590,5.842900,5.829500,10.473700,10.480200,246.568497,246.001907,246.567703,246.000595,212.815399,212.814194,18.000000,18.000000,244.375305,243.814697,273.899414,273.751801,15.264900,5.402600,136.253403,357.857513,337.477814
915.018005,300.004395,3612.520020,3615.350830,306.854401,306.851501,283.404999,283.398712,5.841200,5.829200,10.475300,10.480100,246.578995,245.996094,246.593094,245.996597,212.815506,212.814301,18.000000,18.000000,243.932404,243.448593,273.808685,273.746185,15.265100,5.402600,136.169006,357.826599,337.477692
915.018921,299.980499,3612.318115,3615.357666,306.858612,306.851593,283.404999,283.398804,5.798600,5.829500,10.501100,10.479800,246.612305,245.167603,245.881500,244.719101,212.815598,212.815094,18.000000,18.000000,238.417694,239.979507,273.385315,273.758911,15.264700,5.402300,136.091705,357.856903,337.479004
915.018616,302.238190,3612.204590,3615.201904,306.863007,306.851410,283.401398,283.398499,5.799600,5.832600,10.540400,10.477500,241.866806,245.555801,240.920593,246.072296,212.825699,212.828705,18.000000,18.000000,240.795700,242.181198,273.374603,273.783386,15.263800,5.401600,136.344894,357.913605,337.481293
915.023376,304.247498,3612.234131,3615.325928,306.873901,306.851105,283.378998,283.398285,5.773300,5.831200,10.567200,10.475300,235.634293,246.835098,232.792999,246.675507,212.834503,212.841705,18.000000,18.000000,234.722198,238.525101,273.121490,273.777008,15.262800,5.400300,136.987198,357.914093,337.484314
915.028015,300.900208,3612.634033,3615.363037,306.877686,306.851013,283.323700,283.398987,5.779400,5.836300,10.588500,10.473300,226.392700,246.748795,225.173203,247.373901,212.815598,212.828094,18.000000,18.000000,235.717606,239.950607,273.157898,273.829407,15.260800,5.398700,137.885605,357.897186,337.485291
915.014526,298.721191,3613.397949,3615.323730,306.888092,306.850098,283.240295,283.401093,5.757200,5.835100,10.591100,10.470100,221.807907,247.554001,220.779205,247.359695,212.733505,212.749405,18.000000,18.000000,233.742996,239.210098,272.941010,273.816315,15.258400,5.396600,139.011398,357.886108,337.486298
914.924316,303.528595,3614.304443,3615.246826,306.885406,306.846100,283.145294,283.404510,5.760700,5.837900,10.591900,10.469000,220.600601,248.649796,221.156494,249.126694,212.679001,212.697098,18.000000,18.000000,240.112198,243.459198,272.942505,273.840790,15.255600,5.394200,140.507706,357.877197,337.485199
914.757690,306.590607,3615.242920,3615.128418,306.885010,306.834198,283.047699,283.410187,5.738600,5.834200,10.585800,10.470000,219.995407,249.199402,218.605103,248.645706,212.703995,212.723099,18.000000,18.000000,232.497192,239.103394,272.736786,273.805786,15.252400,5.391300,142.199997,357.862396,337.484985
914.649475,302.134186,3616.180420,3614.998779,306.864288,306.811188,282.951813,283.417297,5.745100,5.839400,10.579200,10.471400,216.682205,247.298996,216.833603,247.582306,212.715103,212.735504,18.000000,18.000000,232.283493,239.331497,272.779388,273.866608,15.248800,5.388200,144.298599,357.832611,337.482788
914.918213,298.487488,3617.116943,3614.853516,306.839508,306.778107,282.858185,283.424286,5.727600,5.837900,10.562700,10.469700,217.346802,247.307007,217.494507,247.027298,212.618607,212.639297,18.000000,18.000000,230.912796,238.861496,272.612488,273.845886,15.244900,5.384600,146.618896,357.796295,337.480713
915.784424,301.697388,3618.004639,3614.714844,306.798096,306.739288,282.767303,283.429993,5.731500,5.840900,10.551800,10.469800,219.991898,247.796097,221.461700,248.159805,212.527695,212.548096,18.000000,18.000000,237.946198,243.442200,272.621002,273.876495,15.240800,5.381100,149.228104,357.753204,337.476501
917.218689,305.858002,3618.780029,3614.562988,306.763000,306.700592,282.684509,283.435608,5.712300,5.836700,10.542100,10.471300,223.248795,248.454102,222.611298,248.005005,212.523407,212.543106,18.000000,18.000000,232.403702,240.811203,272.438385,273.826691,15.236900,5.377500,151.897400,357.705597,337.472687
919.003296,301.583405,3619.453613,3614.458984,306.724487,306.667206,282.610596,283.440887,5.718400,5.839700,10.538300,10.473900,221.149002,246.687302,221.303894,246.662506,212.546707,212.566803,18.000000,18.000000,230.871399,239.942093,272.488495,273.872589,15.233000,5.374100,154.725601,357.650696,337.467285
922.715271,297.857513,3620.129150,3614.344238,306.696686,306.641205,282.536804,283.442993,5.703900,5.838400,10.526600,10.472900,222.080200,246.345703,222.363205,246.307098,212.446899,212.466904,18.000000,18.000000,229.880905,239.689804,272.341888,273.850311,15.228500,5.370700,158.218903,357.591095,337.461792
924.361572,300.551514,3620.749512,3614.354492,306.671814,306.626801,282.467804,283.440094,5.704200,5.839900,10.520700,10.472900,225.307007,247.225998,226.435699,247.621994,212.378601,212.397995,18.000000,18.000000,236.673706,243.746902,272.355896,273.867798,15.225700,5.368000,160.926804,357.537994,337.455414
925.736572,305.533600,3621.658203,3613.488770,306.666199,306.622406,282.403015,283.434296,5.689800,5.836100,10.516400,10.474500,226.167801,247.429703,225.322296,246.891495,212.405502,212.424698,18.000000,18.000000,231.875702,241.434601,272.183594,273.824707,15.223000,5.365200,163.501694,357.572296,337.453308
926.867371,301.380890,3621.801758,3614.870361,306.661591,306.624908,282.343597,283.427002,5.694000,5.838500,10.515800,10.476300,224.036102,246.132202,224.123199,246.114899,212.423004,212.442902,18.000000,18.000000,229.464401,240.084900,272.236206,273.849701,15.218300,5.363200,166.029495,357.691010,337.444092
927.679504,297.395691,3622.457031,3614.308594,306.661102,306.628510,282.285095,283.410797,5.682800,5.837100,10.507200,10.475000,224.351303,245.868301,224.572296,245.833099,212.340698,212.360596,18.000000,18.000000,228.784302,239.996094,272.103912,273.836609,15.222200,5.360900,169.638596,357.318298,337.442993
928.485413,299.830688,3622.948730,3614.878418,306.662506,306.631287,282.227203,283.398285,5.684000,5.837700,10.502500,10.474400,227.111298,246.654007,228.264099,247.003906,212.270996,212.290497,18.000000,18.000000,235.067596,243.677307,272.123596,273.843109,15.217500,5.359500,169.494202,357.428192,337.438293
929.319275,304.740814,3623.498535,3614.620850,306.662506,306.631287,282.172913,283.392303,5.670100,5.835000,10.498800,10.476100,228.372299,246.993698,227.171906,246.514496,212.302002,212.321198,18.000000,18.000000,231.045105,241.715698,271.962006,273.812012,15.215600,5.357600,173.395203,357.368713,337.437714
930.172119,300.602692,3623.884521,3614.608643,306.653107,306.627686,282.125488,283.392792,5.675100,5.836900,10.498700,10.478000,225.901398,245.673996,226.054703,245.685394,212.332306,212.352203,18.000000,18.000000,228.572006,240.361893,272.020111,273.832092,15.213800,5.356000,176.007294,357.346588,337.433197
931.103821,296.772491,3624.301270,3614.562744,306.650604,306.620514,282.081207,283.390503,5.664300,5.836100,10.490800,10.477200,226.532303,245.606293,226.771103,245.565994,212.260803,212.280807,18.000000,18.000000,228.498093,240.583496,271.896515,273.825287,15.212200,5.354200,178.582199,357.331207,337.431091
932.183411,299.625305,3624.719482,3614.551758,306.638702,306.612213,282.035797,283.387695,5.665900,5.836000,10.486800,10.476700,229.451202,246.297394,231.018494,246.443100,212.200897,212.220398,18.000000,18.000000,234.786606,244.263107,271.917603,273.824402,15.210600,5.352700,181.242996,357.304596,337.428589
933.235718,304.580597,3625.513428,3613.405029,306.636993,306.606812,281.993805,283.386200,5.652900,5.833900,10.484000,10.478800,230.824997,246.580902,229.470001,246.362106,212.245102,212.263901,18.000000,18.000000,230.629898,242.154205,271.766907,273.800110,15.208900,5.350400,183.913696,357.412994,337.431885
934.108521,300.554413,3625.331787,3614.337402,306.626007,306.604614,281.955902,283.383087,5.658400,5.834500,10.484400,10.480200,227.892593,245.283493,227.921005,245.326294,212.279099,212.298904,18.000000,18.000000,227.706696,240.506500,271.829987,273.806305,15.207200,5.349100,186.507202,357.623199,337.421295
934.757324,296.431305,3625.829346,3614.668945,306.628693,306.604004,281.917786,283.367798,5.648500,5.834200,10.476500,10.478900,228.490494,245.232605,228.778702,245.210907,212.202194,212.222000,18.000000,18.000000,227.886002,240.823700,271.717804,273.804199,15.208300,5.348000,189.299606,357.207794,337.425415
935.358887,299.433594,3626.097168,3614.665527,306.630493,306.605194,281.875214,283.356110,5.650300,5.833900,10.471900,10.477900,231.391205,245.939194,232.656906,245.957596,212.135605,212.154800,18.000000,18.000000,235.127304,245.059097,271.726288,273.798309,15.205000,5.346600,190.850296,357.206696,337.419006
935.880127,304.727997,3626.412598,3615.151855,306.644501,306.606293,281.836914,283.354187,5.637800,5.832600,10.469700,10.480500,231.945999,246.185394,230.311295,246.313705,212.183807,212.202606,18.000000,18.000000,229.360397,242.045898,271.594086,273.785614,15.203500,5.344900,194.779907,357.223999,337.424713
936.282776,300.473785,3626.774414,3614.550293,306.616302,306.605286,281.803314,283.352509,5.643600,5.833100,10.469900,10.482200,228.522995,245.073593,228.474304,245.063599,212.221695,212.242004,18.000000,18.000000,227.216095,240.714096,271.654388,273.792114,15.204900,5.343300,197.592300,357.072906,337.418396
936.841187,296.153809,3627.145996,3615.319580,306.626007,306.601410,281.770508,283.339600,5.634600,5.833100,10.461900,10.480800,228.589798,244.968704,228.736206,245.000900,212.144104,212.164505,18.000000,18.000000,227.792404,241.347000,271.555511,273.790802,15.200000,5.342500,199.220200,357.191986,337.418213
937.593994,299.289215,3627.399170,3614.766357,306.619904,306.595215,281.734589,283.330414,5.636400,5.831700,10.457700,10.479400,232.132599,245.672897,233.317902,245.597595,212.076599,212.096405,18.000000,18.000000,234.887497,245.465607,271.569702,273.773590,15.199900,5.341300,203.510300,356.811615,337.413696
938.179321,304.871094,3627.537598,3614.898193,306.638489,306.589905,281.701508,283.333893,5.624500,5.831300,10.455700,10.482100,233.628799,245.621002,232.906906,245.661499,212.128906,212.147797,18.000000,18.000000,229.194397,242.451202,271.440887,273.769989,15.197600,5.338900,205.729004,357.446106,337.416107
938.849182,300.298889,3627.905762,3615.477051,306.609589,306.584503,281.673889,283.329987,5.630300,5.831200,10.456200,10.483500,230.507401,244.292999,230.379807,244.336304,212.166504,212.186493,18.000000,18.000000,226.691406,240.766693,271.505615,273.770813,15.195000,5.337900,208.431305,357.101410,337.414307
939.452026,295.864899,3628.224121,3615.101807,306.593811,306.578491,281.644806,283.306488,5.622600,5.830600,10.448700,10.481400,231.122803,244.254395,231.406799,244.371399,212.083603,212.103195,18.000000,18.000000,227.514801,241.577805,271.417603,273.763092,15.195300,5.336800,212.476700,357.060394,337.412201
940.094482,299.317902,3628.520752,3615.230225,306.592804,306.574493,281.613190,283.289093,5.624000,5.829700,10.444500,10.479700,233.817703,245.299698,235.054199,245.052002,212.012497,212.031601,18.000000,18.000000,234.784103,245.860001,271.429108,273.751099,15.194200,5.335700,215.224792,357.042999,337.409088
940.619507,305.051086,3628.707764,3614.841064,306.623993,306.573212,281.584015,283.294403,5.613100,5.829200,10.443000,10.482900,235.487396,245.365005,234.394806,245.223495,212.066406,212.084702,18.000000,18.000000,228.995697,242.747696,271.310486,273.748505,15.194900,5.333200,218.286102,357.022614,337.411591
941.013000,300.185699,3629.008545,3614.991699,306.584106,306.570313,281.559814,283.294891,5.619000,5.829200,10.443700,10.484700,233.169998,243.746704,233.015793,243.751404,212.100601,212.119598,18.000000,18.000000,226.311905,240.862198,271.376099,273.748810,15.190500,5.332500,220.756500,357.112305,337.404388
941.500793,295.586914,3629.125977,3615.233154,306.591187,306.564301,281.533813,283.269104,5.611800,5.828900,10.436200,10.482400,233.852402,243.564102,234.158997,243.669601,212.009903,212.028503,18.000000,18.000000,227.156998,241.705399,271.294006,273.743591,15.190200,5.331500,223.862198,356.992706,337.401886
942.259888,299.493805,3629.594727,3615.305908,306.575989,306.558990,281.503998,283.247894,5.613200,5.827900,10.431900,10.480300,236.913696,244.416794,238.793304,244.188797,211.936798,211.954895,18.000000,18.000000,234.799103,246.267807,271.305511,273.733307,15.189400,5.330500,227.863297,356.982513,337.404114
942.875793,303.788086,3630.129395,3614.291260,306.614594,306.556610,281.475586,283.256409,5.602600,5.827500,10.430900,10.483700,238.648499,244.584106,237.156006,244.441299,211.990707,212.007797,18.000000,18.000000,228.590195,242.860199,271.191895,273.731201,15.189600,5.327200,231.212097,356.912994,337.411102
943.275513,298.783813,3629.922607,3615.195313,306.568115,306.553101,281.454712,283.249115,5.608900,5.827900,10.431000,10.485200,235.203094,243.195602,235.056396,243.188400,212.022507,212.040894,18.000000,18.000000,225.974503,240.942001,271.260010,273.733887,15.185500,5.326600,234.184692,356.612213,337.398712
943.675598,294.812012,3629.996582,3615.471191,306.563812,306.546387,281.430786,283.204010,5.601900,5.827200,10.423500,10.482400,235.831207,243.078201,236.229004,243.221405,211.926804,211.944901,18.000000,18.000000,226.917496,241.873398,271.182312,273.724304,15.182100,5.325500,238.353302,357.337494,337.395508
944.432922,302.957489,3630.560059,3615.754883,306.551788,306.541901,281.403412,283.175293,5.603400,5.826300,10.419400,10.480700,240.368103,243.539093,241.920197,243.696899,211.852493,211.869293,18.000000,18.000000,234.902298,246.683197,271.192993,273.714203,15.184300,5.324900,241.401703,356.956299,337.399292
944.997498,303.967194,3630.703613,3615.942139,306.601196,306.540894,281.380310,283.194214,5.593100,5.826500,10.419100,10.484700,241.883606,243.896194,240.334396,243.629807,211.909103,211.924896,18.000000,18.000000,228.275696,243.002808,271.083313,273.718506,15.184000,5.322300,244.889297,357.085785,337.404694
945.363708,298.662415,3630.782959,3616.191895,306.553986,306.534698,281.362396,283.201111,5.599600,5.826400,10.419500,10.486000,238.391403,242.516800,238.227798,242.433807,211.936707,211.953796,18.000000,18.000000,225.535995,240.899597,271.154114,273.717590,15.182000,5.321200,249.647202,357.033386,337.401306
945.861328,294.591888,3630.712158,3616.402344,306.546814,306.524200,281.340790,283.166809,5.593100,5.825900,10.412100,10.482700,239.022797,242.367599,239.457596,242.555099,211.832794,211.849503,18.000000,18.000000,226.644196,241.981003,271.081512,273.711212,15.180400,5.320100,251.698502,356.601501,337.395386
946.881775,303.301605,3631.382080,3615.745850,306.531006,306.518890,281.315094,283.130005,5.594500,5.824900,10.408100,10.480500,243.725601,242.834702,245.199707,243.358994,211.754807,211.770096,18.000000,18.000000,234.918701,247.024200,271.090912,273.698303,15.177600,5.319100,255.057404,357.176605,337.397705
947.633484,304.183502,3631.229736,3616.738525,306.574097,306.519897,281.293213,283.136414,5.584400,5.825300,10.408300,10.484600,245.104294,243.414597,243.623199,243.014206,211.812698,211.827194,18.000000,18.000000,228.053696,243.176102,270.985107,273.703888,15.178900,5.317200,260.155701,356.911713,337.396301
947.814575,298.547913,3631.074463,3617.248779,306.539703,306.518707,281.276093,283.132294,5.591100,5.825900,10.408900,10.486200,241.557999,242.046295,241.470093,241.804001,211.838104,211.853897,18.000000,18.000000,225.150208,240.885803,271.056610,273.709900,15.175100,5.316600,263.670502,356.755402,337.390686
947.994629,294.363495,3631.477295,3616.999023,306.517792,306.513885,281.256805,283.105103,5.585000,5.825100,10.401600,10.482700,242.265305,241.824905,242.731598,242.010406,211.728500,211.743896,18.000000,18.000000,226.399994,242.095993,270.988586,273.701111,15.176000,5.316300,266.534393,356.763306,337.387695
948.767822,303.456085,3632.142578,3616.067627,306.515686,306.510010,281.232697,283.096710,5.586300,5.824400,10.397800,10.480500,246.994003,242.222000,248.411697,243.108398,211.648605,211.662598,18.000000,18.000000,234.923904,247.359604,270.997894,273.695404,15.176300,5.315600,269.585602,356.864807,337.391388
949.461975,304.302399,3632.022461,3616.485107,306.559296,306.509491,281.212494,283.136505,5.576300,5.825100,10.398300,10.484500,248.409500,243.065002,246.931702,242.507797,211.708298,211.721497,18.000000,18.000000,227.849503,243.330795,270.890289,273.703186,15.174900,5.313400,273.259186,356.531403,337.398987
949.883118,298.466797,3632.111328,3616.030029,306.522003,306.506012,281.196686,283.156403,5.583200,5.825000,10.398900,10.485400,244.744003,241.785797,244.714203,241.387695,211.734604,211.749100,18.000000,18.000000,224.850998,240.929901,270.960602,273.698700,15.173200,5.312700,276.646606,356.789215,337.393188
950.405273,294.130615,3632.135498,3617.136475,306.510895,306.501801,281.178192,283.119812,5.577400,5.824700,10.391900,10.481600,245.464905,241.473099,245.985596,241.644394,211.621994,211.636093,18.000000,18.000000,226.852707,242.790802,270.902008,273.692108,15.173400,5.312700,279.620605,356.921814,337.384888
951.096375,303.528992,3632.641602,3616.760010,306.524689,306.506012,281.154205,283.084412,5.578500,5.824000,10.388300,10.479700,250.076996,242.049194,251.537994,242.966904,211.540497,211.553207,18.000000,18.000000,235.151901,247.816696,270.893402,273.687714,15.174300,5.311800,283.247009,356.742096,337.392914
953.638306,304.398010,3632.998535,3615.908691,306.562805,306.517212,281.135101,283.094208,5.568800,5.823900,10.389700,10.484300,251.641403,242.885498,250.228394,242.248398,211.601700,211.613602,18.000000,18.000000,226.744293,242.813599,270.811401,273.695892,15.170400,5.309400,286.632996,356.591705,337.397888
964.055115,298.395111,3632.703125,3616.570068,306.519196,306.520905,281.121185,283.092194,5.575700,5.824900,10.390400,10.485500,247.908997,241.563004,247.902405,241.122803,211.629700,211.642899,18.000000,18.000000,224.587296,241.006897,270.875214,273.697388,15.168300,5.309200,291.684204,356.916809,337.386902
962.421997,293.937286,3632.935791,3616.685547,306.526703,306.519196,281.105011,283.056488,5.570300,5.824100,10.383700,10.481700,248.604294,241.121002,249.145798,241.199493,211.515396,211.528198,18.000000,18.000000,226.611496,242.894608,270.821594,273.689087,15.173000,5.309600,295.799713,356.767090,337.381500
959.249512,303.514587,3632.986572,3616.754395,306.575897,306.566986,281.084503,283.045898,5.571400,5.823600,10.380300,10.479300,253.071198,241.848297,254.634293,242.686996,211.433105,211.444595,18.000000,18.000000,235.256500,248.173904,270.813812,273.680786,15.172600,5.310000,296.907013,356.953400,337.377686
957.173584,304.660004,3633.454346,3616.252441,306.652405,306.632904,281.068512,283.071411,5.561700,5.823600,10.382000,10.483700,254.776703,242.666000,253.436493,242.012100,211.495895,211.506607,18.000000,18.000000,226.677094,243.037292,270.729187,273.689911,15.173500,5.309500,300.134186,356.682404,337.388306
956.356323,298.445892,3633.052979,3617.186768,306.663788,306.664398,281.057892,283.072601,5.569000,5.824400,10.383200,10.484900,250.941696,241.168198,250.811295,241.005295,211.526398,211.538193,18.000000,18.000000,224.227203,240.959106,270.799988,273.698608,15.170200,5.309800,303.976501,356.563507,337.381500
956.587280,293.701111,3633.109863,3618.384521,306.668915,306.659485,281.044098,283.025909,5.564300,5.824200,10.376900,10.480700,251.566406,240.920898,252.100098,240.861496,211.409500,211.421097,18.000000,18.000000,226.357193,242.945694,270.751495,273.687988,15.173700,5.311300,306.089386,356.332092,337.376587
957.489014,303.310791,3633.748047,3617.104492,306.653992,306.640900,281.026489,283.013092,5.565700,5.823300,10.373900,10.478400,255.791107,241.893799,257.438110,242.605194,211.323502,211.333893,18.000000,18.000000,235.386597,248.498901,270.748993,273.679688,15.173200,5.310800,309.501190,356.860199,337.380096
958.175476,304.746613,3633.972412,3616.353516,306.673615,306.624908,281.017487,283.056213,5.556000,5.824200,10.376000,10.483300,257.780609,242.564606,256.462189,241.947495,211.386902,211.396393,18.000000,18.000000,226.796997,243.387100,270.662201,273.691498,15.174400,5.308700,313.920013,356.960602,337.391113
958.416809,298.477295,3633.193115,3617.964111,306.617798,306.608185,281.017303,283.085114,5.563900,5.824500,10.377800,10.484500,253.816101,240.724503,253.575104,240.750702,211.422897,211.433502,18.000000,18.000000,224.097900,241.073898,270.743805,273.693390,15.170800,5.309300,317.583588,356.559387,337.381500
958.865112,293.479797,3633.511963,3617.320313,306.603302,306.593811,281.013702,283.061401,5.559600,5.823400,10.371600,10.479900,254.348404,240.559097,254.843002,240.440094,211.308304,211.318695,18.000000,18.000000,226.164902,242.966293,270.697205,273.683685,15.172300,5.309400,319.978210,356.619385,337.381287
959.775696,303.064209,3633.900879,3616.467041,306.594788,306.592712,281.001892,283.061188,5.561300,5.823000,10.368500,10.477100,258.330292,241.816498,260.035889,242.463806,211.221405,211.230698,18.000000,18.000000,235.588806,248.806396,270.697906,273.678101,15.171100,5.308900,323.151215,356.942291,337.385590
965.411987,304.959106,3634.295898,3615.908447,306.640900,306.603790,280.990387,283.105286,5.550800,5.823600,10.370200,10.482100,260.494385,242.542007,259.056091,241.948196,211.285706,211.294006,18.000000,18.000000,226.823593,243.587708,270.599213,273.690613,15.174600,5.307500,326.810394,356.712585,337.396912
973.213379,298.543213,3633.511963,3617.171143,306.608887,306.612915,280.981110,283.126587,5.558700,5.824400,10.371900,10.483500,256.649994,240.293106,256.404388,240.343796,211.327805,211.337204,18.000000,18.000000,223.877701,241.110199,270.685913,273.689514,15.171300,5.308400,330.362305,356.530212,337.380096
970.718994,293.288208,3633.719482,3617.220703,306.638794,306.633789,280.967407,283.095612,5.554400,5.823400,10.365400,10.478800,257.133789,240.165497,257.626190,240.042404,211.214401,211.223602,18.000000,18.000000,225.851303,242.908401,270.636597,273.683197,15.172900,5.309700,333.525208,356.502014,337.375305
967.076782,302.918213,3634.302734,3616.061035,306.708893,306.709412,280.948212,283.082489,5.556400,5.822400,10.362400,10.475300,260.946014,241.663193,263.764709,241.841797,211.123795,211.132004,18.000000,18.000000,235.647598,249.044403,270.643188,273.666992,15.173800,5.310300,335.473511,356.561401,337.372406
964.274170,305.370697,3634.588867,3615.628174,306.801086,306.788300,280.934296,283.112793,5.545700,5.822800,10.364300,10.480100,264.059906,242.358704,262.189514,241.779297,211.184296,211.190796,18.000000,18.000000,226.844803,243.776199,270.537994,273.681000,15.174900,5.310500,337.534912,356.742706,337.379303
962.642212,298.665710,3634.244873,3616.959717,306.822510,306.822998,280.927002,283.111511,5.553900,5.823800,10.366900,10.482000,259.547699,239.985596,259.121002,240.035904,211.231201,211.239197,18.000000,18.000000,223.575500,241.028397,270.633606,273.692688,15.176200,5.311700,341.556091,356.581512,337.375305
962.263794,293.085297,3634.474854,3617.423584,306.813507,306.813507,280.918091,283.058289,5.550300,5.823200,10.361100,10.477600,259.848907,239.827393,260.215302,239.884293,211.116898,211.124893,18.000000,18.000000,225.606796,242.860596,270.589600,273.678009,15.179300,5.313000,342.215515,356.381989,337.373596
962.960388,302.416412,3635.086182,3615.956299,306.791107,306.785004,280.907990,283.041290,5.553100,5.822400,10.359000,10.474700,264.450287,241.053604,267.523407,241.344299,211.020096,211.026901,18.000000,18.000000,235.909500,249.352600,270.608398,273.672699,15.179800,5.312700,346.302490,357.073395,337.375885
963.642883,305.771088,3635.121338,3616.610596,306.800201,306.757111,280.907898,283.090210,5.542700,5.822800,10.361700,10.479600,268.152893,241.999100,266.130798,241.578506,211.077103,211.081802,18.000000,18.000000,227.294800,244.246796,270.498291,273.679688,15.180300,5.311000,349.206512,356.940704,337.395386
964.126892,298.833588,3634.231689,3617.811768,306.738007,306.726990,280.915802,283.134705,5.550600,5.824400,10.365000,10.481900,261.754486,239.916397,261.432709,239.823807,211.133804,211.140900,18.000000,18.000000,223.515198,241.132401,270.601196,273.691986,15.177800,5.311000,353.496613,356.606506,337.385406
964.927979,293.003296,3634.386963,3617.026367,306.707611,306.701813,280.919403,283.117310,5.547700,5.823400,10.358800,10.477000,262.508301,239.792404,263.331085,240.004196,210.990997,210.997803,18.000000,18.000000,225.439407,242.822906,270.558990,273.683197,15.175000,5.311600,357.195892,356.866211,337.381500
966.090881,301.832489,3635.067871,3615.033691,306.700897,306.697113,280.911987,283.124115,5.549200,5.822300,10.356300,10.473700,269.745789,241.242401,271.638885,241.666794,210.921097,210.925598,18.000000,18.000000,235.933594,249.494904,270.579895,273.670898,15.180800,5.311200,361.141205,356.583710,337.386597
966.671692,306.064087,3634.450195,3616.201172,306.742401,306.712799,280.904205,283.176910,5.539000,5.822700,10.358600,10.478300,269.482086,241.502396,267.185089,240.996506,211.005905,211.009598,18.000000,18.000000,227.712296,244.671097,270.458588,273.675812,15.179000,5.310400,362.699005,356.486786,337.390198
966.163818,298.894897,3634.531494,3615.719727,306.730804,306.731812,280.897491,283.208710,5.547700,5.823300,10.360900,10.479800,264.292786,239.526306,264.142792,239.559906,211.028000,211.033798,18.000000,18.000000,223.196198,240.996902,270.557007,273.681885,15.178100,5.311100,365.746094,356.716187,337.382690
965.359985,292.915100,3634.785889,3616.266357,306.748810,306.748688,280.884186,283.183197,5.543900,5.823400,10.354600,10.474900,265.628693,239.575806,266.381012,239.789703,210.902802,210.908203,18.000000,18.000000,225.280807,242.845901,270.515289,273.683807,15.177600,5.312400,368.621399,356.806610,337.380188
964.962402,301.587494,3635.629883,3614.334961,306.769012,306.767792,280.865692,283.167603,5.545500,5.821800,10.352200,10.471200,272.401306,241.021301,274.370911,241.425797,210.829102,210.832504,18.000000,18.000000,235.684799,249.517303,270.536499,273.665009,15.183300,5.312400,372.140411,356.583710,337.385315
964.497314,306.129486,3635.729004,3614.292725,306.812805,306.783813,280.852386,283.194611,5.535300,5.822200,10.354900,10.475800,272.764893,241.223694,270.455994,240.748596,210.911804,210.914001,18.000000,18.000000,227.769104,244.821899,270.416687,273.668213,15.181100,5.310800,375.286102,356.560608,337.396088
963.700623,298.899200,3635.103760,3615.845703,306.789612,306.784790,280.846710,283.198212,5.544000,5.822800,10.358100,10.477600,267.463806,239.215302,267.173615,239.269699,210.936401,210.940704,18.000000,18.000000,223.058197,241.030396,270.513611,273.676697,15.180300,5.311500,379.122711,356.594788,337.383301
963.264771,292.797791,3635.321533,3616.010986,306.774811,306.772888,280.840302,283.146606,5.540800,5.822200,10.352700,10.472800,268.488190,239.402100,269.110107,239.641602,210.812195,210.816193,18.000000,18.000000,225.172699,242.851105,270.480286,273.670288,15.181900,5.311700,379.972504,356.788696,337.385101
963.686829,301.429810,3635.626465,3616.003662,306.765106,306.758301,280.831512,283.130188,5.542700,5.821400,10.350900,10.469600,274.746399,240.903900,276.677612,241.379303,210.738297,210.740402,18.000000,18.000000,235.775208,249.675797,270.503510,273.661407,15.180700,5.311600,382.525909,356.932587,337.389893
964.239929,306.282898,3635.974365,3614.758301,306.792114,306.746185,280.826996,283.175690,5.532400,5.822000,10.354200,10.474600,275.463898,240.938004,273.046814,240.619904,210.821899,210.822998,18.000000,18.000000,227.970505,245.059906,270.384491,273.665405,15.180100,5.309500,386.781708,356.773712,337.404907
964.531982,298.896698,3635.419922,3615.407959,306.726898,306.728912,280.827515,283.209991,5.540900,5.822800,10.357400,10.476800,269.816010,239.079697,269.365509,239.186707,210.849899,210.853104,18.000000,18.000000,222.862198,240.977402,270.476593,273.675903,15.181300,5.309400,391.669800,356.495209,337.391907
965.039978,292.669098,3635.458496,3615.885254,306.722412,306.712494,280.822906,283.186310,5.538000,5.822300,10.351900,10.472000,270.747009,239.349792,271.284485,239.627304,210.726395,210.729401,18.000000,18.000000,225.161407,242.962296,270.448090,273.671509,15.179800,5.309800,391.787109,356.689606,337.391205
966.067383,301.328094,3635.828369,3614.879639,306.717407,306.709686,280.809814,283.181305,5.539400,5.820700,10.349800,10.468400,276.737091,240.874496,278.475494,241.856796,210.652100,210.653397,18.000000,18.000000,236.385101,250.164200,270.456604,273.653992,15.177500,5.309500,395.669495,357.030304,337.391388
968.989685,306.311188,3636.094971,3614.270996,306.750305,306.721313,280.799591,283.218292,5.529200,5.821700,10.353300,10.473300,277.700500,241.118698,275.367493,240.551895,210.736801,210.737106,18.000000,18.000000,226.621201,244.197906,270.345886,273.664612,15.181300,5.307700,398.848114,356.546387,337.405090
