热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
587.238281,180.866898,3619.874268,3623.816162,298.649811,298.645294,283.376495,283.248413,6.053600,6.068500,10.454200,10.454400,150.520401,151.352493,150.542007,151.371994,189.022797,189.022995,18.000000,18.000000,148.395493,149.288406,276.207397,276.368988,15.417300,4.943900,201.995407,357.864197,335.530396
587.232727,180.863007,3619.871338,3623.723145,298.648590,298.644714,283.376007,283.247986,6.053900,6.068100,10.454300,10.454200,150.615295,151.450699,150.610504,151.455002,189.020294,189.020599,18.000000,18.000000,148.436401,149.314896,276.210388,276.362915,15.417000,4.943600,196.528000,357.891510,335.530609
587.227783,180.839706,3619.896484,3623.840332,298.647705,298.644196,283.375702,283.247498,6.054000,6.067900,10.454300,10.454200,150.572906,151.447495,150.589005,151.465805,189.018204,189.018402,18.000000,18.000000,148.397293,149.234207,276.211487,276.362610,15.417200,4.943500,191.079102,357.890289,335.531586
587.225403,180.839600,3619.891846,3623.922852,298.648193,298.643707,283.375397,283.247101,6.053900,6.068300,10.454200,10.454300,150.682602,151.559097,150.696396,151.569107,189.015900,189.016098,18.000000,18.000000,148.498505,149.346207,276.209808,276.366211,15.417200,4.943300,185.555893,357.863586,335.531097
587.225586,180.856796,3619.880127,3623.819824,298.648895,298.643188,283.374908,283.246613,6.053000,6.068500,10.454000,10.454400,150.684204,151.521500,150.687302,151.513504,189.013702,189.013901,18.000000,18.000000,148.338699,149.233505,276.201385,276.367798,15.417000,4.943200,180.015594,357.858307,335.530609
587.222473,180.831497,3619.880371,3623.730957,298.647186,298.642487,283.374298,283.245911,6.053700,6.067600,10.454100,10.454000,150.755798,151.594193,150.759399,151.609604,189.011703,189.011902,18.000000,18.000000,148.390396,149.267593,276.207886,276.358093,15.416700,4.943000,174.576797,357.885315,335.530487
587.216125,180.830307,3619.897461,3623.757813,298.645599,298.641907,283.373505,283.245087,6.053700,6.067900,10.454100,10.454100,150.770905,151.642807,150.803299,151.672897,189.009598,189.009796,18.000000,18.000000,148.445694,149.288895,276.207214,276.362488,15.416600,4.942800,169.236694,357.905914,335.531189
587.210693,180.827698,3619.919678,3623.877686,298.645294,298.641388,283.372894,283.244507,6.052900,6.067700,10.453900,10.454000,150.843201,151.693802,150.834900,151.683197,189.007294,189.007599,18.000000,18.000000,148.335297,149.210693,276.200012,276.358887,15.416700,4.942700,163.855103,357.881989,335.532104
587.211426,180.822693,3619.901855,3623.812500,298.644806,298.640686,283.372192,283.243805,6.053500,6.067700,10.454000,10.454000,150.876694,151.743301,150.913300,151.779907,189.005203,189.005493,18.000000,18.000000,148.448807,149.305695,276.205414,276.359985,15.416500,4.942500,158.317596,357.876190,335.531097
587.207397,180.820404,3619.923340,3623.769531,298.643707,298.640106,283.371490,283.243103,6.052700,6.067900,10.453800,10.454100,150.954102,151.799103,150.953995,151.791000,189.003006,189.003204,18.000000,18.000000,148.384003,149.268204,276.198212,276.362213,15.416300,4.942300,152.974594,357.900391,335.531799
587.209717,180.817001,3619.931885,3623.891846,298.642914,298.639496,283.371002,283.242401,6.053400,6.068000,10.454100,10.454200,151.019394,151.858795,151.042999,151.883301,189.000900,189.001099,18.000000,18.000000,148.512604,149.399796,276.204987,276.363190,15.416300,4.942100,147.597305,357.877014,335.531586
587.218323,180.817993,3619.923340,3623.889404,298.643402,298.638702,283.370209,283.241791,6.052800,6.068100,10.453900,10.454300,151.047104,151.882797,151.035294,151.861206,188.998795,188.998993,18.000000,18.000000,148.419601,149.312607,276.197601,276.364410,15.416000,4.942000,142.105606,357.865295,335.530609
587.217773,180.814407,3619.929443,3623.772217,298.641602,298.637909,283.369507,283.240997,6.052900,6.066900,10.454000,10.453900,151.002808,151.831207,150.993500,151.837906,188.997299,188.997604,18.000000,18.000000,148.284103,149.173706,276.199799,276.351013,15.415800,4.941800,136.776901,357.889191,335.530609
587.220520,180.806503,3619.941406,3623.798828,298.640289,298.637299,283.368713,283.240204,6.053200,6.067500,10.454100,10.454000,151.056900,151.925903,151.101303,151.970505,188.995804,188.996094,18.000000,18.000000,148.478500,149.329895,276.202393,276.357788,15.415700,4.941600,131.452606,357.894501,335.530487
587.224121,180.804794,3619.945313,3623.901855,298.641510,298.636688,283.367889,283.239288,6.053200,6.066900,10.454200,10.453900,151.160706,152.041794,151.142197,152.033203,188.993805,188.994003,18.000000,18.000000,148.464294,149.309204,276.203491,276.350800,15.415700,4.941500,126.060997,357.860901,335.529999
587.229370,180.802002,3619.939697,3623.796143,298.640411,298.635986,283.366913,283.238312,6.052700,6.067300,10.454000,10.454100,151.118805,152.018600,151.137497,152.024094,188.992096,188.992401,18.000000,18.000000,148.407303,149.251801,276.194489,276.356293,15.415200,4.941300,120.617897,357.879211,335.529297
587.232178,180.798096,3619.968262,3623.827148,298.638489,298.635315,283.365997,283.237396,6.052400,6.067100,10.454000,10.454000,151.173492,152.024307,151.186600,152.038803,188.990707,188.990906,18.000000,18.000000,148.386002,149.272995,276.196289,276.351593,15.415000,4.941100,115.372200,357.899109,335.529388
587.232117,180.793396,3619.972900,3623.915283,298.638397,298.634613,283.365204,283.236603,6.052800,6.066800,10.454100,10.454000,151.230606,152.105896,151.240005,152.117798,188.989105,188.989304,18.000000,18.000000,148.462906,149.312195,276.199402,276.352112,15.414900,4.940900,110.072098,357.868805,335.529297
587.239990,180.791107,3619.963867,3623.927246,298.638794,298.633911,283.364288,283.235687,6.052300,6.067200,10.454000,10.454200,151.303894,152.174606,151.302307,152.163498,188.987503,188.987701,18.000000,18.000000,148.436996,149.307098,276.190704,276.354797,15.414600,4.940800,104.692001,357.856415,335.527710
587.245117,180.788895,3619.976074,3623.823242,298.636414,298.632904,283.363098,283.234406,6.052100,6.066700,10.454100,10.454100,151.282501,152.118896,151.287399,152.129593,188.986206,188.986496,18.000000,18.000000,148.364807,149.254303,276.193115,276.347412,15.414300,4.940600,99.440598,357.878693,335.527496
587.244629,180.783493,3619.996582,3623.873779,298.636200,298.632202,283.362213,283.233612,6.052500,6.066600,10.454200,10.454100,151.320404,152.187393,151.337997,152.207397,188.985107,188.985306,18.000000,18.000000,148.466003,149.317993,276.195496,276.348999,15.414100,4.940400,94.183403,357.879791,335.527496
587.252380,180.780899,3619.993896,3623.937256,298.636108,298.631500,283.361298,283.232697,6.052600,6.066900,10.454200,10.454300,151.400101,152.272797,151.408096,152.279404,188.983704,188.983902,18.000000,18.000000,148.523804,149.379105,276.194214,276.350891,15.414000,4.940200,88.913399,357.848511,335.526398
587.265015,180.780502,3619.987793,3623.915771,298.635406,298.630707,283.360413,283.231689,6.051500,6.067000,10.454000,10.454500,151.387207,152.230392,151.377304,152.207794,188.982605,188.982803,18.000000,18.000000,148.356506,149.255402,276.184387,276.352203,15.413500,4.940100,83.609100,357.849304,335.524811
587.269714,180.775803,3620.005127,3623.874268,298.633911,298.629700,283.359314,283.230713,6.052000,6.067000,10.454200,10.454500,151.430099,152.247299,151.460907,152.279007,188.981796,188.982101,18.000000,18.000000,148.493805,149.404907,276.190094,276.351288,15.413000,4.939800,78.393501,357.873901,335.524506
587.275574,180.774994,3620.015625,3623.930420,298.633301,298.628815,283.358185,283.229614,6.052200,6.065800,10.454400,10.454100,151.449997,152.298294,151.418793,152.283905,188.980896,188.981094,18.000000,18.000000,148.365295,149.220093,276.191711,276.338104,15.412900,4.939700,73.276497,357.847687,335.524292
587.289124,180.769394,3620.009277,3623.941650,298.633789,298.628204,283.357208,283.228607,6.052300,6.066400,10.454500,10.454400,151.430496,152.317398,151.470993,152.357498,188.980301,188.980499,18.000000,18.000000,148.534698,149.371201,276.192413,276.345886,15.412700,4.939500,67.989403,357.829315,335.522614
587.300415,180.768906,3620.021729,3623.851563,298.631592,298.627289,283.355988,283.227112,6.051200,6.065800,10.454200,10.454200,151.502106,152.381393,151.466904,152.340500,188.979401,188.979599,18.000000,18.000000,148.293900,149.154099,276.179413,276.337585,15.412100,4.939300,62.772301,357.864014,335.522095
587.298218,180.761093,3620.050293,3623.972656,298.629913,298.626495,283.354889,283.226013,6.051600,6.066100,10.454300,10.454300,151.452805,152.318207,151.513794,152.378906,188.979095,188.979294,18.000000,18.000000,148.479797,149.349899,276.186798,276.343201,15.411800,4.939100,57.741199,357.859192,335.521515
587.308899,180.758896,3620.046387,3623.990967,298.630798,298.625610,283.353607,283.224915,6.051200,6.065700,10.454200,10.454300,151.629807,152.494095,151.607407,152.470306,188.977905,188.978104,18.000000,18.000000,148.406601,149.275406,276.178986,276.336395,15.411600,4.938900,52.542702,357.825012,335.519989
587.319519,180.754807,3620.043457,3623.904053,298.629608,298.624695,283.352386,283.223602,6.051200,6.065700,10.454400,10.454400,151.532501,152.392593,151.560898,152.421494,188.977402,188.977707,18.000000,18.000000,148.421600,149.292603,276.182495,276.339294,15.411100,4.938800,47.305599,357.834503,335.518188
587.324829,180.751205,3620.062256,3623.889404,298.627594,298.623810,283.351288,283.222504,6.051500,6.066000,10.454500,10.454600,151.686798,152.549103,151.691895,152.553894,188.976700,188.976898,18.000000,18.000000,148.570602,149.441101,276.184296,276.341400,15.410700,4.938600,42.310200,357.854889,335.518585
587.333679,180.753494,3620.072998,3623.981201,298.627106,298.622894,283.350311,283.221497,6.051500,6.066100,10.454800,10.454900,151.677307,152.539093,151.670593,152.531006,188.975998,188.976196,18.000000,18.000000,148.544296,149.416794,276.183685,276.342590,15.410400,4.938400,37.239101,357.827911,335.517090
587.349121,180.754196,3620.067627,3623.946533,298.626190,298.621887,283.349213,283.220398,6.050400,6.065200,10.454500,10.454700,151.628906,152.471802,151.585495,152.427795,188.975998,188.976196,18.000000,18.000000,148.244003,149.132004,276.171204,276.329590,15.409900,4.938200,32.076401,357.831696,335.515106
587.359314,180.745193,3620.087402,3623.923584,298.624695,298.620789,283.347900,283.219208,6.051000,6.065200,10.454700,10.454700,151.549698,152.411896,151.611099,152.477402,188.976807,188.977005,18.000000,18.000000,148.464600,149.326508,276.179688,276.334686,15.409500,4.938000,27.082399,357.845215,335.514587
587.369812,180.741501,3620.096191,3624.037109,298.624603,298.620209,283.346710,283.217896,6.051100,6.065100,10.454800,10.454600,151.756805,152.626694,151.746399,152.624802,188.976303,188.976501,18.000000,18.000000,148.527405,149.379303,276.179413,276.328491,15.409200,4.937800,22.055599,357.812012,335.513000
587.381714,180.741196,3620.089355,3624.016602,298.624908,298.619293,283.345398,283.216492,6.050200,6.064900,10.454600,10.454800,151.647293,152.533707,151.638397,152.512604,188.976196,188.976501,18.000000,18.000000,148.337204,149.192596,276.168793,276.331787,15.408800,4.937700,16.962999,357.801208,335.511108
587.390930,180.735504,3620.099609,3623.960205,298.622314,298.618286,283.344086,283.215088,6.050500,6.065000,10.454800,10.454800,151.742096,152.593903,151.771606,152.628006,188.976395,188.976593,18.000000,18.000000,148.515396,149.397293,276.174286,276.328491,15.408100,4.937500,11.931900,357.821991,335.509399
587.395386,180.735504,3620.123047,3624.007568,298.621613,298.617401,283.342804,283.213989,6.050000,6.064400,10.454800,10.454800,151.732101,152.603897,151.712601,152.581497,188.976303,188.976593,18.000000,18.000000,148.361801,149.220795,276.167511,276.325989,15.407800,4.937300,7.063900,357.821808,335.508911
587.408813,180.729599,3620.133545,3624.059326,298.620209,298.616394,283.341614,283.212708,6.050300,6.064900,10.455000,10.455100,151.771103,152.625107,151.805801,152.661407,188.976700,188.976898,18.000000,18.000000,148.546707,149.426193,276.171692,276.329895,15.407400,4.937100,2.080000,357.809296,335.507294
587.420776,180.730896,3620.127441,3624.039063,298.620514,298.615509,283.340393,283.211487,6.049800,6.065000,10.454900,10.455200,151.828995,152.674301,151.814804,152.652695,188.976700,188.977005,18.000000,18.000000,148.453003,149.347305,276.164215,276.328308,15.407100,4.937000,0.000000,357.787598,335.505402
587.435791,180.729004,3620.137939,3623.984863,298.618713,298.614410,283.338898,283.210205,6.050100,6.064000,10.455200,10.455100,151.737595,152.596497,151.753006,152.620804,188.977707,188.977905,18.000000,18.000000,148.384094,149.256195,276.168915,276.319702,15.406300,4.936700,0.000000,357.809692,335.503815
587.444580,180.724396,3620.158447,3624.016846,298.617096,298.613495,283.337708,283.209015,6.050200,6.064500,10.455400,10.455300,151.835007,152.708298,151.846695,152.721405,188.978195,188.978394,18.000000,18.000000,148.579895,149.435196,276.170288,276.325195,15.405900,4.936500,0.000000,357.807495,335.503296
587.454895,180.725906,3620.160156,3624.087158,298.617310,298.612488,283.336487,283.207611,6.049200,6.064600,10.455200,10.455600,151.816101,152.669098,151.796494,152.636597,188.978699,188.978897,18.000000,18.000000,148.443207,149.325806,276.159485,276.326294,15.405400,4.936400,0.000000,357.775909,335.501190
587.472717,180.723495,3620.156738,3624.074707,298.616913,298.611603,283.335297,283.206390,6.049700,6.064700,10.455500,10.455700,151.813400,152.640396,151.843399,152.672806,188.979797,188.979996,18.000000,18.000000,148.502502,149.416306,276.164703,276.327209,15.404700,4.936300,0.000000,357.764191,335.498993
587.481384,180.723801,3620.163330,3624.029541,298.614990,298.610504,283.333801,283.204987,6.049300,6.063400,10.455500,10.455400,151.832794,152.683899,151.785904,152.647202,188.980499,188.980698,18.000000,18.000000,148.428299,149.308395,276.161713,276.314301,15.404300,4.936000,0.000000,357.785889,335.498108
587.489014,180.720398,3620.190186,3624.010986,298.613586,298.609589,283.332489,283.203613,6.049100,6.063900,10.455500,10.455600,151.725403,152.587906,151.776093,152.635605,188.981995,188.982193,18.000000,18.000000,148.347900,149.216003,276.157806,276.318207,15.403900,4.935800,0.000000,357.793610,335.497803
587.494629,180.714096,3620.191406,3624.101318,298.613190,298.608795,283.331207,283.202209,6.049200,6.063500,10.455500,10.455500,151.913193,152.779404,151.893997,152.764801,188.982605,188.982803,18.000000,18.000000,148.552597,149.428894,276.159485,276.314911,15.403400,4.935700,0.000000,357.754486,335.495514
587.511230,180.715698,3620.185791,3624.042725,298.612610,298.607697,283.329712,283.200714,6.048800,6.063400,10.455500,10.455600,151.792297,152.666199,151.807007,152.678497,188.983597,188.983795,18.000000,18.000000,148.346802,149.212097,276.154602,276.312500,15.402800,4.935500,0.000000,357.764191,335.493286
587.521729,180.710007,3620.212891,3624.060303,298.609894,298.606598,283.328400,283.199402,6.049100,6.063700,10.455700,10.455800,151.937393,152.809998,151.942596,152.814102,188.984299,188.984497,18.000000,18.000000,148.605103,149.478195,276.158813,276.316498,15.402500,4.935300,0.000000,357.783295,335.492493
587.533630,180.713501,3620.221680,3624.117188,298.609802,298.605499,283.327209,283.198212,6.048300,6.062800,10.455700,10.455700,151.847107,152.716904,151.811798,152.682297,188.985306,188.985504,18.000000,18.000000,148.335800,149.209305,276.149506,276.306702,15.402100,4.935100,0.000000,357.758301,335.491089
587.549927,180.707001,3620.218750,3624.124023,298.609314,298.604492,283.325897,283.197113,6.048800,6.063300,10.455900,10.455900,151.882507,152.756195,151.928497,152.802200,188.986694,188.987000,18.000000,18.000000,148.546005,149.416306,276.155609,276.312408,15.401400,4.935000,0.000000,357.740204,335.489288
587.568298,180.707504,3620.222656,3624.125488,298.608307,298.603607,283.324707,283.195709,6.048100,6.062900,10.455800,10.456000,151.922806,152.784195,151.889999,152.749496,188.987701,188.987900,18.000000,18.000000,148.463699,149.346298,276.147614,276.308411,15.400900,4.934800,0.000000,357.745300,335.487000
587.581116,180.705399,3620.235840,3624.048584,298.607208,298.602509,283.323395,283.194489,6.048500,6.062700,10.456100,10.456000,151.844406,152.717896,151.872192,152.748093,188.989395,188.989594,18.000000,18.000000,148.434296,149.304092,276.151398,276.305695,15.400500,4.934500,0.000000,357.758789,335.485992
587.595093,180.703094,3620.260498,3624.223633,298.605713,298.601501,283.321991,283.193115,6.048700,6.063000,10.456300,10.456300,151.940002,152.816696,151.940094,152.817596,188.990601,188.990799,18.000000,18.000000,148.606796,149.472000,276.153412,276.309204,15.400200,4.934300,0.000000,357.735992,335.484802
587.605103,180.706299,3620.256104,3624.177490,298.605713,298.600586,283.320709,283.191803,6.047700,6.062200,10.456200,10.456200,151.882095,152.757004,151.836105,152.708603,188.992096,188.992294,18.000000,18.000000,148.364304,149.231705,276.142487,276.300110,15.399600,4.934200,0.000000,357.721100,335.483398
587.621887,180.702805,3620.264404,3624.131348,298.603607,298.599701,283.319305,283.190399,6.048100,6.062600,10.456400,10.456400,151.823898,152.692795,151.878204,152.747406,188.994202,188.994507,18.000000,18.000000,148.510406,149.382797,276.148102,276.304993,15.399000,4.934000,0.000000,357.736389,335.481812
587.631470,180.700104,3620.284668,3624.210449,298.602997,298.598785,283.317993,283.189087,6.048300,6.062700,10.456600,10.456600,151.953003,152.822403,151.946503,152.816101,188.995499,188.995697,18.000000,18.000000,148.619293,149.490005,276.149414,276.304993,15.398700,4.933800,0.000000,357.732391,335.480713
587.637817,180.703506,3620.280518,3624.260742,298.602692,298.597992,283.316711,283.187714,6.048300,6.061600,10.456800,10.456500,151.860596,152.759705,151.828400,152.736496,188.997101,188.997406,18.000000,18.000000,148.457108,149.288300,276.148712,276.294495,15.398100,4.933600,0.000000,357.707611,335.478394
587.655029,180.701797,3620.283447,3624.173584,298.601501,298.596893,283.315399,283.186401,6.047100,6.062300,10.456500,10.456800,151.821304,152.700394,151.836197,152.700897,188.999298,188.999496,18.000000,18.000000,148.420395,149.286102,276.136414,276.301514,15.397600,4.933500,0.000000,357.717712,335.476990
587.666809,180.698303,3620.298584,3624.188721,298.600494,298.595795,283.313995,283.185089,6.047700,6.062400,10.456700,10.456900,151.907394,152.756500,151.933502,152.781693,189.001205,189.001404,18.000000,18.000000,148.579193,149.474701,276.142609,276.302795,15.397200,4.933300,0.000000,357.714691,335.475586
587.677612,180.699402,3620.315186,3624.219238,298.599304,298.594696,283.312408,283.183685,6.047000,6.061900,10.456600,10.456800,151.922104,152.759293,151.888901,152.725998,189.002808,189.003006,18.000000,18.000000,148.432999,149.328903,276.134796,276.295410,15.396800,4.933100,0.000000,357.707489,335.474396
587.693176,180.698700,3620.319824,3624.198975,298.598389,298.593689,283.311005,283.182404,6.047300,6.061500,10.456800,10.456800,151.815308,152.673401,151.842896,152.705505,189.005005,189.005203,18.000000,18.000000,148.430603,149.299606,276.139099,276.293793,15.396300,4.932900,0.000000,357.700714,335.472900
587.708008,180.694702,3620.328857,3624.215820,298.597412,298.592712,283.309814,283.181091,6.047500,6.061700,10.457000,10.456900,151.953995,152.818207,151.950806,152.820801,189.006607,189.006805,18.000000,18.000000,148.607101,149.473297,276.140594,276.293915,15.395800,4.932700,0.000000,357.692413,335.471497
587.725098,180.697403,3620.332031,3624.210449,298.596313,298.591614,283.308411,283.179596,6.046600,6.061100,10.456800,10.456900,151.858002,152.739502,151.827103,152.702103,189.008408,189.008606,18.000000,18.000000,148.365204,149.219803,276.130310,276.288910,15.395300,4.932600,0.000000,357.690094,335.470001
587.740417,180.692795,3620.346436,3624.260010,298.594696,298.590393,283.307098,283.178192,6.047000,6.061600,10.457000,10.457100,151.888107,152.747101,151.929901,152.790405,189.010605,189.010803,18.000000,18.000000,148.577103,149.458893,276.135986,276.293915,15.394800,4.932400,0.000000,357.685486,335.468292
587.754028,180.693604,3620.355225,3624.244385,298.593597,298.589508,283.305695,283.176910,6.046400,6.061400,10.457000,10.457200,151.947601,152.797501,151.921906,152.768799,189.012100,189.012405,18.000000,18.000000,148.507202,149.396393,276.128815,276.290192,15.394400,4.932200,0.000000,357.690399,335.466705
587.769775,180.707901,3620.366455,3624.250732,298.592285,298.588409,283.304413,283.175598,6.046600,6.060700,10.457200,10.457200,151.817001,152.679596,151.825500,152.694397,189.014496,189.014801,18.000000,18.000000,148.409500,149.279404,276.131592,276.285400,15.394000,4.932000,0.000000,357.685608,335.465210
587.789307,180.705902,3620.365479,3624.206055,298.591187,298.587494,283.303192,283.174286,6.046600,6.061200,10.457300,10.457400,151.936493,152.804596,151.940094,152.807907,189.016495,189.016800,18.000000,18.000000,148.604706,149.475204,276.130188,276.288300,15.393500,4.931800,0.000000,357.681213,335.464111
587.799988,180.707794,3620.177246,3623.995361,298.594696,298.586090,283.301605,283.172699,6.046000,6.060400,10.457400,10.457300,151.837997,152.704803,151.824493,152.690201,189.018600,189.018906,18.000000,18.000000,148.380203,149.250900,276.125702,276.281586,15.391100,4.932300,0.000000,357.647308,335.468903
587.836914,180.703796,3620.114258,3623.889160,298.599091,298.584015,283.299286,283.170502,6.046600,6.061000,10.457600,10.457600,151.904694,152.778793,151.927994,152.802902,189.020905,189.021103,18.000000,18.000000,148.637604,149.503998,276.130890,276.286591,15.386100,4.933300,0.000000,357.608490,335.478302
587.855713,180.708405,3620.059814,3623.809814,298.601410,298.582306,283.297211,283.168488,6.046100,6.060200,10.457600,10.457600,151.882294,152.770798,151.843796,152.730301,189.022903,189.023102,18.000000,18.000000,148.480103,149.331802,276.124512,276.278503,15.381200,4.934300,0.000000,357.560211,335.483307
587.839783,180.704895,3620.015869,3623.741455,298.602905,298.580597,283.295685,283.166901,6.045700,6.060600,10.457700,10.457800,151.838699,152.704102,151.840103,152.701996,189.025406,189.025604,18.000000,18.000000,148.452606,149.329407,276.122711,276.282898,15.376400,4.935300,0.000000,357.506012,335.484894
587.794128,180.703705,3619.971680,3623.677734,298.604095,298.579315,283.294495,283.165497,6.046200,6.060400,10.457900,10.457800,151.909393,152.779297,151.896698,152.772995,189.027603,189.027802,18.000000,18.000000,148.617706,149.488907,276.127014,276.279510,15.371800,4.936100,0.000000,357.438385,335.484711
587.727478,180.706207,3619.900391,3623.664795,298.644592,298.577301,283.293488,283.163910,6.046300,6.060000,10.458200,10.457900,151.830002,152.718903,151.829803,152.715500,189.029907,189.030106,18.000000,18.000000,148.536407,149.368195,276.127106,276.277008,15.365600,4.935100,0.000000,357.327087,335.486511
587.662170,180.706604,3619.796875,3623.614746,298.674713,298.574005,283.292206,283.161499,6.045700,6.060400,10.458300,10.458200,151.836304,152.709595,151.838898,152.707901,189.032196,189.032501,18.000000,18.000000,148.549698,149.410995,276.122314,276.280792,15.356000,4.932400,0.000000,357.159210,335.485107
587.587280,180.708496,3619.767822,3623.588867,298.672699,298.570892,283.291290,283.159393,6.046400,6.060500,10.459100,10.458300,151.833099,152.718506,151.828506,152.732895,189.034607,189.034805,18.000000,18.000000,148.683594,149.542404,276.129700,276.281189,15.347700,4.929200,0.000000,356.992004,335.479614
587.470581,180.713501,3619.723389,3623.555664,298.671387,298.568115,283.291290,283.157715,6.046700,6.059300,10.460000,10.458100,151.824402,152.714401,151.822205,152.720795,189.037003,189.037201,18.000000,18.000000,148.553604,149.360199,276.132294,276.268188,15.340100,4.925800,0.000000,356.813599,335.472504
587.314514,180.712494,3619.653076,3623.535889,298.668915,298.565094,283.293915,283.156006,6.047100,6.059700,10.461000,10.458300,151.815598,152.729904,151.813293,152.728195,189.039307,189.039505,18.000000,18.000000,148.688507,149.451004,276.136688,276.273499,15.333100,4.922200,0.000000,356.618195,335.464600
587.147278,180.716202,3619.536133,3623.522949,298.665802,298.561798,283.300690,283.154205,6.047400,6.059700,10.462100,10.458500,151.807297,152.724899,151.805496,152.724304,189.041595,189.041794,18.000000,18.000000,148.752197,149.503204,276.140686,276.271912,15.326400,4.918300,0.000000,356.398193,335.455994
586.975220,180.728104,3619.420166,3623.512207,298.662109,298.558289,283.308197,283.152588,6.047700,6.058900,10.463300,10.458400,151.798904,152.732101,151.796402,152.736496,189.043701,189.043900,18.000000,18.000000,148.659195,149.358093,276.144409,276.264313,15.319900,4.914500,0.000000,356.185486,335.447998
586.814575,180.724197,3619.326172,3623.518799,298.658295,298.554901,283.313904,283.151093,6.048100,6.059300,10.464300,10.458600,151.789993,152.738998,151.788193,152.737396,189.045807,189.046005,18.000000,18.000000,148.798492,149.475693,276.147797,276.269104,15.313800,4.910600,0.000000,355.968109,335.440186
586.659973,180.728607,3619.253418,3623.517090,298.654602,298.551910,283.317810,283.149200,6.048300,6.059400,10.465200,10.458800,151.783493,152.734406,151.781799,152.733795,189.047806,189.048004,18.000000,18.000000,148.813507,149.483505,276.150604,276.270203,15.307900,4.906600,0.000000,355.749298,335.432495
586.484680,180.731293,3619.203125,3623.533936,298.651703,298.549713,283.320404,283.147308,6.048600,6.059300,10.466000,10.458800,151.626297,152.747299,151.578705,152.752304,189.049805,189.050003,18.000000,18.000000,148.791107,149.448395,276.153015,276.266113,15.302300,4.902600,0.000000,355.533203,335.424896
586.276184,180.734100,3619.165771,3623.549316,298.648712,298.547699,283.321991,283.145294,6.048800,6.058100,10.466700,10.458500,151.369507,152.787598,151.303497,152.799896,189.052200,189.052399,18.000000,18.000000,148.668396,149.261597,276.155609,276.256989,15.296900,4.898500,0.000000,355.316803,335.417114
586.049500,180.731995,3619.148682,3623.593262,298.645111,298.545410,283.322906,283.143188,6.049100,6.058800,10.467200,10.458700,151.252701,152.805603,151.252304,152.803101,189.054794,189.054993,18.000000,18.000000,148.868195,149.449295,276.158386,276.263702,15.291800,4.894300,0.000000,355.109711,335.409210
585.821716,180.736206,3619.143799,3623.633057,298.640503,298.542389,283.323486,283.141113,6.049300,6.058300,10.467800,10.458600,151.160599,152.809204,151.107697,152.816803,189.057205,189.057404,18.000000,18.000000,148.802795,149.367798,276.160889,276.256012,15.286900,4.890000,0.000000,354.915497,335.401215
585.607178,180.738495,3619.148682,3623.695557,298.634491,298.538300,283.323700,283.139008,6.049500,6.058100,10.468300,10.458600,150.941299,152.845093,150.913300,152.848694,189.059906,189.060104,18.000000,18.000000,148.797501,149.321396,276.162689,276.257294,15.282500,4.885600,0.000000,354.731903,335.392700
585.418396,180.740494,3619.180908,3623.770020,298.626587,298.533386,283.324097,283.137299,6.049700,6.058200,10.468800,10.458700,150.968399,152.838303,150.964096,152.838806,189.062393,189.062607,18.000000,18.000000,148.862701,149.381607,276.164093,276.254791,15.278500,4.881000,0.000000,354.568512,335.383301
585.260986,180.743896,3619.219727,3623.862061,298.616486,298.528290,283.324493,283.135712,6.049100,6.057700,10.469100,10.458600,150.861893,152.857101,150.830002,152.862396,189.064804,189.065094,18.000000,18.000000,148.696106,149.205002,276.159088,276.252594,15.275700,4.876100,0.000000,354.433197,335.370911
585.128113,180.741592,3619.201172,3623.881104,298.608612,298.522614,283.324493,283.133911,6.049700,6.058100,10.469700,10.458800,150.882797,152.854202,150.912003,152.849701,189.067200,189.067398,18.000000,18.000000,148.906403,149.416397,276.165405,276.256012,15.272900,4.871300,0.000000,354.301208,335.361511
585.039429,180.746704,3619.177490,3623.864746,298.602112,298.516693,283.324097,283.131714,6.049900,6.057600,10.470400,10.458600,150.907104,152.848801,150.881897,152.853897,189.069199,189.069397,18.000000,18.000000,148.840103,149.324997,276.167694,276.248108,15.269100,4.866700,0.000000,354.176086,335.355499
584.984680,180.748505,3619.149902,3623.890625,298.595795,298.511108,283.323303,283.129211,6.050100,6.057300,10.471000,10.458700,150.811493,152.872803,150.814499,152.873398,189.071396,189.071594,18.000000,18.000000,148.841293,149.283096,276.169891,276.248993,15.264900,4.862300,0.000000,354.056488,335.350494
584.940796,180.749298,3619.126221,3623.870117,298.589691,298.505707,283.322205,283.126495,6.049900,6.057600,10.471400,10.458900,150.861206,152.864395,150.849106,152.864502,189.073502,189.073700,18.000000,18.000000,148.857193,149.310303,276.164215,276.250885,15.260400,4.857900,0.000000,353.952911,335.346313
584.891113,180.750504,3619.110352,3623.887451,298.584503,298.501007,283.320587,283.123505,6.049500,6.057400,10.471900,10.458800,150.770203,152.870102,150.761703,152.871902,189.075500,189.075699,18.000000,18.000000,148.780396,149.258804,276.165314,276.245789,15.255700,4.853600,0.000000,353.849396,335.341888
584.838806,180.748901,3619.089111,3623.888184,298.579803,298.496613,283.318787,283.120514,6.050000,6.056500,10.472600,10.458600,150.747299,152.886703,150.737198,152.891693,189.077499,189.077698,18.000000,18.000000,148.794998,149.213394,276.169006,276.240387,15.250900,4.849400,0.000000,353.756989,335.337585
584.779175,180.747696,3619.070313,3623.888672,298.575012,298.492493,283.317108,283.117310,6.050200,6.057000,10.473200,10.458700,150.786301,152.885498,150.799301,152.882904,189.079300,189.079498,18.000000,18.000000,148.926895,149.334305,276.170898,276.242310,15.246000,4.845200,0.000000,353.666290,335.333008
584.715210,180.750504,3619.051270,3623.898193,298.570892,298.488495,283.315491,283.114105,6.049600,6.056100,10.473600,10.458600,150.738297,152.894806,150.688904,152.903702,189.081100,189.081299,18.000000,18.000000,148.706299,149.098999,276.162506,276.234589,15.241000,4.841000,0.000000,353.585114,335.328308
584.648499,180.746002,3619.030273,3623.890381,298.566315,298.484589,283.313995,283.111115,6.049900,6.056600,10.474300,10.458700,150.662506,152.908905,150.709793,152.902206,189.083099,189.083298,18.000000,18.000000,148.895401,149.297897,276.168488,276.239014,15.236000,4.836900,0.000000,353.504303,335.323303
584.586182,180.747498,3619.005127,3623.883545,298.562195,298.480499,283.312592,283.108002,6.050200,6.055900,10.475000,10.458600,150.748306,152.899597,150.721695,152.905899,189.084702,189.084900,18.000000,18.000000,148.857605,149.224899,276.170288,276.230194,15.231000,4.832800,0.000000,353.427002,335.318390
584.522583,180.747299,3618.974365,3623.878906,298.557587,298.476288,283.311188,283.105194,6.050000,6.056000,10.475500,10.458800,150.681198,152.917603,150.689697,152.915802,189.086502,189.086700,18.000000,18.000000,148.856094,149.204697,276.165405,276.233398,15.225900,4.828700,0.000000,353.354401,335.313293
584.463989,180.746597,3618.951660,3623.869873,298.553589,298.472198,283.309906,283.102386,6.049400,6.056100,10.476000,10.459000,150.643600,152.917007,150.637100,152.916901,189.088303,189.088501,18.000000,18.000000,148.823303,149.212997,276.164093,276.234711,15.220900,4.824600,0.000000,353.282013,335.308014
584.402405,180.745407,3618.924805,3623.870361,298.549011,298.467987,283.308502,283.099701,6.050000,6.056200,10.476800,10.459200,150.703796,152.908096,150.710205,152.906998,189.090195,189.090393,18.000000,18.000000,148.954803,149.333893,276.168701,276.234711,15.215700,4.820500,0.000000,353.214691,335.302795
584.336182,180.748596,3618.899414,3623.878418,298.545288,298.464111,283.307098,283.096985,6.049700,6.054900,10.477300,10.458900,150.664703,152.917603,150.610001,152.930099,189.091995,189.092194,18.000000,18.000000,148.716599,149.055298,276.162811,276.218903,15.210700,4.816500,0.000000,353.141602,335.297089
584.270630,180.743195,3618.869629,3623.866211,298.540894,298.459808,283.305511,283.093994,6.049700,6.055300,10.477900,10.459100,150.541901,152.950195,150.606796,152.940598,189.094604,189.094803,18.000000,18.000000,148.819397,149.151398,276.164703,276.225708,15.204200,4.812200,0.000000,353.073700,335.291199
584.201172,180.740295,3618.851074,3623.846191,298.536591,298.455994,283.303802,283.091003,6.049600,6.054700,10.478400,10.459000,150.677002,152.929703,150.638794,152.936996,189.096100,189.096298,18.000000,18.000000,148.921799,149.249298,276.164490,276.219910,15.199100,4.808200,0.000000,353.010590,335.285797
584.123718,180.741394,3618.826172,3623.850586,298.532990,298.452087,283.302094,283.088196,6.049300,6.054500,10.478900,10.459100,150.496002,152.965393,150.508499,152.964401,189.098007,189.098297,18.000000,18.000000,148.715195,149.023102,276.160187,276.216614,15.193900,4.804200,0.000000,352.944885,335.279999
584.039978,180.735794,3618.805176,3623.848633,298.528595,298.448090,283.300507,283.085388,6.049700,6.054800,10.479600,10.459300,150.637604,152.945099,150.644608,152.943100,189.099792,189.100006,18.000000,18.000000,148.975601,149.287506,276.164886,276.220612,15.188800,4.800200,0.000000,352.883087,335.274414
583.963318,180.739502,3618.783936,3623.853027,298.524902,298.444000,283.298706,283.082489,6.049200,6.053700,10.480100,10.459200,150.572998,152.957108,150.518402,152.968002,189.101501,189.101700,18.000000,18.000000,148.791306,149.083801,276.159485,276.209106,15.183600,4.796200,0.000000,352.820007,335.268585
583.883911,180.735001,3618.759033,3623.841553,298.520813,298.439789,283.296997,283.079712,6.049300,6.054200,10.480700,10.459400,150.477295,152.979401,150.520599,152.972794,189.103607,189.103806,18.000000,18.000000,148.812698,149.100693,276.160095,276.213104,15.178500,4.792200,0.000000,352.756287,335.262695
583.806274,180.731995,3618.739502,3623.820557,298.516205,298.435486,283.295013,283.076813,6.049500,6.053500,10.481400,10.459300,150.483093,152.975494,150.421906,152.985306,189.105499,189.105698,18.000000,18.000000,148.926193,149.202194,276.162994,276.206512,15.173300,4.788200,0.000000,352.698914,335.257111
583.731201,180.732697,3618.718506,3623.828369,298.511993,298.431213,283.293213,283.073914,6.049000,6.053500,10.481900,10.459500,150.247192,153.013199,150.213898,153.016296,189.107895,189.108093,18.000000,18.000000,148.821396,149.064301,276.157806,276.205414,15.168100,4.784200,0.000000,352.637390,335.251190
583.657593,180.729507,3618.698242,3623.813965,298.507599,298.426788,283.291290,283.070892,6.048800,6.053600,10.482300,10.459700,150.132599,153.020706,150.116196,153.021301,189.110596,189.110794,18.000000,18.000000,148.847000,149.128998,276.155090,276.207611,15.162900,4.780200,0.000000,352.577911,335.245392
583.583923,180.728699,3618.681396,3623.802490,298.503204,298.422394,283.289215,283.067902,6.049100,6.052700,10.483000,10.459600,150.021194,153.037003,149.957901,153.048203,189.113495,189.113693,18.000000,18.000000,148.858002,149.116501,276.158295,276.197388,15.157700,4.776200,0.000000,352.518890,335.239502
583.509521,180.728104,3618.658203,3623.816895,298.498810,298.417908,283.287109,283.065094,6.049300,6.052900,10.483700,10.459800,149.833893,153.067902,149.819000,153.068207,189.116699,189.116898,18.000000,18.000000,148.906403,149.126907,276.159912,276.199585,15.152500,4.772200,0.000000,352.456207,335.233185
583.435608,180.728394,3618.638672,3623.790039,298.494293,298.413391,283.285004,283.061890,6.048100,6.053000,10.483900,10.460100,149.715103,153.075195,149.651398,153.080795,189.119995,189.120193,18.000000,18.000000,148.844101,149.089294,276.148285,276.200989,15.147300,4.768300,0.000000,352.400513,335.227509
583.363220,180.727402,3618.628174,3623.784912,298.489685,298.408997,283.282806,283.058899,6.048600,6.052700,10.484500,10.460100,149.547607,153.089798,149.538696,153.092194,189.123703,189.123901,18.000000,18.000000,148.863602,149.145996,276.152710,276.198486,15.142100,4.764300,0.000000,352.341797,335.221497
583.293396,180.726700,3618.607666,3623.784180,298.484894,298.404205,283.280304,283.055511,6.048800,6.051500,10.485200,10.459800,149.369598,153.127106,149.307098,153.138901,189.127396,189.127701,18.000000,18.000000,148.796707,149.000397,276.155090,276.185486,15.137000,4.760100,0.000000,352.280487,335.215210
583.224182,180.723907,3618.590820,3623.792236,298.480194,298.399597,283.278107,283.052185,6.048700,6.052100,10.485700,10.460100,149.259705,153.142303,149.242706,153.142105,189.131393,189.131607,18.000000,18.000000,148.962601,149.156693,276.153107,276.190704,15.131800,4.756100,0.000000,352.219513,335.209106
583.155579,180.725693,3618.572021,3623.788330,298.475800,298.394989,283.275787,283.049011,6.047500,6.051100,10.485800,10.460000,149.027298,153.170898,148.950302,153.183395,189.135498,189.135803,18.000000,18.000000,148.646606,148.860001,276.141602,276.180298,15.126600,4.752200,0.000000,352.163208,335.203003
583.088623,180.718994,3618.558350,3623.809082,298.471008,298.390411,283.273590,283.045685,6.048300,6.051600,10.486500,10.460200,148.942596,153.186295,148.961197,153.182495,189.139893,189.140198,18.000000,18.000000,148.959595,149.165497,276.149292,276.185608,15.121400,4.748200,4.431700,352.101593,335.196686
583.025879,180.720596,3618.538330,3623.770264,298.466614,298.385803,283.271210,283.042511,6.047400,6.050800,10.486800,10.460100,148.818893,153.198105,148.729706,153.211304,189.144104,189.144302,18.000000,18.000000,148.751404,148.959198,276.139191,276.176086,15.116200,4.744300,11.969100,352.048798,335.190887
582.968384,180.718399,3618.524170,3623.780518,298.461700,298.381104,283.269012,283.039093,6.047900,6.050900,10.487400,10.460300,148.585602,153.235794,148.593994,153.234207,189.148804,189.149094,18.000000,18.000000,148.873703,149.063797,276.145508,276.178101,15.111000,4.740300,19.698099,351.988495,335.184998
582.905396,180.717300,3618.504150,3623.765625,298.456696,298.376495,283.266815,283.035797,6.047400,6.050600,10.487800,10.460400,148.530197,153.237793,148.459702,153.246796,189.153397,189.153702,18.000000,18.000000,148.871994,149.058395,276.139496,276.173309,15.105900,4.736400,27.613199,351.933197,335.179199
582.843994,180.718597,3618.487549,3623.791748,298.452606,298.371887,283.264587,283.032501,6.047300,6.050100,10.488400,10.460500,148.227295,153.282303,148.197998,153.287201,189.158600,189.158905,18.000000,18.000000,148.762405,148.939697,276.139893,276.170013,15.100700,4.732500,35.696999,351.873993,335.173096
582.783630,180.714096,3618.467041,3623.756592,298.447815,298.367401,283.262512,283.029205,6.047600,6.050100,10.489000,10.460600,148.191299,153.284103,148.147202,153.289093,189.163803,189.164093,18.000000,18.000000,148.960907,149.127701,276.142395,276.168610,15.095600,4.728500,43.951000,351.820892,335.167511
582.723328,180.718201,3618.453125,3623.755371,298.442810,298.362915,283.260315,283.025696,6.047200,6.049400,10.489400,10.460700,147.927002,153.323700,147.858307,153.334000,189.169098,189.169403,18.000000,18.000000,148.792603,148.920303,276.136902,276.161804,15.090600,4.724600,52.406799,351.769104,335.162201
582.663208,180.715897,3618.434082,3623.763184,298.438599,298.358490,283.258301,283.022308,6.046800,6.049800,10.489800,10.461000,147.740799,153.343201,147.726303,153.343307,189.174896,189.175201,18.000000,18.000000,148.844299,149.012802,276.134705,276.166412,15.085500,4.720700,60.994202,351.706696,335.156189
582.605225,180.715103,3618.414551,3623.756348,298.434204,298.354095,283.256195,283.018890,6.047100,6.049900,10.490300,10.461200,147.674393,153.345901,147.628006,153.350006,189.180405,189.180801,18.000000,18.000000,148.968796,149.134705,276.136688,276.167206,15.080400,4.716800,69.778900,351.652405,335.150787
582.546082,180.719803,3618.399902,3623.749512,298.429688,298.349487,283.253998,283.015503,6.046400,6.048600,10.490700,10.461100,147.422195,153.374893,147.326508,153.391495,189.186295,189.186600,18.000000,18.000000,148.701996,148.865707,276.128815,276.152008,15.075400,4.712900,78.739700,351.599609,335.145508
582.487671,180.716599,3618.379150,3623.762451,298.425201,298.345001,283.251801,283.011810,6.046900,6.048600,10.491200,10.461200,147.169403,153.426102,147.182007,153.424500,189.192505,189.192795,18.000000,18.000000,148.849701,148.960999,276.135010,276.154388,15.070400,4.708800,87.869202,351.535309,335.139587
582.432373,180.716797,3618.363770,3623.763916,298.420807,298.340515,283.249603,283.008209,6.046400,6.048200,10.491400,10.461100,147.149399,153.423004,147.072601,153.433899,189.198303,189.198700,18.000000,18.000000,148.853302,148.965195,276.128387,276.147186,15.065400,4.704900,97.156097,351.481812,335.134308
582.375305,180.715195,3618.347656,3623.776611,298.416290,298.336090,283.247589,283.004486,6.046500,6.048000,10.491900,10.461300,146.849594,153.469803,146.841507,153.470795,189.204407,189.204803,18.000000,18.000000,148.801300,148.899002,276.130310,276.147308,15.060400,4.701000,106.636101,351.427094,335.128998
582.319397,180.715195,3618.328613,3623.757080,298.411713,298.331696,283.245605,283.001007,6.046300,6.047800,10.492200,10.461400,146.837097,153.466507,146.778107,153.473999,189.210297,189.210693,18.000000,18.000000,148.914001,149.008804,276.127594,276.143402,15.055500,4.697100,116.279099,351.375702,335.123993
582.260681,180.716400,3618.308838,3623.766113,298.407410,298.327301,283.243713,282.997589,6.046100,6.047200,10.492500,10.461500,146.538101,153.511307,146.499893,153.517502,189.216507,189.216904,18.000000,18.000000,148.756897,148.836105,276.126312,276.138885,15.050500,4.693300,126.083801,351.320313,335.118713
582.206421,180.714401,3618.290039,3623.769287,298.402802,298.322998,283.241699,282.994110,6.046400,6.047600,10.493000,10.461800,146.498398,153.514008,146.467697,153.515900,189.222702,189.223099,18.000000,18.000000,148.988800,149.062607,276.129395,276.142395,15.045600,4.689400,136.048798,351.267395,335.113800
582.153076,180.720093,3618.274170,3623.769775,298.398407,298.318512,283.239685,282.990509,6.046000,6.046900,10.493300,10.461800,146.315598,153.531006,146.235703,153.542801,189.228897,189.229294,18.000000,18.000000,148.850601,148.918701,276.123413,276.133392,15.040700,4.685500,146.189697,351.214600,335.109009
582.099426,180.718201,3618.251465,3623.772705,298.394287,298.314301,283.237915,282.987091,6.045800,6.046400,10.493600,10.461900,145.987396,153.560196,145.969498,153.563507,189.235703,189.236099,18.000000,18.000000,148.736893,148.783493,276.123291,276.130310,15.035900,4.681700,156.499405,351.160614,335.104095
582.046387,180.715897,3618.238281,3623.781982,298.389587,298.309906,283.235992,282.983490,6.045900,6.046500,10.493900,10.462000,146.013596,153.578705,145.972305,153.583298,189.242096,189.242493,18.000000,18.000000,148.962997,149.004303,276.122986,276.129303,15.031000,4.677800,166.966400,351.109497,335.099396
581.989685,180.718002,3618.220947,3623.777100,298.385315,298.305695,283.234100,282.979889,6.045400,6.045700,10.494100,10.462100,145.729202,153.590897,145.678696,153.563095,189.248505,189.248901,18.000000,18.000000,148.734406,148.760193,276.119385,276.122009,15.026200,4.673900,177.605194,351.058014,335.094788
581.938416,180.714798,3618.200684,3623.782227,298.381012,298.301514,283.232208,282.976196,6.045900,6.046100,10.494600,10.462400,145.677902,153.624893,145.660904,153.625504,189.255005,189.255402,18.000000,18.000000,148.991104,149.006699,276.123810,276.125305,15.021500,4.670100,188.395493,351.004608,335.090302
581.882324,180.720306,3618.183594,3623.777832,298.376587,298.297211,283.230408,282.972595,6.045500,6.045000,10.494800,10.462300,145.490005,153.633896,145.412201,153.591293,189.261307,189.261703,18.000000,18.000000,148.818100,148.804398,276.118988,276.114105,15.016700,4.666300,199.347504,350.954193,335.085785
581.827515,180.717606,3618.165771,3623.779785,298.372589,298.292786,283.228699,282.968903,6.045300,6.045500,10.495000,10.462700,145.262604,153.516800,145.265106,153.544205,189.268402,189.268799,18.000000,18.000000,148.893906,148.895798,276.118500,276.119110,15.011900,4.662200,210.469696,350.897614,335.081085
581.775818,180.718796,3618.142822,3623.768555,298.368103,298.288605,283.226807,282.965302,6.045400,6.044600,10.495200,10.462600,145.223999,153.607193,145.158798,153.579803,189.274902,189.275406,18.000000,18.000000,148.843597,148.819107,276.116302,276.107513,15.007200,4.658300,221.736496,350.847504,335.076904
581.722473,180.718399,3618.125732,3623.778809,298.364014,298.284393,283.225098,282.961700,6.045100,6.044700,10.495500,10.462900,144.974503,153.486099,144.960800,153.498398,189.281998,189.282394,18.000000,18.000000,148.871201,148.839798,276.116608,276.111511,15.002500,4.654500,233.169098,350.796692,335.072601
581.673096,180.719193,3618.108643,3623.772705,298.359589,298.280212,283.223297,282.958313,6.045400,6.044200,10.495800,10.462900,144.945999,153.578003,144.895996,153.564697,189.288605,189.289093,18.000000,18.000000,148.936096,148.884094,276.119202,276.102997,14.997900,4.650700,244.761993,350.746887,335.068695
581.620972,180.722397,3618.085693,3623.786377,298.355713,298.276093,283.221710,282.954712,6.045600,6.043800,10.496200,10.463100,144.710999,153.493103,144.673599,153.486694,189.295502,189.296005,18.000000,18.000000,148.918503,148.824493,276.119812,276.102814,14.993200,4.646900,256.512207,350.693787,335.064514
581.567871,180.723495,3618.067383,3623.782471,298.351288,298.271912,283.220001,282.951202,6.044500,6.044100,10.496000,10.463500,144.596802,153.472107,144.547195,153.434204,189.302505,189.302994,18.000000,18.000000,148.832001,148.774399,276.107086,276.104614,14.988600,4.643100,268.411194,350.645996,335.060791
581.521179,180.723206,3618.052734,3623.781494,298.347107,298.267792,283.218292,282.947601,6.045000,6.043500,10.496400,10.463400,144.452194,153.400696,144.433105,153.417892,189.309601,189.310104,18.000000,18.000000,148.889999,148.832306,276.114807,276.094391,14.984000,4.639300,280.468994,350.597504,335.056885
581.469299,180.724304,3618.028564,3623.792480,298.342896,298.263702,283.216614,282.944000,6.045200,6.042900,10.496600,10.463500,144.295303,153.392807,144.261505,153.388702,189.316605,189.317093,18.000000,18.000000,148.898697,148.778503,276.114990,276.092987,14.979400,4.635500,292.685486,350.548615,335.053314
581.420471,180.725494,3618.016846,3623.795654,298.338898,298.259613,283.214996,282.940613,6.044300,6.043100,10.496500,10.463700,144.199097,153.382599,144.158203,153.356506,189.323395,189.323898,18.000000,18.000000,148.842499,148.749405,276.105499,276.092102,14.974900,4.631700,305.043701,350.498810,335.049713
581.365784,180.726303,3617.997314,3623.804688,298.334900,298.255707,283.213409,282.936890,6.044800,6.042300,10.496800,10.463600,144.038605,153.316299,144.016296,153.326797,189.330399,189.330902,18.000000,18.000000,148.877701,148.757996,276.112091,276.084595,14.970400,4.627900,317.560699,350.450592,335.046295
581.312378,180.727203,3617.977295,3623.815186,298.330902,298.251801,283.211792,282.933594,6.044100,6.042600,10.496700,10.464000,143.952499,153.322205,143.923096,153.305496,189.337204,189.337708,18.000000,18.000000,148.874802,148.761200,276.103607,276.088409,14.965900,4.624100,330.233612,350.401703,335.042999
581.263123,180.728607,3617.958984,3623.799561,298.326508,298.247711,283.210114,282.930115,6.044500,6.042700,10.497100,10.464200,143.849594,153.281403,143.840302,153.292801,189.343903,189.344406,18.000000,18.000000,148.984497,148.883499,276.108887,276.089294,14.961400,4.620300,343.039490,350.354401,335.039703
581.212097,180.733704,3617.941650,3623.806885,298.322906,298.243713,283.208710,282.926910,6.044100,6.042700,10.497100,10.464500,143.751694,153.256393,143.703201,153.220093,189.350494,189.350998,18.000000,18.000000,148.901199,148.806198,276.102386,276.087311,14.957000,4.616500,356.008514,350.307190,335.036713
