热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
577.180786,180.444794,3617.256836,3624.068604,297.883698,297.803009,282.915588,282.570587,6.018300,6.012400,10.482000,10.466500,141.595398,150.434799,141.591003,150.480392,189.581894,189.582306,18.000000,18.000000,148.454605,148.102493,275.825012,275.761688,14.499300,4.069200,1350.000122,345.693909,335.745209
577.168274,180.439194,3617.260986,3624.072754,297.880402,297.799988,282.913086,282.567902,6.018100,6.012200,10.481900,10.466500,141.702194,150.492996,141.684006,150.496399,189.581802,189.582199,18.000000,18.000000,148.574600,148.223495,275.821686,275.757690,14.496300,4.066000,1350.000122,345.666595,335.750214
577.158386,180.439804,3617.263428,3624.079590,297.877594,297.796906,282.910492,282.565186,6.017500,6.011700,10.481800,10.466400,141.606293,150.477707,141.610199,150.462006,189.581802,189.582306,18.000000,18.000000,148.385696,148.034393,275.816193,275.754211,14.493200,4.062700,1350.000122,345.637085,335.755188
577.152710,180.432602,3617.260986,3624.071777,297.873505,297.793915,282.907806,282.562500,6.017600,6.012100,10.481800,10.466600,141.722504,150.501602,141.737396,150.499298,189.581894,189.582306,18.000000,18.000000,148.616196,148.271698,275.817108,275.757385,14.490200,4.059400,1350.000122,345.605011,335.759705
577.144409,180.434692,3617.266357,3624.069580,297.871490,297.790802,282.905212,282.559814,6.016800,6.011800,10.481700,10.466700,141.705307,150.500107,141.687805,150.503296,189.581894,189.582306,18.000000,18.000000,148.466095,148.153793,275.808899,275.752686,14.487100,4.056200,1350.000122,345.574310,335.764313
577.136292,180.432205,3617.265869,3624.071045,297.868011,297.787811,282.902496,282.557098,6.017200,6.010800,10.481800,10.466400,141.638199,150.482101,141.643402,150.493301,189.582199,189.582596,18.000000,18.000000,148.432800,148.076996,275.812592,275.743805,14.484100,4.052900,1350.000122,345.544708,335.768890
577.129028,180.427597,3617.269287,3624.071289,297.864990,297.784912,282.899811,282.554291,6.017000,6.011300,10.481700,10.466700,141.746094,150.515198,141.763702,150.511902,189.582199,189.582596,18.000000,18.000000,148.619095,148.258408,275.809906,275.749115,14.481000,4.049600,1350.000122,345.515808,335.773712
577.119873,180.428604,3617.274170,3624.086182,297.862610,297.781891,282.897186,282.551514,6.016000,6.010400,10.481500,10.466500,141.696304,150.506699,141.668396,150.469299,189.582306,189.582703,18.000000,18.000000,148.352707,148.018906,275.799988,275.738190,14.478000,4.046400,1350.000122,345.482086,335.778290
577.112915,180.422806,3617.270752,3624.097168,297.859497,297.778992,282.894501,282.548798,6.016500,6.010600,10.481600,10.466600,141.710098,150.512100,141.764893,150.524002,189.582596,189.582993,18.000000,18.000000,148.559204,148.204697,275.805389,275.741394,14.474900,4.043100,1350.000122,345.450806,335.782593
577.101990,180.421204,3617.274658,3624.100342,297.856598,297.776093,282.891693,282.545990,6.015700,6.010000,10.481400,10.466500,141.806595,150.519501,141.772003,150.525803,189.582504,189.582901,18.000000,18.000000,148.471893,148.120407,275.796112,275.734100,14.471800,4.039900,1350.000122,345.420013,335.787415
577.089722,180.419205,3617.281006,3624.099365,297.853699,297.773010,282.889008,282.543213,6.015700,6.009900,10.481300,10.466500,141.710403,150.465393,141.746902,150.502502,189.582703,189.583099,18.000000,18.000000,148.445297,148.100601,275.796814,275.734589,14.468700,4.036700,1350.000122,345.390198,335.791992
577.077271,180.414001,3617.281982,3624.111572,297.850311,297.769989,282.886200,282.540314,6.015400,6.009800,10.481200,10.466500,141.876999,150.519806,141.867798,150.521500,189.582504,189.582901,18.000000,18.000000,148.562698,148.218994,275.792389,275.731995,14.465600,4.033400,1350.000122,345.359100,335.796509
577.068909,180.387497,3617.286621,3624.125977,297.847809,297.766815,282.883209,282.537415,6.014900,6.009100,10.481200,10.466500,141.764496,150.485992,141.766006,150.475098,189.582703,189.583099,18.000000,18.000000,148.366394,148.026596,275.788605,275.726288,14.462600,4.030000,1350.000122,345.324097,335.801086
577.060974,180.382797,3617.287354,3624.121826,297.844299,297.763702,282.880402,282.534485,6.015200,6.009300,10.481300,10.466500,141.910202,150.526093,141.926102,150.524796,189.582596,189.583099,18.000000,18.000000,148.616592,148.270599,275.791901,275.726410,14.459500,4.026800,1350.000122,345.293793,335.805908
577.054871,180.384796,3617.288330,3624.128174,297.841492,297.760590,282.877594,282.531708,6.015300,6.008500,10.481400,10.466500,141.846207,150.544693,141.830505,150.549500,189.582596,189.582993,18.000000,18.000000,148.504501,148.115402,275.792297,275.719208,14.456400,4.023500,1350.000122,345.263214,335.810486
577.048828,180.382599,3617.292236,3624.130615,297.838104,297.757507,282.874908,282.528900,6.014000,6.008900,10.480900,10.466700,141.866898,150.544495,141.858704,150.532593,189.582703,189.583099,18.000000,18.000000,148.458893,148.100601,275.776703,275.723389,14.453300,4.020300,1350.000122,345.233490,335.815308
577.042480,180.379196,3617.295166,3624.123779,297.835297,297.754486,282.872192,282.526215,6.014100,6.008900,10.481000,10.466700,141.873199,150.495193,141.911896,150.522095,189.582993,189.583405,18.000000,18.000000,148.508698,148.201996,275.780487,275.721985,14.450100,4.017100,1350.000122,345.200195,335.819702
577.037720,180.378098,3617.295166,3624.129150,297.831909,297.751312,282.869110,282.523285,6.013700,6.007600,10.480800,10.466400,141.923996,150.544693,141.886002,150.522293,189.582901,189.583298,18.000000,18.000000,148.388306,148.040207,275.773590,275.709015,14.447000,4.013800,1350.000122,345.172394,335.824402
577.028381,180.371506,3617.300781,3624.121338,297.828400,297.748413,282.866211,282.520294,6.013500,6.008200,10.480800,10.466600,141.892899,150.493607,141.950500,150.529007,189.583099,189.583496,18.000000,18.000000,148.491501,148.160706,275.773102,275.715515,14.443900,4.010600,1350.000122,345.141907,335.828888
577.021179,180.370895,3617.307373,3624.140869,297.826385,297.745392,282.863403,282.517303,6.013400,6.007300,10.480700,10.466400,142.025894,150.540695,141.997101,150.547897,189.582901,189.583298,18.000000,18.000000,148.488098,148.142303,275.770813,275.704803,14.440800,4.007400,1350.000122,345.107788,335.833496
577.011108,180.367706,3617.311523,3624.146240,297.822998,297.742188,282.860504,282.514496,6.012700,6.007500,10.480600,10.466500,141.934692,150.504303,141.960098,150.522095,189.582901,189.583298,18.000000,18.000000,148.410004,148.071899,275.764313,275.708008,14.437600,4.004200,1350.000122,345.076691,335.838196
577.003479,180.364395,3617.317383,3624.147949,297.819794,297.739105,282.857605,282.511688,6.012900,6.007200,10.480600,10.466500,142.080994,150.542892,142.082108,150.544403,189.582703,189.583099,18.000000,18.000000,148.551697,148.221893,275.765198,275.703308,14.434500,4.001000,1350.000122,345.046509,335.842712
576.998291,180.363907,3617.313965,3624.150879,297.816895,297.735992,282.854797,282.508911,6.012100,6.006500,10.480500,10.466400,141.986099,150.535797,141.978500,150.509003,189.582703,189.583099,18.000000,18.000000,148.345993,148.005997,275.757385,275.698212,14.431300,3.997800,1350.000122,345.014191,335.847107
576.993774,180.358200,3617.316162,3624.154297,297.813507,297.732788,282.851898,282.505890,6.012300,6.006700,10.480500,10.466500,142.098602,150.553604,142.124496,150.551498,189.582703,189.583099,18.000000,18.000000,148.566696,148.233704,275.759888,275.698090,14.428200,3.994600,1350.000122,344.981110,335.851105
576.990601,180.359100,3617.321289,3624.166504,297.810791,297.729706,282.848999,282.502991,6.011500,6.006000,10.480400,10.466400,142.046204,150.566101,142.027100,150.538696,189.582703,189.583099,18.000000,18.000000,148.357101,148.015305,275.750885,275.691711,14.425000,3.991400,1350.000122,344.950409,335.855713
576.985718,180.353302,3617.324707,3624.161621,297.807098,297.726410,282.845886,282.499786,6.011800,6.006400,10.480500,10.466600,142.116196,150.562805,142.154800,150.557999,189.582703,189.583206,18.000000,18.000000,148.583694,148.256607,275.753998,275.695801,14.421900,3.988000,1350.000122,344.915985,335.860504
576.977783,180.356094,3617.329102,3624.157471,297.804291,297.723297,282.842987,282.497009,6.011100,6.006400,10.480400,10.466800,142.164001,150.555099,142.146301,150.556396,189.582703,189.583099,18.000000,18.000000,148.478104,148.175003,275.744293,275.694885,14.418700,3.984800,1350.000122,344.888397,335.865387
576.972229,180.354599,3617.335693,3624.172607,297.800690,297.720215,282.839996,282.494110,6.010900,6.005100,10.480500,10.466500,142.083694,150.506393,142.064606,150.502396,189.582901,189.583298,18.000000,18.000000,148.347504,148.029205,275.746002,275.679901,14.415500,3.981700,1350.000122,344.856110,335.870087
576.966125,180.348602,3617.338135,3624.193848,297.797791,297.717194,282.837006,282.491089,6.011100,6.005500,10.480500,10.466600,142.110199,150.557495,142.153503,150.572098,189.583206,189.583603,18.000000,18.000000,148.578201,148.230392,275.747589,275.686188,14.412400,3.978500,1350.000122,344.821594,335.873810
576.960388,180.349304,3617.342041,3624.173096,297.795288,297.714203,282.834198,282.488190,6.010100,6.004700,10.480200,10.466500,142.186493,150.570999,142.138794,150.572006,189.583099,189.583496,18.000000,18.000000,148.347794,148.013306,275.733490,275.675507,14.409200,3.975300,1350.000122,344.792603,335.878693
576.955872,180.343704,3617.346924,3624.197021,297.791412,297.710999,282.831207,282.485199,6.010300,6.004800,10.480300,10.466600,142.084702,150.492493,142.139694,150.546204,189.583496,189.583893,18.000000,18.000000,148.490997,148.162598,275.739105,275.679291,14.406000,3.972100,1350.000122,344.758514,335.883087
576.947571,180.342606,3617.349609,3624.193115,297.788788,297.707886,282.828094,282.482208,6.009800,6.004500,10.480100,10.466500,142.272400,150.568497,142.251297,150.571793,189.583298,189.583694,18.000000,18.000000,148.465103,148.140793,275.729492,275.673004,14.402800,3.969000,1350.000122,344.727814,335.887512
576.939026,180.340897,3617.355469,3624.200195,297.785614,297.704712,282.825012,282.479187,6.009400,6.003900,10.480200,10.466500,142.133102,150.509201,142.138901,150.519806,189.583496,189.583801,18.000000,18.000000,148.387497,148.062607,275.730713,275.670410,14.399600,3.965800,1350.000122,344.693604,335.891907
576.935303,180.336700,3617.354736,3624.204102,297.782288,297.701508,282.821991,282.476196,6.009400,6.004300,10.480100,10.466600,142.295593,150.576996,142.307297,150.574799,189.583496,189.583801,18.000000,18.000000,148.552307,148.228607,275.725708,275.671692,14.396400,3.962600,1350.000122,344.662506,335.896301
576.936829,180.338196,3617.363770,3624.200195,297.779205,297.698212,282.819000,282.473206,6.008600,6.003200,10.480000,10.466400,142.199402,150.563004,142.167801,150.528702,189.583496,189.583893,18.000000,18.000000,148.316696,148.004501,275.721405,275.660706,14.393200,3.959500,1350.000122,344.631409,335.901001
576.933289,180.331802,3617.366943,3624.201172,297.775909,297.695099,282.815887,282.470306,6.009100,6.003500,10.480200,10.466600,142.243698,150.585007,142.292603,150.589294,189.583801,189.584198,18.000000,18.000000,148.575104,148.242096,275.725006,275.665314,14.390000,3.956300,1350.000122,344.599701,335.905487
576.933105,180.334106,3617.369629,3624.212891,297.772705,297.691803,282.812988,282.467285,6.008200,6.003600,10.480000,10.466800,142.326508,150.583206,142.299500,150.585098,189.583801,189.584198,18.000000,18.000000,148.463196,148.157501,275.712708,275.666107,14.386800,3.953200,1350.000122,344.567413,335.909912
576.929077,180.332794,3617.377197,3624.231934,297.769989,297.688812,282.810089,282.464508,6.008000,6.003000,10.480100,10.466700,142.240204,150.530304,142.245605,150.544006,189.584106,189.584503,18.000000,18.000000,148.408401,148.127197,275.714813,275.655396,14.383500,3.950000,1350.000122,344.533112,335.914001
576.924927,180.329697,3617.377686,3624.248047,297.766205,297.685486,282.806793,282.461304,6.007900,6.002200,10.480000,10.466500,142.233704,150.548492,142.228104,150.542496,189.584396,189.584900,18.000000,18.000000,148.375504,148.039597,275.709503,275.652191,14.380300,3.946900,1350.000122,344.501312,335.918396
576.917603,180.324493,3617.386475,3624.227783,297.763214,297.682495,282.803589,282.458313,6.007300,6.002500,10.479900,10.466600,142.278107,150.583496,142.292892,150.596405,189.584702,189.585098,18.000000,18.000000,148.472900,148.171402,275.707611,275.651886,14.377100,3.943700,1350.000122,344.470490,335.923187
576.913696,180.323700,3617.385986,3624.242432,297.760315,297.679413,282.800507,282.455109,6.007400,6.001600,10.479900,10.466400,142.296097,150.609299,142.280899,150.608200,189.584793,189.585205,18.000000,18.000000,148.408798,148.073898,275.704590,275.643890,14.373800,3.940600,1350.000122,344.436005,335.927307
576.908813,180.320999,3617.393555,3624.242676,297.757202,297.676208,282.797394,282.452087,6.006600,6.001900,10.479800,10.466700,142.269104,150.582504,142.281906,150.593399,189.585007,189.585403,18.000000,18.000000,148.440308,148.135406,275.699402,275.647797,14.370600,3.937500,1350.000122,344.403900,335.931610
576.903076,180.319794,3617.399414,3624.244873,297.753601,297.673004,282.794403,282.449097,6.007000,6.002000,10.480000,10.466800,142.359299,150.604507,142.377502,150.602295,189.585098,189.585495,18.000000,18.000000,148.578201,148.279099,275.702606,275.648712,14.367300,3.934300,1350.000122,344.373505,335.936401
576.901123,180.323395,3617.401123,3624.246338,297.750793,297.669708,282.791290,282.446106,6.006700,6.001100,10.480000,10.466600,142.380493,150.603897,142.346695,150.611603,189.585205,189.585602,18.000000,18.000000,148.404297,148.085007,275.695587,275.634186,14.364100,3.931200,1350.000122,344.339508,335.940613
576.900391,180.320099,3617.403320,3624.251221,297.747711,297.666504,282.788300,282.443115,6.005600,6.000600,10.479800,10.466600,142.218002,150.456406,142.221802,150.465897,189.585999,189.586395,18.000000,18.000000,148.282898,147.966705,275.688690,275.635986,14.360800,3.928100,1350.000122,344.305206,335.944489
576.902527,180.312500,3617.408203,3624.270264,297.744202,297.663300,282.785187,282.440002,6.006000,6.000800,10.479800,10.466500,142.387299,150.613007,142.412201,150.610596,189.586395,189.586807,18.000000,18.000000,148.550400,148.242401,275.690186,275.632385,14.357500,3.925000,1350.000122,344.271210,335.948608
576.898376,180.314102,3617.427246,3624.250977,297.741486,297.660004,282.781799,282.436798,6.005100,5.996200,10.479600,10.464300,142.274094,150.600601,142.242905,150.537796,189.586594,189.587006,18.000000,18.000000,147.856400,147.448807,275.681702,275.567505,14.354200,3.921800,1350.000122,344.243408,335.953888
