热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
587.494629,180.714096,3620.188965,3624.098877,298.613312,298.608612,283.331085,283.202087,6.049200,6.063500,10.455500,10.455500,151.913193,152.779404,151.893997,152.764801,188.982605,188.982803,18.000000,18.000000,148.515396,149.389206,276.158295,276.313110,15.403400,4.935700,0.000000,357.751404,335.495209
587.511230,180.715698,3620.193115,3624.041260,298.612213,298.607697,283.329590,283.200592,6.048800,6.063400,10.455600,10.455600,151.792297,152.666199,151.807007,152.678497,188.983597,188.983795,18.000000,18.000000,148.380798,149.247803,276.155914,276.313904,15.402800,4.935400,0.000000,357.775696,335.493408
587.521729,180.710007,3620.214600,3624.048828,298.609711,298.606598,283.328308,283.199310,6.049100,6.063700,10.455700,10.455800,151.937393,152.809998,151.942596,152.814102,188.984299,188.984497,18.000000,18.000000,148.596893,149.470398,276.157898,276.315796,15.402500,4.935200,0.000000,357.783203,335.492798
587.533630,180.728302,3620.220215,3624.130371,298.609985,298.605408,283.326996,283.197998,6.048300,6.062800,10.455700,10.455700,151.847107,152.716904,151.811798,152.682297,188.985306,188.985504,18.000000,18.000000,148.316895,149.189896,276.149597,276.306610,15.402100,4.935100,0.000000,357.749908,335.490814
587.549927,180.721298,3620.219727,3624.094727,298.608887,298.604401,283.325714,283.196808,6.048800,6.063300,10.455900,10.455900,151.882507,152.756195,151.928497,152.802200,188.986694,188.987000,18.000000,18.000000,148.574097,149.444504,276.155396,276.312714,15.401400,4.934900,0.000000,357.747986,335.488892
587.568298,180.723694,3620.224609,3624.083252,298.607208,298.603302,283.324493,283.195404,6.048100,6.062900,10.455800,10.455900,151.922806,152.784195,151.889999,152.749496,188.987701,188.987900,18.000000,18.000000,148.427505,149.311493,276.146912,276.307007,15.400900,4.934700,0.000000,357.757385,335.487000
587.581116,180.719604,3620.241455,3624.090576,298.606415,298.602386,283.323212,283.194305,6.048500,6.062700,10.456100,10.456100,151.844406,152.717896,151.872192,152.748093,188.989395,188.989594,18.000000,18.000000,148.469498,149.337006,276.151794,276.306610,15.400500,4.934500,0.000000,357.763214,335.486206
587.595093,180.719299,3620.253662,3624.178955,298.605896,298.601410,283.321991,283.192993,6.048700,6.063000,10.456300,10.456300,151.940002,152.816696,151.940094,152.817596,188.990601,188.990799,18.000000,18.000000,148.606796,149.472000,276.153412,276.309204,15.400200,4.934300,0.000000,357.727997,335.484802
587.605103,180.722107,3620.253906,3624.158447,298.605713,298.600494,283.320709,283.191711,6.047700,6.062200,10.456200,10.456200,151.882095,152.757004,151.836105,152.708603,188.992096,188.992294,18.000000,18.000000,148.364304,149.231705,276.142487,276.300110,15.399600,4.934200,0.000000,357.721985,335.483185
587.621887,180.716202,3620.263184,3624.125244,298.603394,298.599487,283.319214,283.190308,6.048100,6.062600,10.456400,10.456400,151.823898,152.692795,151.878204,152.747406,188.994202,188.994507,18.000000,18.000000,148.510406,149.382797,276.148102,276.304993,15.399000,4.934000,0.000000,357.740387,335.481812
587.631470,180.716705,3620.284668,3624.250488,298.603088,298.598785,283.317902,283.188995,6.048300,6.062700,10.456600,10.456600,151.953003,152.822403,151.946503,152.816101,188.995499,188.995697,18.000000,18.000000,148.619293,149.490005,276.149414,276.304993,15.398700,4.933800,0.000000,357.723114,335.480194
587.637817,180.719193,3620.277100,3624.149414,298.602509,298.597809,283.316589,283.187592,6.048300,6.061600,10.456800,10.456500,151.860596,152.759705,151.828400,152.736496,188.997101,188.997406,18.000000,18.000000,148.457108,149.288300,276.148712,276.294495,15.398100,4.933700,0.000000,357.709991,335.478485
587.655029,180.716400,3620.285400,3624.163574,298.601105,298.596802,283.315186,283.186188,6.047100,6.062300,10.456500,10.456800,151.821304,152.700394,151.836197,152.700897,188.999298,188.999496,18.000000,18.000000,148.420395,149.286102,276.136414,276.301514,15.397600,4.933400,0.000000,357.720886,335.476990
587.666809,180.713303,3620.297119,3624.198730,298.600189,298.595703,283.313812,283.184906,6.047700,6.062400,10.456700,10.456900,151.907394,152.756500,151.933502,152.781693,189.001205,189.001404,18.000000,18.000000,148.579193,149.474701,276.142609,276.302795,15.397200,4.933300,0.000000,357.714111,335.475494
587.677612,180.715607,3620.314209,3624.256836,298.599304,298.594696,283.312286,283.183502,6.047000,6.061900,10.456600,10.456800,151.922104,152.759293,151.888901,152.725998,189.002808,189.003006,18.000000,18.000000,148.432999,149.328903,276.134796,276.295410,15.396800,4.933100,0.000000,357.704895,335.473999
587.693176,180.712402,3620.320068,3624.246826,298.598389,298.593597,283.310913,283.182312,6.047300,6.061500,10.456800,10.456800,151.815308,152.673401,151.842896,152.705505,189.005005,189.005203,18.000000,18.000000,148.430603,149.299606,276.139099,276.293793,15.396300,4.932900,0.000000,357.700989,335.472504
587.708008,180.710693,3620.327393,3624.201416,298.597198,298.592590,283.309601,283.180908,6.047500,6.061700,10.457000,10.456900,151.953995,152.818207,151.950806,152.820801,189.006607,189.006805,18.000000,18.000000,148.590897,149.454498,276.140289,276.292389,15.395800,4.932700,0.000000,357.694611,335.471008
587.725098,180.712708,3620.336182,3624.201904,298.596313,298.591492,283.308289,283.179413,6.046600,6.061100,10.456800,10.457000,151.858002,152.739502,151.827103,152.702103,189.008408,189.008606,18.000000,18.000000,148.358398,149.216904,276.129700,276.290009,15.395300,4.932500,0.000000,357.693390,335.469696
587.740417,180.707108,3620.346680,3624.187500,298.594391,298.590302,283.306885,283.178101,6.047000,6.061600,10.457000,10.457200,151.888107,152.747101,151.929901,152.790405,189.010605,189.010803,18.000000,18.000000,148.600204,149.481796,276.135986,276.293915,15.394800,4.932300,0.000000,357.691803,335.468201
587.754028,180.709793,3620.354736,3624.206055,298.593414,298.589386,283.305511,283.176788,6.046400,6.061400,10.457000,10.457200,151.947601,152.797501,151.921906,152.768799,189.012100,189.012405,18.000000,18.000000,148.465393,149.355194,276.127899,276.288208,15.394400,4.932200,0.000000,357.688507,335.466705
587.769775,180.707901,3620.365479,3624.262695,298.592194,298.588409,283.304291,283.175507,6.046600,6.060700,10.457300,10.457200,151.817001,152.679596,151.825500,152.694397,189.014496,189.014801,18.000000,18.000000,148.451294,149.318497,276.132202,276.286896,15.394000,4.932000,0.000000,357.683899,335.465088
587.789307,180.705902,3620.366699,3624.267822,298.591309,298.587494,283.303101,283.174286,6.046600,6.061200,10.457300,10.457300,151.936493,152.804596,151.940094,152.807907,189.016495,189.016800,18.000000,18.000000,148.578995,149.450500,276.128998,276.286896,15.393500,4.931800,0.000000,357.677887,335.463898
587.799988,180.707794,3620.174561,3623.982178,298.594910,298.585907,283.301514,283.172607,6.046000,6.060400,10.457400,10.457400,151.837997,152.704803,151.824493,152.690201,189.018600,189.018906,18.000000,18.000000,148.399399,149.269196,276.127014,276.282593,15.391100,4.932400,0.000000,357.646515,335.469604
587.836914,180.703796,3620.111328,3623.882568,298.599213,298.583893,283.299194,283.170288,6.046600,6.061000,10.457600,10.457600,151.904694,152.778793,151.927994,152.802902,189.020905,189.021103,18.000000,18.000000,148.642197,149.508194,276.131104,276.286194,15.386100,4.933400,0.000000,357.606201,335.478912
587.855713,180.708405,3620.059570,3623.809082,298.601410,298.582214,283.297089,283.168304,6.046100,6.060200,10.457600,10.457600,151.882294,152.770798,151.843796,152.730301,189.022903,189.023102,18.000000,18.000000,148.435394,149.287094,276.122589,276.278015,15.381200,4.934400,0.000000,357.557892,335.483612
587.839783,180.704895,3620.010742,3623.721436,298.602905,298.580597,283.295502,283.166687,6.045700,6.060600,10.457700,10.457800,151.838699,152.704102,151.840103,152.701996,189.025406,189.025604,18.000000,18.000000,148.498901,149.378403,276.124115,276.283295,15.376400,4.935300,0.000000,357.503510,335.484985
587.794128,180.703705,3619.966553,3623.669434,298.604187,298.579193,283.294403,283.165497,6.046200,6.060400,10.457900,10.457800,151.909393,152.779297,151.896698,152.772995,189.027603,189.027802,18.000000,18.000000,148.600601,149.467407,276.127014,276.278198,15.371800,4.936200,0.000000,357.432709,335.484711
587.727478,180.706207,3619.908936,3623.620117,298.605408,298.577698,283.293915,283.164215,6.046200,6.060000,10.458100,10.457900,151.830093,152.718903,151.830307,152.715500,189.029907,189.030106,18.000000,18.000000,148.527496,149.360992,276.124390,276.278290,15.367400,4.937000,0.000000,357.342712,335.483002
587.644409,180.705994,3619.861084,3623.558838,298.606110,298.575989,283.293915,283.162994,6.045300,6.060400,10.458000,10.458200,151.841400,152.709106,151.845505,152.707108,189.032196,189.032501,18.000000,18.000000,148.498596,149.380905,276.118713,276.281311,15.363100,4.937700,0.000000,357.232910,335.480713
587.556580,180.705902,3619.811523,3623.514893,298.606598,298.574188,283.293915,283.161896,6.045900,6.060100,10.458300,10.458100,151.843903,152.704803,151.841095,152.712204,189.034607,189.034805,18.000000,18.000000,148.579895,149.455902,276.122589,276.275299,15.359000,4.938400,0.000000,357.098999,335.478088
587.466125,180.707596,3619.763184,3623.449707,298.606903,298.572113,283.293793,283.160797,6.045300,6.059500,10.458300,10.458100,151.842499,152.719101,151.844696,152.721802,189.036804,189.037094,18.000000,18.000000,148.423904,149.274200,276.117798,276.272705,15.355100,4.939000,0.000000,356.944611,335.475586
587.375977,180.703400,3619.725342,3623.399902,298.606415,298.569885,283.293915,283.159790,6.045700,6.060000,10.458500,10.458300,151.844894,152.717300,151.843002,152.718399,189.039093,189.039307,18.000000,18.000000,148.646393,149.505798,276.122101,276.275787,15.351400,4.939500,0.000000,356.764801,335.473114
587.280273,180.707001,3619.687988,3623.352051,298.606110,298.567688,283.293793,283.158600,6.045900,6.059200,10.458800,10.458200,151.839005,152.720596,151.837799,152.723694,189.041199,189.041504,18.000000,18.000000,148.543198,149.370499,276.123413,276.267395,15.347900,4.939900,0.000000,356.562897,335.470703
587.182983,180.706604,3619.638428,3623.316406,298.605804,298.565308,283.293793,283.157501,6.045800,6.059700,10.458800,10.458500,151.835205,152.727493,151.835602,152.724899,189.043396,189.043594,18.000000,18.000000,148.622101,149.445297,276.119995,276.273285,15.344500,4.940300,0.000000,356.332489,335.468597
587.084473,180.708893,3619.609863,3623.291260,298.605286,298.562714,283.293793,283.156403,6.045000,6.059200,10.458700,10.458400,151.846802,152.721497,151.850204,152.723602,189.045593,189.045898,18.000000,18.000000,148.443893,149.296600,276.115387,276.266113,15.341300,4.940700,0.000000,356.085114,335.467010
586.990906,180.711105,3619.576904,3623.254395,298.604187,298.560089,283.293488,283.155304,6.045600,6.059300,10.458900,10.458500,151.845596,152.731903,151.843002,152.730896,189.047699,189.048004,18.000000,18.000000,148.636795,149.464294,276.119995,276.270294,15.338300,4.940900,0.000000,355.816406,335.465790
586.899902,180.707108,3619.551025,3623.212402,298.602814,298.557404,283.293091,283.153900,6.045000,6.059000,10.458800,10.458500,151.845703,152.726898,151.848602,152.728607,189.049698,189.049896,18.000000,18.000000,148.491394,149.331299,276.113403,276.263489,15.335400,4.941100,0.000000,355.533905,335.464813
586.813721,180.706100,3619.522217,3623.183105,298.601410,298.554504,283.292694,283.152588,6.045400,6.058900,10.459100,10.458600,151.849106,152.737198,151.846695,152.737305,189.051697,189.051895,18.000000,18.000000,148.609604,149.428894,276.119110,276.265991,15.332500,4.941300,0.000000,355.230194,335.463989
586.740173,180.705994,3619.493408,3623.169922,298.600189,298.551605,283.292389,283.151215,6.045600,6.058800,10.459200,10.458700,151.842102,152.733795,151.840805,152.734604,189.053696,189.053894,18.000000,18.000000,148.645004,149.452805,276.120087,276.261902,15.329800,4.941400,0.000000,354.910095,335.463287
586.670776,180.707306,3619.466797,3623.132568,298.598602,298.548615,283.291901,283.149811,6.044900,6.058500,10.459100,10.458800,151.842300,152.742706,151.845901,152.743896,189.055603,189.055801,18.000000,18.000000,148.475906,149.278000,276.111511,276.261108,15.327100,4.941400,0.000000,354.586792,335.463196
586.606323,180.703003,3619.448730,3623.114014,298.596100,298.545685,283.291412,283.148285,6.045200,6.058800,10.459200,10.458900,151.852402,152.739502,151.850693,152.738403,189.057495,189.057693,18.000000,18.000000,148.656204,149.479004,276.116699,276.263885,15.324500,4.941500,0.000000,354.247711,335.463013
586.549622,180.705307,3619.425049,3623.073242,298.594086,298.542511,283.290588,283.146515,6.045400,6.059000,10.459500,10.459100,151.844803,152.735397,151.843903,152.734604,189.059906,189.060104,18.000000,18.000000,148.689606,149.507599,276.118103,276.265106,15.321300,4.941500,0.000000,353.880402,335.462891
586.498596,180.708496,3619.409424,3623.093506,298.592499,298.539703,283.289886,283.144989,6.044500,6.057700,10.459300,10.458900,151.847900,152.742905,151.851501,152.748901,189.061798,189.062103,18.000000,18.000000,148.440094,149.244995,276.109314,276.251892,15.318800,4.941500,0.000000,353.526001,335.462891
586.449097,180.703903,3619.391357,3623.067627,298.590088,298.536987,283.289215,283.143402,6.045100,6.058400,10.459500,10.459100,151.854095,152.753296,151.851700,152.749893,189.063705,189.063904,18.000000,18.000000,148.612106,149.410095,276.114807,276.259308,15.316200,4.941500,0.000000,353.167206,335.462585
586.404175,180.703293,3619.374023,3623.054688,298.588104,298.534302,283.288208,283.141510,6.044700,6.058400,10.459400,10.459100,151.848602,152.743698,151.850693,152.743393,189.065399,189.065704,18.000000,18.000000,148.676300,149.484299,276.111115,276.259094,15.313600,4.941600,0.000000,352.804596,335.462402
586.360474,180.705704,3619.363037,3623.033447,298.585907,298.531586,283.287201,283.139587,6.044600,6.057400,10.459500,10.458900,151.858398,152.754700,151.857697,152.759399,189.067093,189.067307,18.000000,18.000000,148.440506,149.240295,276.109497,276.247894,15.311000,4.941600,0.000000,352.442505,335.462189
586.323181,180.700806,3619.345459,3623.025146,298.583496,298.528900,283.286285,283.137909,6.045000,6.058000,10.459600,10.459100,151.851501,152.759003,151.850403,152.757004,189.068802,189.069000,18.000000,18.000000,148.692505,149.471405,276.113403,276.254211,15.308400,4.941600,0.000000,352.078705,335.461487
586.282715,180.703400,3619.329590,3623.006836,298.581085,298.526215,283.285187,283.135986,6.044600,6.057300,10.459700,10.459100,151.848206,152.756500,151.849396,152.759705,189.070496,189.070694,18.000000,18.000000,148.631195,149.404999,276.110809,276.247986,15.305700,4.941600,0.000000,351.718903,335.460907
586.245789,180.703094,3619.322266,3623.017822,298.578888,298.523590,283.284088,283.134186,6.044300,6.057300,10.459600,10.459200,151.859894,152.769501,151.861404,152.768707,189.072098,189.072296,18.000000,18.000000,148.461502,149.233902,276.105499,276.247101,15.303000,4.941600,0.000000,351.360291,335.460114
586.211670,180.698303,3619.310303,3623.018799,298.576294,298.521088,283.282990,283.132294,6.044700,6.057200,10.459800,10.459200,151.856201,152.763397,151.854401,152.764603,189.073807,189.074005,18.000000,18.000000,148.710403,149.486298,276.110809,276.246887,15.300200,4.941700,0.000000,351.002106,335.458801
586.177185,180.701401,3619.298096,3623.017822,298.574005,298.518402,283.281708,283.130402,6.044800,6.056800,10.460000,10.459200,151.850296,152.775604,151.849396,152.777206,189.075394,189.075607,18.000000,18.000000,148.601196,149.336807,276.111694,276.241608,15.297300,4.941700,0.000000,350.650391,335.457214
586.143982,180.700302,3619.288574,3623.007080,298.571289,298.515900,283.280701,283.128601,6.044900,6.057000,10.460100,10.459500,151.847794,152.772003,151.847305,152.771896,189.077103,189.077301,18.000000,18.000000,148.724396,149.460205,276.112610,276.244385,15.294400,4.941800,0.000000,350.306793,335.455597
586.110474,180.703995,3619.276855,3623.002197,298.568512,298.513306,283.279388,283.126801,6.043600,6.056300,10.459800,10.459400,151.855698,152.781097,151.862106,152.783203,189.078796,189.078903,18.000000,18.000000,148.436096,149.172195,276.098999,276.236603,15.291500,4.941800,0.000000,349.969391,335.453400
586.076477,180.696793,3619.272461,3623.012451,298.565887,298.510895,283.278107,283.125000,6.044300,6.056800,10.460000,10.459600,151.868301,152.778702,151.865204,152.777298,189.080399,189.080597,18.000000,18.000000,148.660797,149.427704,276.105804,276.242096,15.288500,4.941900,0.000000,349.636505,335.450806
586.042419,180.696899,3619.268311,3623.017334,298.562714,298.508087,283.276398,283.122894,6.043500,6.056000,10.459800,10.459400,151.862198,152.782898,151.865601,152.786407,189.081802,189.082001,18.000000,18.000000,148.512405,149.258698,276.097412,276.232910,15.285400,4.942000,0.000000,349.296509,335.447815
585.999084,180.693802,3619.264160,3623.021729,298.559814,298.505707,283.274994,283.121002,6.043800,6.056600,10.460000,10.459700,151.873398,152.786194,151.871796,152.783798,189.083298,189.083496,18.000000,18.000000,148.656403,149.420807,276.101898,276.239410,15.282300,4.942100,0.000000,348.981415,335.444489
585.956970,180.693298,3619.259766,3623.008789,298.556488,298.502991,283.273499,283.119110,6.043400,6.056200,10.460000,10.459700,151.868301,152.780594,151.870193,152.782303,189.084793,189.085007,18.000000,18.000000,148.618195,149.383896,276.096405,276.233887,15.279100,4.942200,0.000000,348.682007,335.440796
585.912170,180.694702,3619.256836,3623.007324,298.553192,298.500305,283.272003,283.117310,6.043400,6.055700,10.460100,10.459700,151.877396,152.795395,151.876694,152.797501,189.086395,189.086594,18.000000,18.000000,148.506897,149.255096,276.097687,276.230194,15.275900,4.942400,0.000000,348.391205,335.436798
585.871277,180.689499,3619.260010,3623.031250,298.549500,298.497589,283.270386,283.115387,6.043700,6.056100,10.460300,10.459900,151.871597,152.793106,151.870499,152.791595,189.087997,189.088196,18.000000,18.000000,148.734497,149.479294,276.100311,276.233887,15.272700,4.942500,0.000000,348.112701,335.432404
585.830872,180.692993,3619.259521,3623.039551,298.545990,298.494812,283.268707,283.113495,6.043200,6.055200,10.460300,10.459800,151.869095,152.796204,151.871704,152.800598,189.089600,189.089798,18.000000,18.000000,148.534393,149.262604,276.092987,276.223602,15.269400,4.942600,0.000000,347.842010,335.427704
585.789307,180.690796,3619.265625,3623.051514,298.542114,298.491791,283.266998,283.111511,6.043000,6.055600,10.460300,10.460000,151.884003,152.805695,151.884598,152.803497,189.091202,189.091400,18.000000,18.000000,148.570694,149.316895,276.092896,276.228912,15.266100,4.942800,0.000000,347.584808,335.422394
585.744019,180.686493,3619.270508,3623.059082,298.538086,298.488892,283.265289,283.109406,6.043300,6.055200,10.460500,10.460000,151.878998,152.800095,151.877396,152.802200,189.092804,189.093002,18.000000,18.000000,148.691803,149.430298,276.095795,276.223511,15.262800,4.942900,0.000000,347.339111,335.416687
585.700378,180.688705,3619.275391,3623.084717,298.534302,298.486115,283.263397,283.107513,6.043400,6.054800,10.460700,10.460100,151.873398,152.814194,151.872696,152.815796,189.094406,189.094604,18.000000,18.000000,148.617294,149.313995,276.096191,276.220886,15.259500,4.943100,0.000000,347.105286,335.410797
585.659302,180.686905,3619.286865,3623.093750,298.529785,298.483002,283.261505,283.105499,6.042200,6.054900,10.460400,10.460200,151.880707,152.811493,151.886993,152.810806,189.095993,189.096100,18.000000,18.000000,148.536194,149.266602,276.082886,276.221100,15.256300,4.943200,0.000000,346.885712,335.404388
585.618286,180.684601,3619.296631,3623.123779,298.526001,298.480011,283.259613,283.103394,6.042700,6.054500,10.460500,10.460200,151.894897,152.816803,151.892197,152.819107,189.097504,189.097702,18.000000,18.000000,148.577103,149.311996,276.089203,276.217285,15.253100,4.943300,0.000000,346.673706,335.397614
585.580078,180.680405,3619.311035,3623.146240,298.521301,298.476898,283.257385,283.101288,6.042300,6.054900,10.460500,10.460400,151.887894,152.816406,151.890106,152.815002,189.098999,189.099197,18.000000,18.000000,148.663193,149.397598,276.083496,276.220612,15.250000,4.943400,0.000000,346.477692,335.390594
585.541992,180.681900,3619.333008,3623.188721,298.516998,298.473907,283.255188,283.099213,6.041900,6.054100,10.460500,10.460300,151.902100,152.815704,151.903107,152.819397,189.100494,189.100693,18.000000,18.000000,148.498398,149.253998,276.081085,276.212097,15.247000,4.943500,0.000000,346.293396,335.383301
585.506409,180.677307,3619.262695,3623.274902,298.577301,298.469604,283.252197,283.096405,6.042300,6.054100,10.460700,10.460400,151.897507,152.829803,151.896103,152.829697,189.102097,189.102295,18.000000,18.000000,148.638504,149.357605,276.084686,276.213409,15.240900,4.940800,0.000000,346.072601,335.378693
585.486511,180.677902,3619.315674,3623.321289,298.583710,298.464905,283.248596,283.092804,6.042500,6.053900,10.461200,10.460400,151.892807,152.827896,151.891495,152.829697,189.103607,189.103806,18.000000,18.000000,148.689194,149.395706,276.086609,276.209106,15.232400,4.936700,0.000000,345.862701,335.369995
585.468384,180.678696,3619.381104,3623.433350,298.577301,298.460388,283.245209,283.089600,6.042700,6.053500,10.461800,10.460600,151.887299,152.839996,151.885696,152.841400,189.105194,189.105392,18.000000,18.000000,148.661804,149.328796,276.088989,276.207214,15.225400,4.932200,0.000000,345.676300,335.357086
585.416321,180.679092,3619.447266,3623.543701,298.569000,298.456512,283.243286,283.086792,6.042900,6.053800,10.462700,10.460800,151.882401,152.837601,151.881302,152.836807,189.106903,189.107101,18.000000,18.000000,148.780106,149.442505,276.091187,276.208801,15.219500,4.927400,0.000000,345.517914,335.341614
585.324402,180.682602,3619.562744,3623.793945,298.558197,298.452911,283.244995,283.084503,6.043100,6.052700,10.463900,10.460700,151.876602,152.845505,151.874695,152.850800,189.108704,189.108795,18.000000,18.000000,148.667801,149.287704,276.093597,276.197601,15.215300,4.922000,0.000000,345.394287,335.322113
585.215576,180.681396,3619.461914,3623.803467,298.548309,298.449799,283.251007,283.082397,6.043300,6.053200,10.465000,10.460900,151.869904,152.856003,151.868607,152.854294,189.110397,189.110504,18.000000,18.000000,148.797699,149.388306,276.096191,276.202301,15.213000,4.916400,0.000000,345.281403,335.301910
585.113586,180.684204,3619.359619,3623.823975,298.542786,298.445801,283.256714,283.079712,6.043600,6.052400,10.466200,10.460800,151.864197,152.856293,151.862198,152.860107,189.112000,189.112198,18.000000,18.000000,148.766602,149.331604,276.098999,276.194000,15.209200,4.911100,0.000000,345.165192,335.289612
585.070618,180.684692,3619.283447,3623.836670,298.537506,298.441895,283.259888,283.076385,6.043800,6.052500,10.467200,10.461000,151.660004,152.888397,151.623993,152.891403,189.113800,189.113998,18.000000,18.000000,148.800293,149.330093,276.101288,276.195892,15.204500,4.906100,0.000000,345.057495,335.281311
585.051270,180.686798,3619.234619,3623.828125,298.533112,298.438690,283.260712,283.072998,6.044000,6.052700,10.468200,10.461200,151.495300,152.901199,151.440399,152.906006,189.115906,189.116104,18.000000,18.000000,148.867493,149.393295,276.102905,276.197113,15.199400,4.901200,0.000000,344.957886,335.274811
585.006470,180.690598,3619.199707,3623.851807,298.530609,298.436493,283.259888,283.069489,6.044100,6.052400,10.469000,10.461200,151.308701,152.917801,151.307800,152.919403,189.118301,189.118500,18.000000,18.000000,148.841797,149.358902,276.104095,276.192596,15.194000,4.896400,0.000000,344.857391,335.268585
584.913513,180.692093,3619.168701,3623.831543,298.528412,298.434692,283.258392,283.066193,6.043300,6.051300,10.469400,10.461000,151.176605,152.949600,151.133102,152.958801,189.120804,189.121002,18.000000,18.000000,148.575104,149.057297,276.095001,276.182892,15.188400,4.891700,0.000000,344.767090,335.262909
584.778625,180.685394,3619.151611,3623.842529,298.525909,298.432709,283.256500,283.062805,6.043900,6.052000,10.470000,10.461200,151.208206,152.949005,151.262802,152.941193,189.123093,189.123306,18.000000,18.000000,148.865005,149.358704,276.101898,276.189697,15.182800,4.887000,0.000000,344.678986,335.257111
584.622681,180.689102,3619.125244,3623.851318,298.523285,298.429810,283.254608,283.059387,6.044000,6.051200,10.470700,10.461000,151.271606,152.940506,151.238907,152.947998,189.124695,189.124893,18.000000,18.000000,148.819000,149.285095,276.103699,276.179810,15.177100,4.882300,0.000000,344.592987,335.251190
584.471375,180.689697,3619.099121,3623.813721,298.519012,298.425690,283.253113,283.056305,6.043900,6.051200,10.471300,10.461200,151.172394,152.966599,151.183304,152.964706,189.126602,189.126801,18.000000,18.000000,148.797195,149.227707,276.100311,276.182800,15.171300,4.877300,0.000000,344.511688,335.244995
584.339111,180.690002,3619.067627,3623.803711,298.514313,298.420807,283.252106,283.053497,6.043500,6.051500,10.471800,10.461400,151.185104,152.958893,151.177399,152.958496,189.128403,189.128601,18.000000,18.000000,148.806503,149.275497,276.098907,276.184387,15.165400,4.872700,0.000000,344.433990,335.238892
584.225220,180.690598,3619.034668,3623.805176,298.509094,298.415192,283.251190,283.050812,6.043900,6.050500,10.472700,10.461100,151.204193,152.957596,151.179398,152.965698,189.130096,189.130295,18.000000,18.000000,148.777298,149.209000,276.103302,276.170502,15.159500,4.868000,0.000000,344.358185,335.232605
584.134094,180.689606,3618.994141,3623.788818,298.503387,298.409485,283.250488,283.048309,6.044200,6.050500,10.473500,10.461300,151.119003,152.986893,151.143799,152.983795,189.131897,189.132095,18.000000,18.000000,148.860001,149.244400,276.105286,276.175507,15.153600,4.863300,0.000000,344.283997,335.226105
584.055115,180.690002,3618.956787,3623.791504,298.497894,298.403992,283.249908,283.045685,6.044300,6.050100,10.474300,10.461200,151.208603,152.972794,151.186005,152.977798,189.133408,189.133606,18.000000,18.000000,148.856705,149.228500,276.106415,276.166901,15.147600,4.858700,0.000000,344.211212,335.219604
583.975891,180.690506,3618.915283,3623.794678,298.492798,298.398712,283.249115,283.042786,6.044400,6.050000,10.475100,10.461400,151.115601,152.996704,151.126495,152.995804,189.134995,189.135193,18.000000,18.000000,148.870499,149.208405,276.107697,276.169312,15.141600,4.854000,0.000000,344.138489,335.213196
583.895386,180.690598,3618.879150,3623.755371,298.487701,298.393890,283.247986,283.039703,6.044000,6.049800,10.475600,10.461500,151.178406,152.986496,151.153900,152.990097,189.136597,189.136703,18.000000,18.000000,148.812607,149.159607,276.099487,276.164093,15.135700,4.849400,0.000000,344.070587,335.206512
583.806213,180.688904,3618.849609,3623.762451,298.483002,298.389404,283.246613,283.036591,6.043500,6.049400,10.476300,10.461500,151.008499,153.015198,151.012100,153.016403,189.138306,189.138504,18.000000,18.000000,148.745499,149.101196,276.100891,276.164093,15.129700,4.844800,0.000000,344.003387,335.199707
583.708313,180.684494,3618.820557,3623.752686,298.478088,298.385101,283.244904,283.033112,6.043800,6.049500,10.476900,10.461500,151.167007,152.996002,151.165298,152.996506,189.139801,189.139893,18.000000,18.000000,148.888901,149.235504,276.098785,276.160187,15.123700,4.840200,0.000000,343.936798,335.192902
583.603088,180.685699,3618.789551,3623.742920,298.473999,298.380615,283.243195,283.029694,6.043400,6.048800,10.477700,10.461500,151.008194,153.024597,150.993195,153.029297,189.141205,189.141403,18.000000,18.000000,148.732605,149.064407,276.099213,276.156311,15.117700,4.835600,0.000000,343.870789,335.185913
583.495422,180.681503,3618.763184,3623.750000,298.469513,298.376190,283.241394,283.026398,6.043800,6.049200,10.478400,10.461700,151.125000,153.013596,151.142899,153.010498,189.142593,189.142807,18.000000,18.000000,148.948807,149.270798,276.099792,276.159698,15.111700,4.831000,0.000000,343.803589,335.178986
583.391113,180.684998,3618.735352,3623.746338,298.465088,298.371307,283.239594,283.023010,6.043200,6.049300,10.479000,10.461900,151.078094,153.014496,151.058502,153.015793,189.143906,189.144104,18.000000,18.000000,148.826401,149.176498,276.095490,276.158691,15.105700,4.826400,0.000000,343.733612,335.171997
583.287781,180.683594,3618.707764,3623.710693,298.459595,298.366302,283.237793,283.019806,6.043700,6.047900,10.479900,10.461600,151.042694,153.026901,151.020096,153.036194,189.145493,189.145706,18.000000,18.000000,148.769699,149.067307,276.100006,276.143707,15.099600,4.821900,0.000000,343.675995,335.165100
583.194092,180.680298,3618.682617,3623.712646,298.454193,298.361115,283.235809,283.016510,6.043800,6.048300,10.480700,10.461900,151.022598,153.046295,151.062103,153.040207,189.147095,189.147293,18.000000,18.000000,148.940094,149.205597,276.101105,276.150391,15.093600,4.817300,3.504800,343.614014,335.158112
583.105286,180.680496,3618.658447,3623.743896,298.449188,298.355804,283.233887,283.013092,6.043100,6.047600,10.481100,10.461800,151.020203,153.043106,150.932495,153.055801,189.148499,189.148697,18.000000,18.000000,148.743103,149.013504,276.091614,276.139893,15.087600,4.812700,12.438300,343.547089,335.151093
583.021179,180.675797,3618.632813,3623.715576,298.444092,298.350494,283.231903,283.009796,6.043400,6.047600,10.481900,10.462000,150.756104,153.084503,150.763000,153.083206,189.150604,189.150803,18.000000,18.000000,148.875702,149.138901,276.097412,276.143585,15.081600,4.808100,21.584999,343.481110,335.144196
582.939270,180.674805,3618.609863,3623.724854,298.438904,298.345306,283.229706,283.006409,6.043600,6.047400,10.482700,10.462000,150.743698,153.081299,150.688202,153.088196,189.152496,189.152695,18.000000,18.000000,148.940094,149.186600,276.098694,276.137604,15.075600,4.803600,30.939100,343.418488,335.137390
582.854614,180.676895,3618.579102,3623.704590,298.433594,298.339996,283.227509,283.002899,6.042600,6.046700,10.483100,10.462100,150.455399,153.124298,150.378998,153.135193,189.154907,189.155106,18.000000,18.000000,148.695297,148.929398,276.086914,276.134613,15.069600,4.799000,40.504902,343.359711,335.130798
582.775574,180.671097,3618.558838,3623.704590,298.428009,298.334991,283.225189,282.999512,6.043100,6.047100,10.483800,10.462200,150.333893,153.136093,150.338898,153.134796,189.157806,189.158005,18.000000,18.000000,148.943695,149.194000,276.093994,276.134186,15.063700,4.794500,50.285301,343.295990,335.123993
582.695374,180.673401,3618.539551,3623.715576,298.423706,298.329895,283.222687,282.995911,6.042500,6.046000,10.484300,10.462100,150.172195,153.161804,150.085693,153.175293,189.160599,189.160797,18.000000,18.000000,148.726700,148.944794,276.085510,276.125793,15.057700,4.789900,60.251701,343.233185,335.117493
582.614319,180.667999,3618.519775,3623.699707,298.418091,298.324799,283.220215,282.992310,6.042700,6.046500,10.485000,10.462300,149.975693,153.188004,149.980698,153.185806,189.164001,189.164200,18.000000,18.000000,148.922699,149.152405,276.089905,276.129486,15.051800,4.785400,70.446999,343.170410,335.110901
582.536194,180.670197,3618.497559,3623.689697,298.413300,298.319794,283.217712,282.988708,6.042300,6.045600,10.485600,10.462200,149.862000,153.202103,149.776596,153.215393,189.167297,189.167496,18.000000,18.000000,148.767700,148.973907,276.083588,276.118988,15.045900,4.780800,80.825302,343.111298,335.104614
582.458313,180.667007,3618.479004,3623.697021,298.407806,298.314606,283.215088,282.984985,6.042300,6.045800,10.486200,10.462500,149.602005,153.240204,149.595901,153.239502,189.171204,189.171402,18.000000,18.000000,148.882996,149.091293,276.085999,276.123505,15.040100,4.776300,91.415398,343.050415,335.098114
582.384277,180.667892,3618.460938,3623.687012,298.402588,298.309387,283.212494,282.981415,6.042500,6.045300,10.487000,10.462500,149.527893,153.244705,149.461594,153.254196,189.175095,189.175293,18.000000,18.000000,148.900894,149.089600,276.088013,276.114685,15.034200,4.771800,102.205803,342.990814,335.091797
582.309326,180.669495,3618.436768,3623.688721,298.397491,298.304291,283.209991,282.977692,6.042000,6.044900,10.487500,10.462700,149.235199,153.290497,149.173798,153.298401,189.179398,189.179596,18.000000,18.000000,148.779602,148.942200,276.079010,276.114105,15.028400,4.767200,113.184898,342.929810,335.085388
582.239502,180.666794,3618.418213,3623.683838,298.392212,298.298706,283.207489,282.973785,6.042000,6.045200,10.488100,10.462900,149.036301,153.308701,149.016098,153.309799,189.185303,189.185593,18.000000,18.000000,148.884903,149.082199,276.080811,276.116211,15.021100,4.762400,127.213997,342.865814,335.078796
582.172485,180.667892,3618.401123,3623.668945,298.386597,298.293488,283.204895,282.970001,6.042000,6.044100,10.488900,10.462800,148.882904,153.326004,148.793701,153.341095,189.190002,189.190308,18.000000,18.000000,148.887100,149.063293,276.081604,276.105286,15.015300,4.757900,138.633698,342.808502,335.072906
582.107178,180.669098,3618.377930,3623.671631,298.381989,298.288513,283.202393,282.966187,6.041300,6.044100,10.489300,10.462900,148.533203,153.341995,148.507294,153.343506,189.195297,189.195602,18.000000,18.000000,148.698898,148.848007,276.073395,276.104095,15.009600,4.753400,150.268097,342.748505,335.066986
582.041077,180.663895,3618.365479,3623.669922,298.376312,298.283295,283.200012,282.962402,6.041800,6.043700,10.490000,10.462900,148.498993,153.380600,148.441803,153.389404,189.200394,189.200699,18.000000,18.000000,148.942505,149.096298,276.078796,276.100586,15.003900,4.748900,162.099899,342.692200,335.061096
581.977478,180.667007,3618.341553,3623.680420,298.371613,298.278412,283.197601,282.958405,6.041800,6.043400,10.490700,10.463000,148.205795,153.427307,148.161606,153.430099,189.205795,189.206100,18.000000,18.000000,148.857697,148.959000,276.079498,276.096405,14.998200,4.744400,174.110397,342.632507,335.055389
581.918274,180.666794,3618.319580,3623.674072,298.366394,298.273407,283.195190,282.954590,6.040700,6.043200,10.491000,10.463200,148.041000,153.423401,147.968796,153.392700,189.211395,189.211700,18.000000,18.000000,148.821701,148.951599,276.068207,276.095612,14.992500,4.739900,186.315506,342.572388,335.049591
581.856873,180.666901,3618.302490,3623.681885,298.361786,298.268402,283.192810,282.950714,6.041300,6.042700,10.491700,10.463200,147.783005,153.365601,147.759796,153.392899,189.217606,189.217896,18.000000,18.000000,148.802704,148.915207,276.073914,276.088806,14.986900,4.735400,198.725296,342.514191,335.044006
581.790771,180.665207,3618.283447,3623.682617,298.356293,298.263489,283.190399,282.946808,6.041400,6.042600,10.492300,10.463400,147.691193,153.465607,147.631500,153.460800,189.223404,189.223801,18.000000,18.000000,148.973694,149.067307,276.075287,276.088409,14.981300,4.730900,211.319504,342.461609,335.038696
581.729614,180.669800,3618.263916,3623.694580,298.351288,298.258514,283.187988,282.942810,6.041500,6.041900,10.493000,10.463400,147.388504,153.389694,147.330002,153.381607,189.229797,189.230194,18.000000,18.000000,148.854004,148.899902,276.076111,276.080505,14.975700,4.726500,224.095398,342.403595,335.033295
581.669128,180.670197,3618.243896,3623.692139,298.346313,298.253601,283.185791,282.938812,6.040700,6.042200,10.493300,10.463700,147.229996,153.409500,147.171097,153.383606,189.236496,189.236801,18.000000,18.000000,148.923706,148.971802,276.068604,276.083588,14.970200,4.722000,237.057205,342.346100,335.028015
581.609619,180.672501,3618.224121,3623.680908,298.341888,298.248810,283.183594,282.934906,6.040400,6.041200,10.493600,10.463600,146.930893,153.256897,146.884995,153.260803,189.243698,189.244003,18.000000,18.000000,148.678207,148.758499,276.062988,276.073486,14.964600,4.717600,250.206497,342.290985,335.022888
581.547729,180.666702,3618.208008,3623.673584,298.336609,298.243988,283.181213,282.931000,6.040900,6.041600,10.494200,10.463800,146.868896,153.387497,146.842804,153.406006,189.250595,189.251007,18.000000,18.000000,148.981003,149.028107,276.069611,276.076599,14.959100,4.713100,263.545990,342.234406,335.017914
581.487305,180.671600,3618.184570,3623.675781,298.331787,298.239105,283.178802,282.926910,6.039900,6.041600,10.494400,10.464100,146.664398,153.335007,146.595505,153.297607,189.257401,189.257797,18.000000,18.000000,148.854904,148.921799,276.058105,276.077087,14.953700,4.708700,277.055786,342.179688,335.013000
581.433228,180.673203,3618.167236,3623.681885,298.326691,298.233887,283.176605,282.922791,6.040400,6.040100,10.495100,10.463900,146.419495,153.268600,146.357498,153.266800,189.264801,189.265198,18.000000,18.000000,148.784302,148.830002,276.064209,276.060791,14.948300,4.703900,290.764313,342.124115,335.008087
581.377319,180.672607,3618.148438,3623.697510,298.321503,298.229095,283.174408,282.918915,6.040600,6.040600,10.495600,10.464100,146.222702,153.282501,146.209198,153.311203,189.272400,189.272797,18.000000,18.000000,148.949203,148.947098,276.065704,276.066315,14.942900,4.699500,304.641693,342.066193,335.003296
581.321594,180.674606,3618.124512,3623.697754,298.316986,298.224396,283.172394,282.915009,6.039700,6.039600,10.495800,10.464100,146.063400,153.294907,145.966293,153.240204,189.279694,189.280106,18.000000,18.000000,148.767700,148.766296,276.055603,276.054810,14.937500,4.695100,318.692200,342.014099,334.998688
581.264587,180.674393,3618.105713,3623.685059,298.311890,298.219696,283.170288,282.911011,6.040100,6.039900,10.496300,10.464300,145.797394,153.193298,145.805206,153.241501,189.287796,189.288193,18.000000,18.000000,148.892303,148.886505,276.060913,276.058899,14.932200,4.690600,332.945801,341.960999,334.994110
581.207886,180.674606,3618.085693,3623.700439,298.307190,298.215088,283.168304,282.907104,6.039500,6.039200,10.496500,10.464300,145.727203,153.283798,145.639206,153.236496,189.295105,189.295593,18.000000,18.000000,148.840805,148.828598,276.053406,276.049988,14.926900,4.686200,347.368286,341.907806,334.989899
581.154114,180.677200,3618.064941,3623.718994,298.302887,298.210510,283.166290,282.903198,6.039800,6.039100,10.497000,10.464500,145.423996,153.150208,145.412796,153.179901,189.303299,189.303696,18.000000,18.000000,148.860107,148.829407,276.057892,276.050507,14.921600,4.681800,361.955200,341.850494,334.985504
581.094604,180.676300,3618.041504,3623.695068,298.297913,298.205902,283.164398,282.899414,6.039500,6.039300,10.497300,10.464800,145.359299,153.240494,145.300201,153.212296,189.311005,189.311401,18.000000,18.000000,148.956802,148.926605,276.053406,276.052185,14.916400,4.677400,376.715210,341.801910,334.981598
581.034790,180.682297,3618.024170,3623.705811,298.293396,298.201385,283.162506,282.895599,6.039300,6.038800,10.497800,10.465000,145.114395,153.118698,145.059799,153.108200,189.319107,189.319595,18.000000,18.000000,148.861298,148.851501,276.053009,276.045105,14.911200,4.673000,391.658295,341.750488,334.977814
580.977417,180.684097,3618.002686,3623.706787,298.288910,298.196808,283.160706,282.891998,6.039600,6.037700,10.498300,10.464800,144.853897,153.061600,144.796707,153.051804,189.327606,189.328094,18.000000,18.000000,148.809097,148.726303,276.056000,276.035309,14.906000,4.668700,406.761688,341.697815,334.974091
580.926086,180.683395,3617.980225,3623.708252,298.284210,298.192200,283.158813,282.888092,6.039600,6.038200,10.498600,10.465200,144.741394,153.110703,144.714096,153.117599,189.335800,189.336304,18.000000,18.000000,149.003693,148.910004,276.054596,276.040894,14.900900,4.664300,422.038086,341.645294,334.970306
580.869080,180.688904,3617.958496,3623.700439,298.279694,298.187805,283.157013,282.884186,6.038700,6.037500,10.498700,10.465200,144.525101,153.010605,144.448502,152.971893,189.343994,189.344498,18.000000,18.000000,148.775406,148.709503,276.046600,276.031403,14.895800,4.659900,437.483307,341.595795,334.966797
580.814514,180.689194,3617.938965,3623.721191,298.275085,298.183289,283.155212,282.880402,6.039400,6.037100,10.499200,10.465200,144.304001,152.965195,144.288605,152.987396,189.352493,189.352997,18.000000,18.000000,148.893906,148.774796,276.053711,276.029205,14.890800,4.655500,450.000000,341.545013,334.963501
580.755676,180.689499,3617.914063,3623.717285,298.270508,298.178802,283.153290,282.876495,6.038900,6.037100,10.499300,10.465400,144.224594,153.020905,144.167999,152.993393,189.360504,189.360992,18.000000,18.000000,148.931305,148.812195,276.047211,276.028015,14.885700,4.650900,450.000000,341.492706,334.960114
580.697327,180.691895,3617.894287,3623.726563,298.265900,298.174286,283.151611,282.872711,6.038900,6.036300,10.499600,10.465400,143.947403,152.877197,143.903198,152.872406,189.368805,189.369293,18.000000,18.000000,148.783997,148.654205,276.048187,276.019592,14.880700,4.646600,450.000000,341.442291,334.956390
580.640076,180.691803,3617.872803,3623.733887,298.261505,298.170013,283.149902,282.868988,6.039200,6.036600,10.499900,10.465600,143.875702,152.945694,143.850906,152.952301,189.376907,189.377304,18.000000,18.000000,149.009399,148.858505,276.050995,276.023590,14.875700,4.642200,450.000000,341.392303,334.952911
580.580627,180.698502,3617.850830,3623.720947,298.257294,298.165588,283.148285,282.865387,6.038800,6.035900,10.500100,10.465700,143.710800,152.910995,143.634995,152.868896,189.384705,189.385193,18.000000,18.000000,148.893204,148.730392,276.046112,276.014404,14.870700,4.637900,450.000000,341.341187,334.949310
580.526611,180.698700,3617.832520,3623.719971,298.252686,298.161285,283.146606,282.861786,6.038500,6.035700,10.500200,10.465800,143.403503,152.728195,143.385803,152.738297,189.393204,189.393707,18.000000,18.000000,148.784607,148.613205,276.044495,276.013397,14.865700,4.633500,450.000000,341.294495,334.945801
580.468323,180.698807,3617.804688,3623.735107,298.248108,298.157013,283.144897,282.858307,6.039000,6.036000,10.500500,10.466000,143.411804,152.851395,143.380096,152.847504,189.401093,189.401596,18.000000,18.000000,149.045700,148.867294,276.048798,276.016113,14.860700,4.629200,450.000000,341.243011,334.942108
580.416382,180.706497,3617.786865,3623.731934,298.243713,298.152588,283.143402,282.854706,6.039100,6.035200,10.500900,10.466000,143.232498,152.789703,143.163803,152.759705,189.408798,189.409302,18.000000,18.000000,148.958206,148.760696,276.049286,276.006500,14.855800,4.624900,450.000000,341.196503,334.938599
580.361023,180.709198,3617.763916,3623.718994,298.239410,298.148285,283.141815,282.851196,6.038000,6.034600,10.500800,10.466100,142.914795,152.610199,142.865707,152.579803,189.417007,189.417496,18.000000,18.000000,148.716293,148.490005,276.038391,276.002502,14.850800,4.620600,450.000000,341.149811,334.935211
580.304016,180.705902,3617.743652,3623.728516,298.234985,298.144196,283.140289,282.847687,6.038600,6.035100,10.501000,10.466300,142.889801,152.666794,142.896194,152.698593,189.425095,189.425598,18.000000,18.000000,149.021393,148.815903,276.045197,276.006989,14.845900,4.616300,1350.000122,341.094086,334.934509
580.241577,180.712296,3617.730225,3623.725098,298.232391,298.140198,283.138702,282.844208,6.038100,6.034000,10.501000,10.466100,142.764008,152.652100,142.678696,152.597504,189.432495,189.432999,18.000000,18.000000,148.830505,148.601196,276.039001,275.993805,14.841600,4.612100,1350.000122,341.053192,334.945190
580.180603,180.710403,3617.716797,3623.740234,298.228912,298.136414,283.137512,282.841095,6.038300,6.034200,10.501200,10.466400,142.517593,152.513199,142.528900,152.547699,189.440308,189.440796,18.000000,18.000000,148.886902,148.643799,276.041595,275.997711,14.837800,4.607800,1350.000122,341.018097,334.952393
580.117981,180.713593,3617.699219,3623.752441,298.225311,298.132599,283.136200,282.838013,6.038500,6.033700,10.501400,10.466300,142.518097,152.613907,142.462097,152.591400,189.447495,189.447998,18.000000,18.000000,148.979996,148.720993,276.043915,275.990387,14.834200,4.603400,1350.000122,340.983185,334.958405
580.056580,180.716797,3617.681641,3623.752441,298.221710,298.128815,283.135010,282.834808,6.038100,6.033400,10.501400,10.466500,142.273895,152.497696,142.234894,152.475006,189.454895,189.455399,18.000000,18.000000,148.863403,148.567307,276.038300,275.989105,14.830700,4.599000,1350.000122,340.952087,334.963806
580.004822,180.716797,3617.671143,3623.749023,298.217712,298.124603,283.133789,282.831512,6.037900,6.033700,10.501500,10.466800,142.166199,152.445099,142.150894,152.448502,189.462204,189.462799,18.000000,18.000000,148.948593,148.689301,276.038696,275.991608,14.827200,4.594300,1350.000122,340.920197,334.969086
579.964600,180.720596,3617.649902,3623.785645,298.213898,298.120911,283.132690,282.828400,6.038200,6.033500,10.501800,10.466900,142.104004,152.460297,142.067307,152.447601,189.469299,189.469803,18.000000,18.000000,148.999207,148.727493,276.041107,275.986206,14.823800,4.589900,1350.000122,340.883911,334.973785
579.926086,180.718506,3617.634033,3623.779541,298.210297,298.117096,283.131500,282.825409,6.038400,6.032200,10.502000,10.466800,141.860504,152.346207,141.798096,152.316193,189.476395,189.476898,18.000000,18.000000,148.848907,148.510300,276.041901,275.976898,14.820300,4.585600,1350.000122,340.856598,334.978699
579.892212,180.715393,3617.619629,3623.789063,298.206390,298.113495,283.130493,282.822205,6.037600,6.032800,10.501700,10.467000,141.747604,152.312607,141.732605,152.306595,189.483704,189.484207,18.000000,18.000000,148.904007,148.586700,276.032593,275.980286,14.816900,4.581200,1350.000122,340.823486,334.983398
579.862610,180.716202,3617.605957,3623.791504,298.203094,298.109985,283.129395,282.819000,6.038000,6.031900,10.501900,10.466900,141.608795,152.244400,141.580994,152.244904,189.490601,189.491196,18.000000,18.000000,148.884903,148.550095,276.039093,275.972504,14.813500,4.576800,1350.000122,340.793701,334.988312
579.827393,180.716202,3617.589600,3623.803711,298.199188,298.106689,283.128204,282.815887,6.037700,6.032300,10.501800,10.467100,141.556702,152.272202,141.536407,152.261993,189.497192,189.497696,18.000000,18.000000,148.953201,148.614594,276.032501,275.976288,14.810100,4.572500,1350.000122,340.762390,334.993011
579.796814,180.719696,3617.578125,3623.825684,298.196198,298.103607,283.126892,282.812805,6.037600,6.031600,10.501900,10.467000,141.413895,152.179901,141.374695,152.165100,189.503693,189.504196,18.000000,18.000000,148.865097,148.527100,276.035187,275.967407,14.806700,4.568100,1350.000122,340.729401,334.997711
579.765503,180.719406,3617.558105,3623.812988,298.192596,298.100311,283.125702,282.809814,6.037900,6.031600,10.502100,10.467200,141.305405,152.162399,141.294205,152.167603,189.510101,189.510696,18.000000,18.000000,148.990295,148.617096,276.037598,275.969604,14.803200,4.563800,1350.000122,340.699310,335.002106
579.729126,180.723206,3617.547363,3623.837402,298.189606,298.097198,283.124512,282.806793,6.038000,6.031800,10.502200,10.467500,141.240005,152.160995,141.209305,152.144196,189.516205,189.516800,18.000000,18.000000,149.032196,148.654999,276.038788,275.970215,14.799800,4.559500,1350.000122,340.667694,335.006805
579.692078,180.728302,3617.527832,3623.828125,298.186615,298.094086,283.123413,282.803986,6.037300,6.030900,10.502000,10.467400,141.089203,152.072098,141.019501,152.016296,189.522400,189.522995,18.000000,18.000000,148.792297,148.406204,276.028290,275.958801,14.796500,4.555100,1350.000122,340.637695,335.011597
579.656372,180.725494,3617.516357,3623.852051,298.183197,298.090912,283.122406,282.801208,6.037400,6.031000,10.502000,10.467500,140.871994,151.903000,140.896896,151.939697,189.529099,189.529602,18.000000,18.000000,148.924103,148.537994,276.034302,275.963593,14.793000,4.550800,1350.000122,340.606415,335.016296
