热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
579.622070,180.726395,3617.500977,3623.840820,298.179688,298.087799,283.121185,282.798309,6.037800,6.031200,10.502100,10.467700,140.963394,152.044205,140.936707,152.029495,189.534805,189.535294,18.000000,18.000000,149.070999,148.674896,276.036591,275.963593,14.789700,4.546500,1350.000122,340.576202,335.020996
579.589783,180.732895,3617.486084,3623.857910,298.176697,298.084686,283.120087,282.795502,6.037500,6.030000,10.502000,10.467500,140.794006,151.941895,140.722504,151.888397,189.540405,189.540894,18.000000,18.000000,148.809906,148.382507,276.029510,275.950592,14.786300,4.542200,1350.000122,340.546387,335.025696
579.551575,180.730606,3617.469727,3623.869385,298.173798,298.081696,283.119110,282.792999,6.037100,6.030500,10.501900,10.467700,140.596207,151.781494,140.619400,151.809296,189.546494,189.546997,18.000000,18.000000,148.915894,148.503799,276.030609,275.957703,14.782900,4.537900,1350.000122,340.511688,335.030090
579.514526,180.730896,3617.450439,3623.847412,298.170410,298.078796,283.118103,282.790314,6.037600,6.030700,10.502000,10.467900,140.681305,151.899399,140.661499,151.887802,189.551697,189.552307,18.000000,18.000000,149.062103,148.647903,276.033905,275.958710,14.779500,4.533700,1350.000122,340.486206,335.035004
579.472229,180.736496,3617.437744,3623.867188,298.167511,298.075806,283.116913,282.787689,6.037700,6.030600,10.502100,10.468100,140.568207,151.841797,140.535995,151.832596,189.556793,189.557404,18.000000,18.000000,149.020294,148.598694,276.034790,275.955505,14.776100,4.529400,1350.000122,340.454803,335.039307
579.431885,180.741104,3617.423828,3623.859131,298.164886,298.072906,283.116089,282.785187,6.037800,6.029000,10.502200,10.467700,140.373993,151.735001,140.310898,151.685806,189.562103,189.562607,18.000000,18.000000,148.823303,148.337296,276.035400,275.940613,14.772800,4.525100,1350.000122,340.425201,335.044312
579.393982,180.737793,3617.403076,3623.858398,298.161407,298.069885,283.115112,282.782715,6.036800,6.029800,10.501600,10.468000,140.269699,151.657898,140.279099,151.666306,189.567596,189.568100,18.000000,18.000000,148.883194,148.416901,276.023407,275.949585,14.769400,4.520900,1350.000122,340.394714,335.048798
579.355225,180.735901,3617.395508,3623.868896,298.158295,298.066895,283.113892,282.779785,6.037100,6.029400,10.501600,10.467800,140.274307,151.673599,140.275299,151.685898,189.572495,189.572998,18.000000,18.000000,148.940598,148.498398,276.029785,275.942596,14.766000,4.516600,1350.000122,340.364105,335.053589
579.315125,180.736893,3617.375977,3623.879395,298.155792,298.064087,283.112793,282.777405,6.037300,6.028800,10.501600,10.467800,140.207703,151.641098,140.183701,151.623901,189.576904,189.577499,18.000000,18.000000,148.930298,148.434799,276.031097,275.940613,14.762700,4.512400,1350.000122,340.329987,335.058014
579.269104,180.738403,3617.361084,3623.880127,298.152496,298.061188,283.111786,282.774994,6.037400,6.029100,10.501500,10.468000,140.181900,151.654205,140.170898,151.655807,189.581100,189.581696,18.000000,18.000000,148.998001,148.499893,276.029388,275.939911,14.759300,4.508200,1350.000122,340.301788,335.062592
579.226685,180.741104,3617.341553,3623.885498,298.149689,298.058197,283.110901,282.772614,6.036400,6.028400,10.501100,10.467900,140.038803,151.536804,139.996201,151.494003,189.585403,189.585999,18.000000,18.000000,148.765305,148.277206,276.021515,275.935211,14.755900,4.504000,1350.000122,340.270996,335.067108
579.179810,180.735504,3617.327637,3623.908447,298.146790,298.055206,283.109894,282.770386,6.037100,6.028800,10.501200,10.468100,140.038803,151.557297,140.066803,151.595505,189.589706,189.590302,18.000000,18.000000,149.036606,148.546600,276.028198,275.939301,14.752600,4.499800,1350.000122,340.237213,335.071503
579.134827,180.739105,3617.308594,3623.880127,298.144012,298.052307,283.109009,282.768097,6.036500,6.028400,10.501000,10.468100,140.027603,151.579895,139.981796,151.540100,189.593307,189.593903,18.000000,18.000000,148.867401,148.381104,276.020386,275.931793,14.749200,4.495600,1350.000122,340.208405,335.076202
579.092529,180.737106,3617.293457,3623.882080,298.140686,298.049286,283.108093,282.765900,6.036700,6.028000,10.501000,10.468100,139.847107,151.420303,139.854202,151.434906,189.597397,189.597900,18.000000,18.000000,148.895798,148.386902,276.025391,275.932190,14.745800,4.491400,1350.000122,340.178802,335.080688
579.001282,180.736496,3617.276367,3623.880371,298.137299,298.046112,283.107086,282.763489,6.036500,6.028100,10.500800,10.468200,139.909607,151.524994,139.875305,151.496201,189.601700,189.602295,18.000000,18.000000,148.993896,148.483505,276.022614,275.931488,14.741600,4.486900,1350.000122,340.148895,335.085693
578.953674,180.738602,3617.261963,3623.865234,298.134613,298.043304,283.106293,282.761414,6.036400,6.027600,10.500700,10.468200,139.739105,151.370300,139.730301,151.367401,189.605392,189.605896,18.000000,18.000000,148.805206,148.289307,276.020599,275.925201,14.738300,4.482700,1350.000122,340.119812,335.090302
578.903625,180.735001,3617.245117,3623.882324,298.131287,298.040497,283.105194,282.759186,6.036700,6.027700,10.500700,10.468300,139.794495,151.455994,139.787796,151.459198,189.608704,189.609299,18.000000,18.000000,149.023193,148.495193,276.024597,275.927490,14.734900,4.478500,1350.000122,340.090790,335.094788
578.852783,180.738297,3617.227539,3623.885742,298.128815,298.037598,283.104187,282.756805,6.036900,6.027200,10.500700,10.468300,139.682800,151.380905,139.657898,151.363205,189.611801,189.612396,18.000000,18.000000,148.925705,148.363297,276.025909,275.920990,14.731600,4.474400,1350.000122,340.057404,335.099213
578.804199,180.737793,3617.211670,3623.877197,298.125702,298.034698,283.103302,282.754608,6.036900,6.027500,10.500700,10.468500,139.657196,151.388199,139.650299,151.391693,189.614899,189.615494,18.000000,18.000000,149.023193,148.453598,276.026611,275.924286,14.728200,4.470200,1350.000122,340.030090,335.103790
578.752319,180.740601,3617.193848,3623.881836,298.123199,298.031891,283.102386,282.752594,6.036200,6.026800,10.500400,10.468400,139.567200,151.326904,139.525803,151.279694,189.617905,189.618500,18.000000,18.000000,148.874298,148.294693,276.019806,275.916992,14.724900,4.466000,1350.000122,339.998993,335.108307
578.701904,180.737198,3617.181152,3623.891602,298.120300,298.028992,283.101288,282.750397,6.036100,6.027200,10.500000,10.468600,139.494095,151.225403,139.529495,151.262405,189.621201,189.621704,18.000000,18.000000,148.848801,148.307205,276.016693,275.921295,14.721500,4.461900,1350.000122,339.964813,335.112488
578.648987,180.733994,3617.165283,3623.876953,298.117188,298.026093,283.100006,282.748108,6.036000,6.027300,10.499900,10.468600,139.602997,151.339401,139.588196,151.320602,189.623505,189.623993,18.000000,18.000000,149.006897,148.465607,276.017487,275.922485,14.718100,4.457700,1350.000122,339.936890,335.117004
578.598999,180.736496,3617.157471,3623.860596,298.113892,298.023102,283.098785,282.746002,6.035900,6.027200,10.499700,10.468700,139.517502,151.242096,139.514297,151.245804,189.625702,189.626297,18.000000,18.000000,148.885498,148.375198,276.014709,275.921814,14.714800,4.453600,1350.000122,339.910492,335.121613
578.549683,180.735794,3617.139404,3623.861816,298.111603,298.020111,283.097809,282.743988,6.036100,6.026000,10.499700,10.468300,139.471298,151.217300,139.439407,151.181503,189.628006,189.628494,18.000000,18.000000,148.850693,148.283600,276.018311,275.908386,14.711400,4.449400,1350.000122,339.878693,335.126190
578.502014,180.732895,3617.122803,3623.864990,298.108185,298.016998,283.096710,282.741791,6.035600,6.026600,10.499300,10.468500,139.435104,151.152802,139.454605,151.168304,189.630295,189.630798,18.000000,18.000000,148.871796,148.302795,276.011810,275.915009,14.708000,4.445300,1350.000122,339.846405,335.130310
578.452271,180.729797,3617.105713,3623.860107,298.104889,298.014008,283.095612,282.739502,6.035900,6.026100,10.499200,10.468400,139.488602,151.204102,139.474503,151.189606,189.632095,189.632599,18.000000,18.000000,148.942902,148.380997,276.015686,275.909607,14.704600,4.441200,1350.000122,339.818207,335.134705
578.407288,180.729996,3617.096924,3623.872314,298.102112,298.010895,283.094299,282.737396,6.036100,6.026000,10.499200,10.468400,139.413193,151.125504,139.416595,151.128799,189.633896,189.634399,18.000000,18.000000,148.908493,148.308304,276.017090,275.908112,14.701300,4.437000,1350.000122,339.789398,335.139313
578.359375,180.728897,3617.078857,3623.866455,298.098785,298.007813,283.093201,282.735199,6.035700,6.026200,10.498900,10.468600,139.443207,151.161301,139.428894,151.143707,189.635498,189.636002,18.000000,18.000000,148.953400,148.361496,276.012085,275.910706,14.697900,4.432600,1350.000122,339.757385,335.144104
578.311279,180.729706,3617.067139,3623.872559,298.095612,298.004791,283.092102,282.733002,6.035200,6.026300,10.498600,10.468800,139.370102,151.068100,139.373398,151.071106,189.637100,189.637695,18.000000,18.000000,148.860199,148.313293,276.009003,275.911896,14.694500,4.428500,1350.000122,339.725586,335.148285
578.260071,180.726501,3617.049316,3623.850830,298.092712,298.001801,283.090790,282.730896,6.035600,6.026000,10.498600,10.468700,139.425705,151.130096,139.418900,151.124695,189.638504,189.639099,18.000000,18.000000,148.958298,148.401398,276.011993,275.907013,14.691100,4.424400,1350.000122,339.697906,335.152710
578.213684,180.727295,3617.036621,3623.847412,298.089996,297.998810,283.089508,282.728790,6.035000,6.024900,10.498300,10.468400,139.283096,150.969193,139.255402,150.928101,189.640106,189.640594,18.000000,18.000000,148.689102,148.093903,276.005310,275.897308,14.687800,4.420300,1350.000122,339.666901,335.157196
578.165771,180.718903,3617.024902,3623.860352,298.086792,297.995789,283.088287,282.726593,6.035400,6.025700,10.498100,10.468500,139.380493,151.033707,139.425201,151.075699,189.641403,189.641998,18.000000,18.000000,149.005005,148.413895,276.010315,275.904114,14.684400,4.416200,1350.000122,339.634186,335.161285
578.119812,180.719696,3617.010742,3623.865723,298.084015,297.992889,283.086914,282.724396,6.034800,6.024600,10.497800,10.468300,139.362503,150.991699,139.316895,150.934006,189.642303,189.642807,18.000000,18.000000,148.756699,148.155594,276.002899,275.893402,14.681000,4.412100,1350.000122,339.603607,335.165588
578.068970,180.714798,3616.999023,3623.858398,298.081085,297.989899,283.085602,282.722290,6.035200,6.025200,10.497700,10.468500,139.352402,150.947403,139.401093,150.994598,189.643402,189.643906,18.000000,18.000000,148.957794,148.356201,276.007813,275.899689,14.677600,4.408000,1350.000122,339.572296,335.169586
578.021973,180.714401,3616.988037,3623.842529,298.078003,297.986786,283.084412,282.720306,6.035300,6.024300,10.497700,10.468300,139.395096,150.986603,139.364395,150.952499,189.643997,189.644501,18.000000,18.000000,148.888306,148.259995,276.007996,275.890106,14.674200,4.403900,1350.000122,339.547089,335.174408
577.976074,180.712997,3616.968750,3623.842529,298.075012,297.983887,283.083099,282.718292,6.034400,6.024800,10.497300,10.468600,139.323303,150.880905,139.335403,150.883804,189.644897,189.645401,18.000000,18.000000,148.827805,148.214905,275.999298,275.895508,14.670800,4.399800,1350.000122,339.513306,335.178497
577.929199,180.708603,3616.959473,3623.829590,298.071686,297.980804,283.081696,282.716187,6.034800,6.024700,10.497200,10.468600,139.395203,150.933594,139.408707,150.945694,189.645599,189.646194,18.000000,18.000000,148.939102,148.343796,276.003815,275.892609,14.667400,4.395800,1350.000122,339.485199,335.182800
577.884888,180.708099,3616.946777,3623.834717,298.068787,297.977692,283.080292,282.714203,6.034900,6.024000,10.497200,10.468400,139.343399,150.870895,139.332001,150.854004,189.646301,189.646805,18.000000,18.000000,148.852905,148.211899,276.004913,275.886688,14.664100,4.391700,1350.000122,339.454315,335.187012
577.840271,180.704498,3616.931641,3623.839355,298.065704,297.974701,283.078888,282.712097,6.034100,6.024500,10.496700,10.468700,139.366501,150.862793,139.364807,150.850006,189.646896,189.647400,18.000000,18.000000,148.853394,148.236603,275.995209,275.891693,14.660700,4.387600,1350.000122,339.424103,335.191315
577.791382,180.726807,3616.921387,3623.851074,298.062897,297.971588,283.077393,282.709900,6.034400,6.023800,10.496600,10.468500,139.371201,150.837204,139.373398,150.835693,189.647400,189.647903,18.000000,18.000000,148.843796,148.240204,275.999390,275.883514,14.657300,4.383300,1350.000122,339.389008,335.195709
577.744019,180.723297,3616.907959,3623.832275,298.059814,297.968597,283.075806,282.707794,6.034500,6.023900,10.496600,10.468600,139.364395,150.802505,139.381699,150.813400,189.647797,189.648407,18.000000,18.000000,148.901505,148.259094,276.000885,275.885406,14.653900,4.379300,1350.000122,339.358490,335.199799
577.693115,180.722397,3616.896973,3623.828125,298.056702,297.965607,283.074188,282.705688,6.034200,6.024100,10.496300,10.468700,139.426498,150.846497,139.420303,150.832504,189.647903,189.648499,18.000000,18.000000,148.928497,148.296799,275.996002,275.887299,14.650500,4.375200,1350.000122,339.331207,335.204315
577.646423,180.721405,3616.892090,3623.846680,298.054291,297.962585,283.072601,282.703705,6.033500,6.023200,10.496000,10.468500,139.352707,150.730194,139.333694,150.701004,189.648300,189.648804,18.000000,18.000000,148.700699,148.096405,275.990295,275.877808,14.647100,4.371100,1350.000122,339.295685,335.208099
577.600830,180.713898,3616.879639,3623.818115,298.050812,297.959503,283.070892,282.701508,6.034100,6.023500,10.495900,10.468600,139.400696,150.739594,139.440903,150.769501,189.648605,189.649094,18.000000,18.000000,148.910904,148.276703,275.995209,275.881287,14.643600,4.367100,1350.000122,339.270111,335.212585
577.557129,180.712906,3616.873291,3623.840576,298.047485,297.956390,283.069214,282.699310,6.033200,6.023600,10.495500,10.468700,139.466095,150.759003,139.454300,150.733902,189.648407,189.648895,18.000000,18.000000,148.833099,148.224899,275.986298,275.882202,14.640300,4.363000,1350.000122,339.238098,335.217010
577.514282,180.709106,3616.860840,3623.812500,298.044403,297.953186,283.067505,282.697205,6.033700,6.022700,10.495500,10.468400,139.440201,150.700302,139.442902,150.697006,189.648300,189.648804,18.000000,18.000000,148.801300,148.182404,275.991486,275.872192,14.636800,4.359000,1350.000122,339.209290,335.221008
577.468506,180.705307,3616.852783,3623.817383,298.040985,297.950012,283.065887,282.695099,6.033600,6.023100,10.495300,10.468600,139.471802,150.699295,139.500305,150.719604,189.648193,189.648697,18.000000,18.000000,148.915207,148.268402,275.990112,275.877197,14.633400,4.355000,1350.000122,339.179901,335.225098
577.426025,180.703705,3616.841797,3623.813721,298.038208,297.946991,283.064209,282.692993,6.032600,6.023200,10.494900,10.468700,139.486893,150.664902,139.481400,150.647995,189.647903,189.648407,18.000000,18.000000,148.772598,148.176300,275.980591,275.877289,14.630000,4.350900,1350.000122,339.148285,335.229309
577.383423,180.698898,3616.833740,3623.822998,298.035095,297.943695,283.062500,282.690796,6.033300,6.022100,10.494900,10.468300,139.498901,150.649994,139.494705,150.635696,189.647705,189.648193,18.000000,18.000000,148.783798,148.154800,275.987000,275.865692,14.626600,4.346900,1350.000122,339.115204,335.233185
577.341980,180.694504,3616.825928,3623.801758,298.031708,297.940613,283.060486,282.688690,6.033300,6.022600,10.494800,10.468500,139.538300,150.650101,139.567795,150.673401,189.647400,189.647903,18.000000,18.000000,148.924805,148.271805,275.986694,275.871704,14.623100,4.342900,1350.000122,339.087402,335.237396
577.301514,180.694000,3616.818359,3623.808838,298.028900,297.937408,283.058807,282.686493,6.032100,6.022400,10.494300,10.468500,139.550903,150.616394,139.528702,150.580200,189.646896,189.647400,18.000000,18.000000,148.721497,148.113007,275.974304,275.868011,14.619700,4.338800,1350.000122,339.056396,335.241608
577.262878,180.687195,3616.809570,3623.804932,298.025604,297.934296,283.057007,282.684296,6.032800,6.021800,10.494300,10.468300,139.534103,150.558502,139.563599,150.576904,189.646698,189.647202,18.000000,18.000000,148.792496,148.160095,275.981293,275.863403,14.616300,4.334800,1350.000122,339.025604,335.245605
577.219482,180.683594,3616.803223,3623.806152,298.021912,297.931000,283.054901,282.682007,6.031900,6.022100,10.493900,10.468500,139.626099,150.593201,139.623596,150.575302,189.646103,189.646606,18.000000,18.000000,148.780502,148.169098,275.971802,275.867096,14.612800,4.330600,1350.000122,338.994293,335.250000
577.178589,180.679504,3616.797607,3623.787598,298.018707,297.927887,283.052887,282.679688,6.032300,6.021800,10.493900,10.468300,139.658600,150.585602,139.672501,150.595001,189.645493,189.645996,18.000000,18.000000,148.829407,148.219604,275.976410,275.860199,14.609400,4.326600,1350.000122,338.964691,335.254089
577.138428,180.677200,3616.787354,3623.792969,298.016113,297.924713,283.050995,282.677612,6.032000,6.021200,10.493700,10.468300,139.628799,150.524994,139.622894,150.505493,189.644897,189.645401,18.000000,18.000000,148.743805,148.098404,275.971802,275.858612,14.605900,4.322600,1350.000122,338.934204,335.258301
577.098694,180.671097,3616.780762,3623.793213,298.012787,297.921600,283.049011,282.675507,6.031600,6.021600,10.493500,10.468400,139.679092,150.520401,139.695908,150.527695,189.644501,189.644897,18.000000,18.000000,148.796707,148.182999,275.969910,275.858490,14.602500,4.318600,1350.000122,338.899414,335.262085
577.059387,180.667694,3616.769531,3623.763672,298.009491,297.918396,283.046906,282.673187,6.031900,6.020800,10.493500,10.468200,139.713104,150.523407,139.708694,150.509705,189.643799,189.644302,18.000000,18.000000,148.796600,148.151398,275.972595,275.852905,14.599000,4.314600,1350.000122,338.872192,335.265900
577.018616,180.664200,3616.764404,3623.776367,298.006409,297.915100,283.044800,282.670990,6.032000,6.021200,10.493400,10.468400,139.725601,150.522797,139.723801,150.536499,189.643097,189.643600,18.000000,18.000000,148.896805,148.243103,275.973206,275.856415,14.595500,4.310600,1350.000122,338.839996,335.269897
576.982727,180.664398,3616.760742,3623.776367,298.003387,297.911896,283.042786,282.668793,6.032000,6.020900,10.493300,10.468400,139.722504,150.540298,139.723495,150.527893,189.642502,189.642899,18.000000,18.000000,148.836700,148.179703,275.970001,275.850311,14.592100,4.306600,1350.000122,338.807404,335.273895
576.946411,180.661697,3616.753662,3623.770752,298.000610,297.908691,283.040710,282.666595,6.030400,6.020400,10.492700,10.468400,139.658905,150.371094,139.640106,150.329193,189.642105,189.642593,18.000000,18.000000,148.555099,147.925003,275.955994,275.848999,14.588600,4.302600,1350.000122,338.778503,335.278015
576.908875,180.650406,3616.747070,3623.769531,297.996704,297.905487,283.038513,282.664398,6.031200,6.020900,10.492700,10.468400,139.748199,150.461594,139.740204,150.518600,189.641800,189.642303,18.000000,18.000000,148.905502,148.290604,275.963287,275.852814,14.585100,4.298600,1350.000122,338.746185,335.281891
576.868896,180.651093,3616.743408,3623.785400,297.993713,297.902313,283.036102,282.661987,6.030000,6.020900,10.492300,10.468500,139.748001,150.473907,139.756500,150.433594,189.640900,189.641403,18.000000,18.000000,148.705704,148.127197,275.951691,275.853302,14.581600,4.294600,1350.000122,338.715912,335.285706
576.832397,180.646606,3616.738525,3623.775635,297.990692,297.899200,283.033813,282.659698,6.030600,6.020800,10.492400,10.468400,139.759506,150.449005,139.754593,150.479996,189.640198,189.640701,18.000000,18.000000,148.819901,148.246002,275.957886,275.848389,14.578200,4.290600,1350.000122,338.684296,335.289398
576.796387,180.645599,3616.733887,3623.756348,297.987793,297.895905,283.031586,282.657501,6.029900,6.019300,10.492000,10.468000,139.764008,150.375793,139.773300,150.309097,189.639603,189.640106,18.000000,18.000000,148.535004,147.914001,275.948792,275.836487,14.574700,4.286700,1350.000122,338.655487,335.293610
576.760681,180.634003,3616.733887,3623.772217,297.983795,297.892609,283.029388,282.655212,6.030200,6.020200,10.491900,10.468200,139.775101,150.355606,139.767502,150.425507,189.639206,189.639603,18.000000,18.000000,148.852997,148.243195,275.953400,275.843689,14.571200,4.282700,1350.000122,338.623413,335.297485
576.727783,180.633102,3616.725098,3623.766113,297.981293,297.889404,283.027008,282.652802,6.029500,6.019000,10.491600,10.467900,139.768204,150.413193,139.776703,150.349197,189.638397,189.638901,18.000000,18.000000,148.616806,147.993607,275.944885,275.832489,14.567700,4.278700,1350.000122,338.590088,335.301300
576.696472,180.625305,3616.722412,3623.764648,297.977203,297.885895,283.024689,282.650299,6.029600,6.019700,10.491600,10.468100,139.787094,150.318100,139.781403,150.374893,189.638000,189.638397,18.000000,18.000000,148.812607,148.204697,275.947998,275.839996,14.564200,4.274800,1350.000122,338.559998,335.305115
576.662781,180.625000,3616.718262,3623.750000,297.974396,297.882813,283.022491,282.648102,6.029800,6.019000,10.491600,10.467900,139.773193,150.431900,139.774902,150.405304,189.637299,189.637802,18.000000,18.000000,148.771698,148.146698,275.949310,275.829987,14.560700,4.270800,1350.000122,338.528992,335.308899
576.629883,180.622803,3616.708984,3623.745361,297.970886,297.879395,283.020111,282.645813,6.029600,6.018900,10.491500,10.468100,139.779907,150.327896,139.779907,150.333206,189.636902,189.637405,18.000000,18.000000,148.756302,148.103394,275.944702,275.832611,14.557200,4.266900,1350.000122,338.499298,335.312897
576.598389,180.619202,3616.705078,3623.746826,297.967499,297.876007,283.017914,282.643402,6.028300,6.018800,10.491000,10.468000,139.796097,150.307297,139.804199,150.280396,189.636597,189.637100,18.000000,18.000000,148.604599,148.007797,275.934387,275.828308,14.553700,4.262900,1350.000122,338.467987,335.316803
576.568787,180.611603,3616.701660,3623.739014,297.964203,297.872894,283.015594,282.640991,6.029000,6.018500,10.491000,10.468000,139.803894,150.300003,139.799301,150.327103,189.636398,189.636902,18.000000,18.000000,148.770401,148.152298,275.940002,275.828613,14.550200,4.259000,1350.000122,338.437408,335.320496
576.536682,180.608994,3616.703369,3623.759033,297.960999,297.869598,283.012909,282.638611,6.028000,6.018700,10.490700,10.468100,139.800995,150.343002,139.807693,150.316101,189.635895,189.636398,18.000000,18.000000,148.678894,148.091400,275.929291,275.828094,14.546600,4.255000,1350.000122,338.404114,335.324402
576.503784,180.604599,3616.694092,3623.745117,297.957886,297.866302,283.010590,282.636200,6.028400,6.017800,10.490700,10.467900,139.818100,150.272293,139.816605,150.274704,189.635605,189.636093,18.000000,18.000000,148.669800,148.067001,275.934113,275.819611,14.543100,4.251100,1350.000122,338.372711,335.327911
576.468872,180.600006,3616.694336,3623.750977,297.954895,297.863190,283.008087,282.633789,6.027800,6.018100,10.490400,10.468000,139.814301,150.289597,139.816605,150.291595,189.635300,189.635696,18.000000,18.000000,148.707199,148.103195,275.926392,275.823395,14.539600,4.247200,1350.000122,338.341614,335.331909
576.436829,180.596405,3616.691162,3623.741943,297.951599,297.859894,283.005707,282.631287,6.027700,6.018200,10.490400,10.468000,139.826202,150.280502,139.825394,150.295593,189.634903,189.635406,18.000000,18.000000,148.729507,148.155304,275.927185,275.821686,14.536100,4.243200,1350.000122,338.308990,335.335510
576.406616,180.594101,3616.685303,3623.739258,297.948303,297.856598,283.003204,282.628906,6.027900,6.017100,10.490400,10.467800,139.825104,150.278595,139.826508,150.253799,189.634598,189.635101,18.000000,18.000000,148.668106,148.052002,275.928802,275.812195,14.532500,4.239300,1350.000122,338.277191,335.339294
576.376526,180.589798,3616.682373,3623.750244,297.945190,297.853302,283.000793,282.626495,6.027500,6.017600,10.490100,10.468000,139.824097,150.266006,139.824905,150.278595,189.634399,189.634903,18.000000,18.000000,148.730896,148.114197,275.920898,275.817413,14.529000,4.235400,1350.000122,338.243988,335.342987
576.347229,180.587494,3616.680664,3623.739990,297.941498,297.849701,282.997986,282.623810,6.026900,6.017500,10.489900,10.468000,139.847900,150.221893,139.846497,150.244400,189.634201,189.634705,18.000000,18.000000,148.656204,148.095901,275.917511,275.816986,14.524600,4.231200,1350.000122,338.213104,335.346893
576.317078,180.582993,3616.677002,3623.750000,297.938202,297.846313,282.995514,282.621399,6.026800,6.016400,10.489800,10.467700,139.844193,150.228897,139.848495,150.192200,189.634003,189.634399,18.000000,18.000000,148.616501,148.015503,275.917389,275.804413,14.521000,4.227300,1350.000122,338.181305,335.350708
576.290283,180.577698,3616.675293,3623.734131,297.934692,297.842987,282.993011,282.618805,6.026400,6.017000,10.489500,10.467800,139.858002,150.187805,139.856598,150.220306,189.633804,189.634293,18.000000,18.000000,148.659698,148.073395,275.912201,275.810791,14.517500,4.223400,1350.000122,338.149811,335.354401
576.261475,180.573196,3616.671875,3623.744385,297.931610,297.839691,282.990509,282.616211,6.026700,6.016100,10.489600,10.467600,139.850403,150.259399,139.850693,150.245697,189.633499,189.634003,18.000000,18.000000,148.704407,148.105804,275.915710,275.801605,14.513900,4.219500,1350.000122,338.116913,335.358093
576.235718,180.570908,3616.669922,3623.733154,297.928009,297.836212,282.987793,282.613495,6.025800,6.016400,10.489300,10.467700,139.858795,150.202698,139.863907,150.195496,189.633301,189.633698,18.000000,18.000000,148.628799,148.021103,275.906189,275.804199,14.510400,4.215600,1350.000122,338.087494,335.361908
576.206116,180.565796,3616.668945,3623.738037,297.924591,297.832886,282.985199,282.610992,6.026000,6.016500,10.489200,10.467800,139.870804,150.210297,139.867294,150.237793,189.633102,189.633606,18.000000,18.000000,148.706207,148.140594,275.907806,275.805908,14.506800,4.211700,1350.000122,338.054993,335.365509
576.178284,180.564102,3616.663330,3623.722168,297.921295,297.829712,282.982697,282.608490,6.025300,6.016000,10.489000,10.467800,139.865997,150.249298,139.872696,150.210693,189.632904,189.633301,18.000000,18.000000,148.683701,148.122604,275.901489,275.801300,14.503200,4.207800,1350.000122,338.023895,335.369110
576.148987,180.561798,3616.664307,3623.736328,297.918488,297.826385,282.980011,282.605988,6.025300,6.015300,10.488900,10.467500,139.892807,150.095703,139.890396,150.120300,189.632904,189.633408,18.000000,18.000000,148.482895,147.903595,275.900391,275.791504,14.499600,4.203900,1350.000122,337.989899,335.372711
576.126221,180.552795,3616.662109,3623.722412,297.914612,297.822998,282.977386,282.603302,6.024900,6.015600,10.488700,10.467600,139.874496,150.265701,139.877106,150.261993,189.632797,189.633194,18.000000,18.000000,148.736694,148.151505,275.897614,275.796387,14.496100,4.200100,1350.000122,337.959808,335.376587
576.097229,180.552002,3616.663330,3623.738770,297.911407,297.819489,282.974701,282.600586,6.024800,6.014800,10.488600,10.467400,139.896194,150.164505,139.896393,150.166000,189.632599,189.632996,18.000000,18.000000,148.532104,147.958893,275.894592,275.787201,14.492500,4.196200,1350.000122,337.927002,335.380005
576.072815,180.545197,3616.656006,3623.752441,297.907715,297.816193,282.971985,282.597900,6.024700,6.015100,10.488500,10.467500,139.882706,150.268997,139.883698,150.271698,189.632294,189.632797,18.000000,18.000000,148.731598,148.140701,275.894409,275.790710,14.488900,4.192300,1350.000122,337.894287,335.383514
576.049377,180.545197,3616.656982,3623.739746,297.905212,297.812805,282.969513,282.595398,6.024000,6.014400,10.488200,10.467400,139.904800,150.170593,139.908600,150.155701,189.632095,189.632599,18.000000,18.000000,148.514297,147.945694,275.886414,275.782990,14.485300,4.188400,1350.000122,337.860504,335.386810
576.024292,180.537598,3616.651123,3623.746826,297.901398,297.809509,282.966888,282.592804,6.024300,6.014700,10.488200,10.467500,139.897293,150.248398,139.894897,150.272903,189.632004,189.632507,18.000000,18.000000,148.724701,148.144302,275.889893,275.786499,14.481700,4.184600,1350.000122,337.828705,335.390503
575.999329,180.536804,3616.650879,3623.724121,297.897888,297.805786,282.964111,282.589996,6.023400,6.013900,10.487900,10.467300,139.911194,150.185593,139.917694,150.152695,189.631897,189.632401,18.000000,18.000000,148.494003,147.920807,275.880615,275.776794,14.478100,4.180500,1350.000122,337.797394,335.394409
575.974915,180.529602,3616.651123,3623.733154,297.893890,297.802399,282.961304,282.587311,6.023900,6.014300,10.488000,10.467500,139.909302,150.237503,139.904602,150.276001,189.631897,189.632294,18.000000,18.000000,148.737503,148.158203,275.884796,275.781097,14.474500,4.176600,1350.000122,337.764404,335.398010
575.947205,180.529099,3616.648438,3623.736816,297.891113,297.799011,282.958496,282.584503,6.022800,6.013500,10.487700,10.467300,139.917694,150.205597,139.926300,150.160095,189.631805,189.632202,18.000000,18.000000,148.496902,147.927902,275.873810,275.772095,14.470900,4.172800,1350.000122,337.732208,335.401489
575.924683,180.523102,3616.646973,3623.721924,297.887695,297.795807,282.955902,282.582001,6.023300,6.013800,10.487700,10.467400,139.926300,150.195908,139.920197,150.245605,189.631805,189.632294,18.000000,18.000000,148.692795,148.120193,275.879395,275.775696,14.467300,4.168900,1350.000122,337.699799,335.404907
575.899719,180.521194,3616.645020,3623.734131,297.884399,297.792511,282.953186,282.579315,6.022700,6.013100,10.487500,10.467300,139.917801,150.259293,139.924500,150.218201,189.631607,189.632095,18.000000,18.000000,148.590302,148.010300,275.871490,275.767487,14.463700,4.165100,1350.000122,337.666595,335.408386
575.873779,180.518707,3616.643555,3623.732666,297.880890,297.789001,282.950409,282.576508,6.022500,6.013200,10.487400,10.467400,139.944305,150.133408,139.941696,150.168594,189.631805,189.632202,18.000000,18.000000,148.570404,148.004898,275.871185,275.769806,14.460000,4.161200,1350.000122,337.635803,335.411896
575.850220,180.513107,3616.641846,3623.735352,297.877289,297.785492,282.947601,282.573608,6.022300,6.012900,10.487200,10.467300,139.927902,150.278900,139.931305,150.257904,189.631699,189.632095,18.000000,18.000000,148.665405,148.098602,275.867004,275.765686,14.456400,4.157400,1350.000122,337.602692,335.415405
575.825806,180.513000,3616.638916,3623.725098,297.874603,297.782196,282.944794,282.570892,6.021800,6.012400,10.487100,10.467300,139.955200,150.129196,139.956802,150.133194,189.631805,189.632202,18.000000,18.000000,148.474396,147.911896,275.863007,275.761505,14.452800,4.153600,1350.000122,337.568787,335.418701
575.803528,180.504700,3616.640625,3623.738281,297.870514,297.778687,282.941986,282.568115,6.022100,6.012800,10.487100,10.467400,139.941406,150.270798,139.939102,150.285400,189.631699,189.632202,18.000000,18.000000,148.738007,148.173798,275.866608,275.765289,14.449200,4.149700,1350.000122,337.539703,335.422394
575.781616,180.506393,3616.638428,3623.719482,297.867493,297.775299,282.939301,282.565399,6.021500,6.012000,10.486900,10.467300,139.941605,150.255402,139.948700,150.210907,189.631607,189.632095,18.000000,18.000000,148.570801,148.003098,275.858185,275.755402,14.445500,4.145900,1350.000122,337.506714,335.426086
575.755310,180.503494,3616.640869,3623.732910,297.863892,297.771912,282.936493,282.562592,6.021000,6.011800,10.486700,10.467300,139.975098,150.085800,139.973999,150.117798,189.631897,189.632401,18.000000,18.000000,148.464905,147.904404,275.855103,275.755707,14.441900,4.142100,1350.000122,337.473785,335.429291
575.730225,180.494904,3616.636963,3623.730225,297.860199,297.768402,282.933594,282.559601,6.021100,6.011900,10.486600,10.467200,139.954407,150.291794,139.955093,150.289001,189.631897,189.632294,18.000000,18.000000,148.691406,148.134201,275.854095,275.754395,14.438200,4.138300,1350.000122,337.440796,335.432800
575.709595,180.495697,3616.636719,3623.727051,297.857300,297.765015,282.930695,282.556610,6.020300,6.011000,10.486300,10.467000,139.978104,150.157593,139.982498,150.141602,189.631805,189.632294,18.000000,18.000000,148.422607,147.866592,275.847412,275.746490,14.434600,4.134500,1350.000122,337.408905,335.436096
575.687683,180.461395,3616.637207,3623.744141,297.853394,297.761292,282.927612,282.553589,6.020800,6.011500,10.486400,10.467200,139.969101,150.272598,139.965302,150.303696,189.631805,189.632202,18.000000,18.000000,148.705505,148.146698,275.851501,275.750702,14.430900,4.130400,1350.000122,337.372589,335.439606
575.666382,180.463699,3616.639160,3623.738525,297.850098,297.757813,282.924896,282.550812,6.020800,6.010500,10.486500,10.467000,139.964996,150.283096,139.966705,150.258408,189.631607,189.632095,18.000000,18.000000,148.603500,148.014694,275.852386,275.739685,14.427200,4.126600,1350.000122,337.340393,335.443207
575.647095,180.460297,3616.635010,3623.756836,297.846405,297.754211,282.921997,282.547913,6.019700,6.010800,10.486000,10.467200,139.973801,150.221100,139.980896,150.206696,189.631699,189.632202,18.000000,18.000000,148.527298,147.940201,275.838287,275.743286,14.423500,4.122800,1350.000122,337.306702,335.446198
575.629578,180.454895,3616.638672,3623.740967,297.842804,297.750488,282.919098,282.545013,6.019500,6.010900,10.485900,10.467200,140.000198,150.181595,139.998199,150.212204,189.631897,189.632401,18.000000,18.000000,148.562805,148.039597,275.838501,275.744690,14.419900,4.119000,1350.000122,337.275604,335.449707
575.612793,180.452393,3616.636719,3623.729248,297.839111,297.747101,282.915985,282.541992,6.019400,6.010400,10.485800,10.467100,139.987793,150.286896,139.990707,150.268204,189.631897,189.632401,18.000000,18.000000,148.601395,148.071701,275.835205,275.737396,14.416200,4.115200,1350.000122,337.243988,335.453308
575.595886,180.448898,3616.638428,3623.736572,297.835693,297.743591,282.913086,282.539093,6.018800,6.009500,10.485600,10.466900,140.014297,150.130997,140.015900,150.136902,189.632004,189.632507,18.000000,18.000000,148.377808,147.827499,275.830902,275.730286,14.412500,4.111400,1350.000122,337.210602,335.456604
575.576477,180.441299,3616.640381,3623.754150,297.832306,297.740204,282.910187,282.536102,6.019200,6.009900,10.485600,10.466900,139.997101,150.311203,139.994400,150.326797,189.632004,189.632507,18.000000,18.000000,148.701996,148.146698,275.834595,275.733307,14.408800,4.107600,1350.000122,337.175415,335.459686
575.555176,180.442902,3616.632813,3623.744873,297.828796,297.736694,282.907196,282.532990,6.018200,6.008900,10.485300,10.466800,140.003998,150.265106,140.014008,150.209000,189.631897,189.632294,18.000000,18.000000,148.412094,147.846405,275.822510,275.722900,14.405100,4.103900,1350.000122,337.143402,335.463013
575.537415,180.434601,3616.636230,3623.733887,297.825195,297.733307,282.904297,282.529999,6.018400,6.009400,10.485200,10.466900,140.021103,150.238403,140.015106,150.296494,189.632004,189.632507,18.000000,18.000000,148.604004,148.062103,275.825714,275.728088,14.401400,4.100100,1350.000122,337.111298,335.466492
575.518799,180.434601,3616.636719,3623.745605,297.822113,297.729706,282.901398,282.527008,6.017800,6.008400,10.485000,10.466700,140.018402,150.319702,140.019196,150.279800,189.631897,189.632401,18.000000,18.000000,148.488693,147.934494,275.818115,275.717712,14.397700,4.096300,1350.000122,337.077515,335.469910
575.497803,180.428207,3616.631836,3623.748535,297.818390,297.726288,282.898407,282.523987,6.017700,6.008800,10.485000,10.466900,140.033401,150.232895,140.029694,150.276596,189.632095,189.632599,18.000000,18.000000,148.546204,148.003296,275.818390,275.721802,14.394000,4.092600,1350.000122,337.041901,335.472687
575.481018,180.426895,3616.637451,3623.748047,297.814911,297.722809,282.895599,282.521088,6.017800,6.008400,10.485100,10.466800,140.092804,150.325302,140.076996,150.328598,189.632095,189.632599,18.000000,18.000000,148.645294,148.098206,275.819702,275.716492,14.390300,4.088800,1350.000122,337.011993,335.476288
575.464111,180.427002,3616.633301,3623.771240,297.811401,297.719086,282.892487,282.517914,6.017700,6.007700,10.485000,10.466800,140.028107,150.279694,140.029297,150.272003,189.632202,189.632706,18.000000,18.000000,148.526398,147.934692,275.814789,275.711487,14.386600,4.084800,1350.000122,336.972809,335.479614
575.442688,180.422607,3616.632080,3623.744873,297.807709,297.715515,282.889496,282.514893,6.016200,6.007900,10.484600,10.466900,140.046906,150.239594,140.054398,150.225800,189.632599,189.632996,18.000000,18.000000,148.439697,147.906601,275.803192,275.710907,14.382900,4.081100,1350.000122,336.942108,335.483002
575.426025,180.416306,3616.635742,3623.751953,297.804199,297.711914,282.886505,282.511810,6.016800,6.007200,10.484600,10.466700,140.054703,150.273102,140.075897,150.295303,189.632904,189.633408,18.000000,18.000000,148.553299,147.998901,275.808289,275.704987,14.379100,4.077300,1350.000122,336.907990,335.486206
575.414673,180.413605,3616.635986,3623.756836,297.800690,297.708405,282.883392,282.508698,6.015900,6.007500,10.484300,10.466900,140.112396,150.298096,140.116592,150.285202,189.632904,189.633408,18.000000,18.000000,148.502197,147.969498,275.797394,275.707306,14.375400,4.073600,1350.000122,336.876007,335.489594
575.395996,180.410507,3616.638428,3623.763916,297.797302,297.704987,282.880310,282.505615,6.016100,6.006700,10.484400,10.466700,140.126694,150.276505,140.132996,150.287003,189.632904,189.633408,18.000000,18.000000,148.504303,147.967194,275.800995,275.697815,14.371600,4.069800,1350.000122,336.841614,335.492706
575.375183,180.407394,3616.633301,3623.755371,297.793488,297.701385,282.877289,282.502502,6.015700,6.006700,10.484200,10.466800,140.147507,150.300003,140.160995,150.302597,189.632996,189.633499,18.000000,18.000000,148.525894,147.972900,275.793915,275.699707,14.367900,4.066100,1350.000122,336.809692,335.495789
575.355896,180.404297,3616.637939,3623.760742,297.790009,297.697906,282.874298,282.499390,6.015100,6.006800,10.484100,10.466900,140.182602,150.283096,140.196198,150.286407,189.633102,189.633499,18.000000,18.000000,148.533997,148.020096,275.791901,275.700592,14.364100,4.062300,1350.000122,336.776215,335.499207
575.338684,180.402405,3616.640381,3623.767578,297.786407,297.694305,282.871185,282.496307,6.015400,6.006700,10.484200,10.466900,140.262695,150.324707,140.269196,150.324707,189.632996,189.633408,18.000000,18.000000,148.610703,148.093201,275.793610,275.695892,14.360400,4.058600,1350.000122,336.742706,335.502594
575.322571,180.403000,3616.635742,3623.770508,297.783112,297.690704,282.868103,282.493195,6.014600,6.005200,10.483900,10.466700,140.185303,150.266693,140.142105,150.222900,189.633102,189.633499,18.000000,18.000000,148.330399,147.775696,275.782410,275.684204,14.356600,4.054900,1350.000122,336.707886,335.505615
575.310120,180.393906,3616.638672,3623.784180,297.779388,297.687103,282.865112,282.489899,6.014500,6.006000,10.483800,10.466800,140.184998,150.233902,140.254807,150.291794,189.633606,189.634003,18.000000,18.000000,148.579193,148.052902,275.785004,275.691315,14.352900,4.051200,1350.000122,336.672302,335.508209
575.297424,180.392899,3616.639893,3623.779053,297.776093,297.683502,282.862000,282.486786,6.014700,6.005800,10.483900,10.466800,140.358093,150.323807,140.354599,150.324799,189.633408,189.633804,18.000000,18.000000,148.628204,148.098495,275.786285,275.685699,14.349100,4.047500,1350.000122,336.639801,335.511505
575.283813,180.393906,3616.635742,3623.787598,297.772400,297.679901,282.858795,282.483612,6.014200,6.004400,10.483700,10.466600,140.261093,150.307297,140.227997,150.263306,189.633301,189.633698,18.000000,18.000000,148.383301,147.807007,275.776489,275.675201,14.345300,4.043800,1350.000122,336.605286,335.514587
575.264282,180.386703,3616.639404,3623.780029,297.769012,297.676300,282.855804,282.480499,6.013200,6.005000,10.483400,10.466800,140.236694,150.223694,140.281799,150.254700,189.633698,189.634094,18.000000,18.000000,148.466003,147.942596,275.772003,275.681091,14.341500,4.040100,1350.000122,336.571198,335.517792
575.247314,180.382202,3616.644287,3623.789795,297.765106,297.672791,282.852509,282.477203,6.013500,6.004400,10.483300,10.466500,140.423203,150.329193,140.423492,150.332108,189.633499,189.633896,18.000000,18.000000,148.531998,148.000305,275.770996,275.671509,14.337700,4.036400,1350.000122,336.536987,335.520905
575.231873,180.379807,3616.644531,3623.802002,297.761688,297.669189,282.849213,282.473907,6.012600,6.004000,10.483100,10.466600,140.325394,150.262299,140.326996,150.253799,189.633408,189.633804,18.000000,18.000000,148.381104,147.846695,275.764313,275.671295,14.333900,4.032600,1350.000122,336.504211,335.523987
575.219727,180.373398,3616.648438,3623.798828,297.757813,297.665588,282.846100,282.470703,6.012900,6.004000,10.483100,10.466500,140.478897,150.335098,140.505295,150.332901,189.633194,189.633606,18.000000,18.000000,148.576508,148.047806,275.765015,275.667786,14.330100,4.028900,1350.000122,336.472198,335.527496
575.203613,180.373901,3616.646973,3623.789795,297.754211,297.661987,282.842804,282.467499,6.012000,6.003200,10.482900,10.466500,140.428207,150.324707,140.408005,150.287796,189.632904,189.633408,18.000000,18.000000,148.358795,147.823502,275.756714,275.662415,14.326300,4.025200,1350.000122,336.439301,335.530792
575.190125,180.366394,3616.648438,3623.809326,297.750397,297.658203,282.839691,282.464386,6.012300,6.003500,10.482900,10.466600,140.509598,150.337708,140.554794,150.338806,189.632904,189.633408,18.000000,18.000000,148.588104,148.060898,275.759003,275.663300,14.322500,4.021600,1350.000122,336.400787,335.533386
575.176697,180.367096,3616.652100,3623.796143,297.747314,297.654602,282.836487,282.461090,6.011400,6.002600,10.482700,10.466500,140.517700,150.349899,140.485001,150.319702,189.632706,189.633102,18.000000,18.000000,148.360199,147.827896,275.749512,275.654510,14.318600,4.017900,1350.000122,336.367889,335.536499
575.164307,180.359894,3616.653809,3623.805420,297.743500,297.650909,282.833191,282.457886,6.011600,6.003000,10.482800,10.466700,140.526306,150.327698,140.580002,150.345200,189.632797,189.633301,18.000000,18.000000,148.574295,148.049896,275.752686,275.658813,14.314800,4.014200,1350.000122,336.332092,335.539215
575.151794,180.360306,3616.652344,3623.797607,297.739990,297.647308,282.829987,282.454712,6.011000,6.002900,10.482700,10.466800,140.632004,150.340103,140.618103,150.341797,189.632599,189.633102,18.000000,18.000000,148.496506,147.988602,275.743591,275.654907,14.311000,4.010500,1350.000122,336.300201,335.542603
575.142517,180.357803,3616.656738,3623.811035,297.736694,297.643707,282.826813,282.451508,6.010700,6.001600,10.482700,10.466600,140.524506,150.258194,140.513596,150.254898,189.632797,189.633301,18.000000,18.000000,148.351593,147.830597,275.743713,275.644897,14.307200,4.006900,1350.000122,336.263702,335.545593
575.129272,180.351105,3616.653564,3623.806152,297.732391,297.640106,282.823395,282.448212,6.010800,6.002100,10.482600,10.466700,140.630096,150.345596,140.667694,150.350906,189.632904,189.633408,18.000000,18.000000,148.576096,148.045197,275.741089,275.648193,14.303300,4.003200,1350.000122,336.229889,335.548706
575.113525,180.351303,3616.660400,3623.817871,297.729095,297.636414,282.820007,282.444794,6.009800,6.001100,10.482400,10.466500,140.622604,150.329697,140.593597,150.287201,189.632904,189.633408,18.000000,18.000000,148.333405,147.815094,275.732788,275.638397,14.299500,3.999500,1350.000122,336.195404,335.551514
575.099976,180.344299,3616.662842,3623.807373,297.724915,297.632690,282.816711,282.441315,6.010200,6.001500,10.482500,10.466700,140.656204,150.334900,140.712097,150.353195,189.633102,189.633499,18.000000,18.000000,148.582108,148.059799,275.736115,275.642212,14.295600,3.995900,1350.000122,336.164215,335.554810
575.086914,180.345596,3616.663818,3623.820801,297.721588,297.629089,282.813293,282.437988,6.009200,6.000500,10.482200,10.466500,140.707001,150.360703,140.664001,150.329102,189.632904,189.633408,18.000000,18.000000,148.333801,147.807297,275.724915,275.631012,14.291700,3.992200,1350.000122,336.128815,335.557587
575.077026,180.338593,3616.666992,3623.823486,297.717499,297.625214,282.809692,282.434509,6.009400,6.000900,10.482300,10.466700,140.734406,150.344101,140.788406,150.356201,189.633102,189.633499,18.000000,18.000000,148.541306,148.025406,275.728485,275.636200,14.286900,3.988400,1350.000122,336.090088,335.560608
575.064514,180.338593,3616.670654,3623.830566,297.714111,297.621490,282.806305,282.431213,6.008500,6.000900,10.482100,10.466900,140.811905,150.351593,140.793701,150.353104,189.632904,189.633408,18.000000,18.000000,148.523102,148.024902,275.719910,275.636292,14.283000,3.984700,1350.000122,336.057098,335.563812
575.053894,180.338196,3616.681152,3623.831787,297.710510,297.617706,282.802887,282.428009,6.008500,5.995900,10.482200,10.465100,140.706894,150.281799,140.616302,150.272507,189.633194,189.633606,18.000000,18.000000,148.157394,147.635101,275.717804,275.588104,14.279200,3.981100,1350.000122,336.021515,335.566711
575.046021,180.322906,3616.664795,3623.873535,297.706787,297.614014,282.799408,282.424500,6.008800,5.995700,10.482000,10.463800,140.518494,150.225296,140.501801,150.399994,189.634094,189.634506,18.000000,18.000000,147.931000,147.122696,275.721405,275.575287,14.275200,3.977400,1350.000122,335.982788,335.568787
575.036377,180.425903,3616.678223,3623.867188,297.700500,297.610199,282.795807,282.420013,6.008300,5.997200,10.481400,10.464400,141.211197,150.368607,141.190308,150.367996,189.633194,189.633606,18.000000,18.000000,148.974503,148.281693,275.717590,275.599213,14.271400,3.973900,1350.000122,335.951813,335.572693
575.026184,180.543793,3616.679932,3623.875000,297.698914,297.606598,282.792511,282.417206,6.007200,5.995100,10.481400,10.464600,140.672699,150.462997,140.645905,150.471893,189.632507,189.632904,18.000000,18.000000,147.941605,147.213501,275.704102,275.570587,14.267600,3.970300,1350.000122,335.916687,335.575897
575.015625,180.417404,3616.679443,3623.838135,297.693787,297.602905,282.789490,282.418091,6.007800,5.997300,10.481500,10.465800,141.125000,150.393402,141.191406,150.379898,189.631104,189.631500,18.000000,18.000000,148.807098,148.136398,275.711487,275.598511,14.263700,3.966700,1350.000122,335.879303,335.578491
575.007385,180.343307,3616.677734,3623.796387,297.691010,297.598999,282.786285,282.417114,6.006300,5.994600,10.481300,10.465700,140.836502,150.435196,140.771301,150.334793,189.629303,189.629700,18.000000,18.000000,148.047607,147.367706,275.694885,275.566895,14.259800,3.963100,1350.000122,335.845001,335.581512
575.001770,180.291504,3616.678711,3623.773926,297.686615,297.595215,282.782990,282.415314,6.007200,5.996700,10.481600,10.466600,141.092300,150.408997,141.205994,150.390396,189.628403,189.628799,18.000000,18.000000,148.752808,148.088593,275.704315,275.591492,14.255900,3.959600,1350.000122,335.809692,335.584106
575.008179,180.294800,3616.689941,3623.774414,297.684113,297.591888,282.779510,282.412811,6.005500,5.994200,10.481400,10.466300,141.008606,150.385605,140.910004,150.266998,189.628204,189.628601,18.000000,18.000000,148.236801,147.577393,275.687103,275.563904,14.252100,3.956000,1350.000122,335.779694,335.587891
574.997803,180.283005,3616.689453,3623.778809,297.680908,297.589386,282.776001,282.409698,6.006400,5.995900,10.481700,10.466900,141.032394,150.328293,141.142899,150.384995,189.629303,189.629700,18.000000,18.000000,148.623398,147.964706,275.695404,275.581604,14.248200,3.952400,1350.000122,335.742706,335.590302
574.963379,180.281204,3616.693848,3623.775635,297.679108,297.586914,282.772491,282.406311,6.005000,5.993900,10.481600,10.466600,141.091995,150.371704,140.994705,150.269806,189.629898,189.630295,18.000000,18.000000,148.397995,147.742996,275.682312,275.561401,14.244300,3.948900,1350.000122,335.708496,335.593506
