热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
574.917908,180.272202,3616.699951,3623.790527,297.676300,297.584015,282.768890,282.402496,6.005300,5.995000,10.481700,10.466900,140.964294,150.210999,141.056198,150.292496,189.631607,189.632004,18.000000,18.000000,148.455795,147.810303,275.683594,275.571686,14.240400,3.945300,1350.000122,335.674194,335.596313
574.871704,180.267700,3616.709717,3623.792236,297.672791,297.580597,282.765015,282.398499,6.004400,5.993800,10.481600,10.466700,141.140900,150.372299,141.073196,150.310303,189.632294,189.632706,18.000000,18.000000,148.430206,147.799194,275.673615,275.558197,14.236500,3.941500,1350.000122,335.638702,335.600006
574.832092,180.267303,3616.718018,3623.800293,297.669495,297.576996,282.761292,282.394806,6.004500,5.994100,10.481800,10.466800,140.968094,150.207397,141.027100,150.264206,189.633896,189.634293,18.000000,18.000000,148.453293,147.816498,275.676392,275.562805,14.232600,3.937900,1350.000122,335.604187,335.602814
574.802124,180.263199,3616.719971,3623.801025,297.665497,297.572815,282.757813,282.391205,6.003900,5.994000,10.481700,10.466800,141.164597,150.391205,141.140594,150.364105,189.634705,189.635101,18.000000,18.000000,148.553802,147.935699,275.668213,275.560089,14.228600,3.934300,1350.000122,335.568390,335.605591
574.782227,180.266998,3616.726074,3623.803467,297.661896,297.568390,282.754211,282.387604,6.003600,5.992900,10.481700,10.466600,140.999893,150.225800,140.995193,150.226501,189.636002,189.636398,18.000000,18.000000,148.318802,147.698303,275.666199,275.549805,14.224700,3.930700,1350.000122,335.531586,335.608185
574.771484,180.260300,3616.725586,3623.821289,297.656799,297.563904,282.750610,282.384094,6.003800,5.993400,10.481800,10.466800,141.137405,150.366501,141.164597,150.391006,189.636993,189.637405,18.000000,18.000000,148.619797,147.987595,275.667389,275.553986,14.220700,3.927100,1350.000122,335.494812,335.610596
574.769897,180.264099,3616.726563,3623.793945,297.652588,297.559296,282.747009,282.380615,6.002500,5.992300,10.481500,10.466600,141.077301,150.294403,141.032806,150.244507,189.637894,189.638306,18.000000,18.000000,148.294098,147.674805,275.653290,275.543091,14.216600,3.923500,1350.000122,335.463409,335.614014
574.773315,180.258606,3616.735840,3623.821777,297.648193,297.555115,282.743286,282.377014,6.002900,5.992900,10.481600,10.466800,141.113495,150.305893,141.176697,150.364197,189.639099,189.639496,18.000000,18.000000,148.567993,147.959595,275.658508,275.549103,14.212600,3.919900,1350.000122,335.424500,335.616302
574.774292,180.259995,3616.735596,3623.822510,297.644012,297.550903,282.739594,282.373413,6.001900,5.991800,10.481400,10.466500,141.173706,150.356293,141.122696,150.297699,189.639801,189.640106,18.000000,18.000000,148.355103,147.744598,275.646790,275.536102,14.208600,3.916400,1350.000122,335.388885,335.619110
574.775024,180.257202,3616.741943,3623.819824,297.640106,297.546906,282.735809,282.369812,6.002100,5.992200,10.481500,10.466700,141.113098,150.272202,141.175598,150.328400,189.640793,189.641205,18.000000,18.000000,148.490906,147.884506,275.649689,275.541412,14.204600,3.912800,1350.000122,335.352203,335.621704
574.773376,180.255203,3616.747070,3623.825439,297.636200,297.543091,282.731903,282.365997,6.001400,5.991400,10.481300,10.466600,141.250702,150.388000,141.213303,150.352600,189.641296,189.641693,18.000000,18.000000,148.435104,147.833206,275.640594,275.531708,14.200600,3.909200,1350.000122,335.316193,335.624695
574.767883,180.254593,3616.758789,3623.845215,297.632202,297.539307,282.727905,282.362305,6.001200,5.991300,10.481300,10.466700,141.139099,150.260605,141.178696,150.293304,189.642303,189.642700,18.000000,18.000000,148.404694,147.804596,275.640411,275.532715,14.196500,3.905700,1350.000122,335.279205,335.627289
574.765076,180.250107,3616.766113,3623.862793,297.628693,297.535492,282.723907,282.358490,6.001400,5.991400,10.481500,10.466800,141.310699,150.389801,141.312500,150.389694,189.642899,189.643204,18.000000,18.000000,148.600296,148.002106,275.641602,275.531403,14.192500,3.902100,1350.000122,335.241486,335.629791
574.755493,180.254395,3616.772217,3623.854736,297.624603,297.531586,282.720001,282.354706,6.000100,5.990200,10.481100,10.466600,141.213394,150.312500,141.166107,150.257004,189.643600,189.643997,18.000000,18.000000,148.273605,147.663696,275.624390,275.519714,14.188400,3.898600,1350.000122,335.208008,335.632996
574.752686,180.268005,3616.792480,3623.875732,297.620789,297.527405,282.715912,282.350891,5.993500,5.990800,10.478100,10.466700,141.145599,149.945007,141.182602,149.862503,189.645203,189.645599,18.000000,18.000000,147.477402,147.117706,275.557892,275.527008,14.184400,3.894800,1350.000122,335.167114,335.635315
574.755127,180.327499,3616.811035,3623.874268,297.614410,297.523499,282.711487,282.347198,5.998700,5.990800,10.479100,10.466200,141.394394,150.296600,141.671097,150.328506,189.645996,189.646500,18.000000,18.000000,148.689804,148.337402,275.612610,275.524994,14.180300,3.891400,1350.000122,335.126709,335.637695
574.754517,180.473007,3616.808838,3623.878174,297.612213,297.519501,282.707306,282.343597,5.994800,5.989200,10.478800,10.466000,141.467896,150.364502,141.279297,150.293198,189.645401,189.645798,18.000000,18.000000,147.859100,147.460495,275.568909,275.508911,14.176400,3.887900,1350.000122,335.094513,335.641388
574.756592,180.367905,3616.783203,3623.877441,297.606812,297.515594,282.707611,282.340302,5.997500,5.990300,10.480200,10.466400,141.344299,150.310501,141.541702,150.351898,189.645599,189.646103,18.000000,18.000000,148.477097,148.092606,275.601013,275.519989,14.172300,3.884400,1350.000122,335.055206,335.643707
574.755127,180.295197,3616.735596,3623.877441,297.603607,297.511597,282.707489,282.337097,5.995100,5.988500,10.480100,10.466100,141.550995,150.357803,141.396606,150.360397,189.644196,189.644699,18.000000,18.000000,148.028702,147.607101,275.571106,275.500885,14.168400,3.880900,1350.000122,335.021606,335.646912
574.754089,180.243896,3616.725586,3623.899902,297.598785,297.507507,282.705292,282.333588,5.996300,5.989600,10.481000,10.466600,141.360107,150.284500,141.488495,150.352905,189.643997,189.644501,18.000000,18.000000,148.401398,148.009201,275.588287,275.513306,14.164300,3.877500,1350.000122,334.984314,335.648987
574.769104,180.244003,3616.709961,3623.878418,297.596497,297.504211,282.702606,282.330292,5.994900,5.988000,10.480900,10.466400,141.533493,150.362396,141.400208,150.382599,189.643997,189.644394,18.000000,18.000000,148.227905,147.807404,275.569489,275.494690,14.160300,3.874000,1350.000122,334.951385,335.652496
574.777283,180.235794,3616.712402,3623.897217,297.593506,297.501587,282.699310,282.326691,5.995300,5.988700,10.481400,10.466900,141.266998,150.244400,141.307205,150.343002,189.645599,189.645996,18.000000,18.000000,148.311096,147.911194,275.576599,275.504211,14.156300,3.870600,1350.000122,334.913086,335.654907
574.755127,180.234207,3616.714111,3623.893311,297.591309,297.499115,282.695313,282.323090,5.994500,5.987600,10.481200,10.466700,141.461304,150.374893,141.371704,150.389099,189.646896,189.647293,18.000000,18.000000,148.327301,147.914093,275.565186,275.489807,14.152300,3.867100,1350.000122,334.878204,335.658203
574.711670,180.227295,3616.729980,3623.895264,297.588593,297.496399,282.691010,282.319305,5.994300,5.987800,10.481400,10.467100,141.295700,150.194794,141.289993,150.260193,189.648895,189.649307,18.000000,18.000000,148.235107,147.832306,275.566406,275.494507,14.148200,3.863600,1350.000122,334.840393,335.660797
574.663330,180.225204,3616.739746,3623.901123,297.585510,297.493286,282.686707,282.315613,5.994400,5.987200,10.481400,10.467000,141.454102,150.379395,141.407394,150.387497,189.650406,189.650803,18.000000,18.000000,148.442001,148.027100,275.564087,275.485413,14.144200,3.860200,1350.000122,334.806000,335.664001
574.617981,180.226807,3616.749268,3623.932617,297.582794,297.489685,282.682495,282.311798,5.993300,5.986900,10.481200,10.467200,141.313599,150.179306,141.317703,150.182495,189.652298,189.652695,18.000000,18.000000,148.146896,147.736893,275.554108,275.484589,14.140100,3.856700,1350.000122,334.768494,335.666199
574.586792,180.223007,3616.763184,3623.909424,297.578094,297.485199,282.678101,282.307800,5.993900,5.987000,10.481300,10.467200,141.428894,150.357895,141.451202,150.373398,189.654007,189.654404,18.000000,18.000000,148.468399,148.064301,275.558899,275.480713,14.136000,3.853000,1350.000122,334.730804,335.669800
574.565125,180.228607,3616.765869,3623.920166,297.574188,297.480713,282.674194,282.304291,5.992700,5.985900,10.481100,10.467200,141.336700,150.242996,141.331604,150.191101,189.655594,189.656006,18.000000,18.000000,148.154404,147.735992,275.545288,275.474487,14.131800,3.849500,1350.000122,334.694305,335.672394
574.559082,180.222900,3616.776855,3623.924805,297.569092,297.475800,282.670288,282.300507,5.992900,5.986500,10.481200,10.467400,141.356003,150.245499,141.412704,150.294098,189.657394,189.657806,18.000000,18.000000,148.438095,148.045700,275.549713,275.478790,14.127700,3.846000,1350.000122,334.656586,335.674988
574.555786,180.227295,3616.781494,3623.926758,297.564697,297.471100,282.666504,282.296814,5.992100,5.985600,10.481000,10.467100,141.434006,150.295395,141.389999,150.247498,189.658600,189.658997,18.000000,18.000000,148.214706,147.824295,275.538300,275.466492,14.123500,3.842600,1350.000122,334.619598,335.677795
574.560120,180.223602,3616.789063,3623.944092,297.559906,297.466400,282.662598,282.292908,5.992200,5.985500,10.481200,10.467200,141.363007,150.190002,141.372299,150.237396,189.660294,189.660706,18.000000,18.000000,148.360001,147.957504,275.542603,275.469696,14.119300,3.839100,1350.000122,334.582001,335.680298
574.565430,180.225098,3616.793945,3623.930908,297.554993,297.462097,282.658600,282.288910,5.992100,5.985700,10.481200,10.467400,141.487000,150.343002,141.483505,150.336899,189.661407,189.661804,18.000000,18.000000,148.453293,148.056198,275.537994,275.470093,14.115100,3.835600,1350.000122,334.546387,335.683899
574.569824,180.229095,3616.795654,3623.937744,297.551208,297.457886,282.654694,282.285004,5.990900,5.984500,10.481000,10.467100,141.399307,150.225296,141.389297,150.175705,189.662704,189.663101,18.000000,18.000000,148.120697,147.740494,275.527588,275.454712,14.110900,3.832100,1350.000122,334.508698,335.686310
574.568420,180.223099,3616.800049,3623.945068,297.546906,297.453888,282.650787,282.281006,5.991400,5.984600,10.481200,10.467100,141.388504,150.217102,141.408295,150.278397,189.664307,189.664703,18.000000,18.000000,148.410004,148.001495,275.532898,275.459808,14.106700,3.828700,1350.000122,334.469788,335.688812
574.566284,180.225296,3616.806641,3623.989502,297.543610,297.450012,282.646698,282.276794,5.990500,5.984000,10.480900,10.467000,141.482300,150.338501,141.442993,150.297897,189.665207,189.665604,18.000000,18.000000,148.249298,147.853394,275.520203,275.449585,14.102600,3.825200,1350.000122,334.427887,335.690704
574.560486,180.222702,3616.817139,3623.972656,297.539215,297.445892,282.642487,282.272491,5.990500,5.983800,10.481100,10.467100,141.411804,150.212906,141.407593,150.255295,189.666504,189.666901,18.000000,18.000000,148.334595,147.935104,275.524689,275.451904,14.098300,3.821800,1350.000122,334.389801,335.693207
574.554871,180.223404,3616.824219,3623.984375,297.534912,297.441803,282.638489,282.268494,5.990000,5.983600,10.481000,10.467000,141.527603,150.370499,141.499496,150.356094,189.667206,189.667603,18.000000,18.000000,148.322998,147.927704,275.514313,275.443787,14.094100,3.818400,1350.000122,334.354889,335.696503
574.549927,180.223495,3616.830566,3623.992432,297.530914,297.437592,282.634491,282.264496,5.989500,5.982900,10.481000,10.467000,141.432404,150.214905,141.432999,150.228302,189.668396,189.668793,18.000000,18.000000,148.235596,147.839996,275.514496,275.441895,14.089900,3.814900,1350.000122,334.317688,335.699188
574.548584,180.220398,3616.829346,3624.003662,297.526398,297.433594,282.630615,282.260590,5.989600,5.983300,10.481000,10.467200,141.535995,150.369797,141.545807,150.372803,189.669296,189.669693,18.000000,18.000000,148.440903,148.051300,275.509796,275.444611,14.085700,3.811500,1350.000122,334.277313,335.701508
574.547913,180.224396,3616.840820,3623.987305,297.522308,297.429291,282.626587,282.256714,5.988600,5.982300,10.481000,10.467000,141.465393,150.287598,141.451904,150.253403,189.670197,189.670593,18.000000,18.000000,148.180893,147.812302,275.503296,275.430908,14.081400,3.808100,1350.000122,334.242706,335.704987
574.549377,180.219604,3616.844971,3624.018311,297.517792,297.424988,282.622589,282.252686,5.989000,5.982200,10.481100,10.467000,141.449799,150.277496,141.453003,150.314102,189.671295,189.671707,18.000000,18.000000,148.370407,147.963104,275.505188,275.433105,14.077200,3.804700,1350.000122,334.203186,335.707306
574.549316,180.220703,3616.851074,3624.013672,297.513489,297.420807,282.618591,282.248688,5.988000,5.982200,10.480900,10.467100,141.506393,150.340607,141.490204,150.317200,189.672195,189.672607,18.000000,18.000000,148.295700,147.923599,275.494202,275.429810,14.073000,3.801300,1350.000122,334.165009,335.710114
574.547974,180.219498,3616.854980,3624.017334,297.509613,297.416687,282.614685,282.244812,5.988100,5.981100,10.481200,10.466900,141.470596,150.274307,141.469101,150.283295,189.673203,189.673599,18.000000,18.000000,148.276093,147.879700,275.497711,275.420502,14.068700,3.797900,1350.000122,334.124603,335.711609
574.546814,180.218307,3616.859863,3624.033447,297.505707,297.412689,282.610596,282.240814,5.988300,5.981400,10.481300,10.467100,141.488998,150.347504,141.514801,150.368393,189.674103,189.674606,18.000000,18.000000,148.459900,148.045395,275.498596,275.423401,14.064400,3.794500,1350.000122,334.083496,335.712494
574.544922,180.222702,3616.862549,3624.038086,297.502594,297.408691,282.606812,282.236786,5.987200,5.980600,10.481100,10.467000,141.489502,150.348297,141.479095,150.292892,189.674896,189.675293,18.000000,18.000000,148.203705,147.795700,275.482788,275.412415,14.060200,3.791100,1350.000122,334.044189,335.713806
574.539185,180.218506,3616.873535,3624.056641,297.497894,297.404602,282.602692,282.232697,5.986900,5.980600,10.481100,10.467100,141.504395,150.192398,141.500900,150.241806,189.676102,189.676498,18.000000,18.000000,148.308701,147.921997,275.485992,275.415497,14.055900,3.787800,1350.000122,334.004608,335.715088
574.534729,180.217407,3616.878906,3624.055908,297.493713,297.400513,282.598511,282.228607,5.986700,5.980100,10.481000,10.467000,141.557999,150.386307,141.540497,150.370605,189.676804,189.677200,18.000000,18.000000,148.341400,147.946503,275.478394,275.406799,14.051600,3.784400,1350.000122,333.967987,335.717285
574.529175,180.217606,3616.885010,3624.044189,297.489685,297.396393,282.594391,282.224487,5.986000,5.979600,10.481000,10.467100,141.516205,150.229202,141.518906,150.233597,189.677704,189.678101,18.000000,18.000000,148.227097,147.839493,275.475403,275.406097,14.047300,3.781000,1350.000122,333.932892,335.720093
574.526794,180.214706,3616.892090,3624.077637,297.484985,297.392212,282.590393,282.220612,5.986100,5.979700,10.481000,10.467000,141.547897,150.379898,141.574997,150.387299,189.678406,189.678802,18.000000,18.000000,148.394394,148.006897,275.471710,275.402100,14.043100,3.777600,1350.000122,333.892792,335.721313
574.524414,180.216904,3616.898682,3624.075195,297.481110,297.388092,282.586395,282.216614,5.985200,5.978800,10.481000,10.467000,141.529205,150.260605,141.534607,150.240906,189.679199,189.679703,18.000000,18.000000,148.190094,147.804794,275.466614,275.396088,14.038800,3.774200,1350.000122,333.856110,335.723389
574.520813,180.212006,3616.905273,3624.080322,297.476501,297.383911,282.582306,282.212585,5.985700,5.979200,10.481200,10.467100,141.535507,150.366806,141.570999,150.390396,189.680099,189.680496,18.000000,18.000000,148.475403,148.083298,275.470398,275.397888,14.034600,3.770900,1350.000122,333.819214,335.725708
574.520325,180.217407,3616.907715,3624.080566,297.472412,297.379608,282.578400,282.208588,5.985300,5.978100,10.481300,10.467000,141.532806,150.375793,141.526306,150.333405,189.680695,189.681107,18.000000,18.000000,148.284103,147.862701,275.462311,275.385803,14.030300,3.767500,1350.000122,333.781708,335.727814
574.518311,180.214798,3616.914551,3624.093262,297.468292,297.375092,282.574188,282.204407,5.984300,5.978300,10.481100,10.467200,141.559402,150.223404,141.557800,150.266495,189.682098,189.682495,18.000000,18.000000,148.237000,147.856903,275.454193,275.390015,14.025000,3.763900,1350.000122,333.736786,335.728607
574.516113,180.211899,3616.921387,3624.101807,297.464111,297.371094,282.570099,282.200287,5.984100,5.977900,10.481100,10.467200,141.569901,150.377899,141.567505,150.362305,189.682800,189.683197,18.000000,18.000000,148.427399,148.054398,275.454315,275.386414,14.020800,3.760500,1350.000122,333.700989,335.730896
574.514771,180.214798,3616.925293,3624.107422,297.460388,297.367004,282.565887,282.196198,5.983500,5.977000,10.481100,10.467000,141.575195,150.215103,141.577805,150.214493,189.683701,189.684204,18.000000,18.000000,148.133606,147.754105,275.445801,275.375488,14.016500,3.757200,1350.000122,333.661407,335.732513
574.512024,180.208893,3616.938721,3624.125244,297.455811,297.362915,282.561890,282.192108,5.983900,5.977300,10.481300,10.467200,141.559998,150.378098,141.580994,150.398193,189.684494,189.684906,18.000000,18.000000,148.469299,148.080795,275.450989,275.379608,14.012300,3.753800,1350.000122,333.624390,335.734497
