热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
587.413208,180.901306,3619.852051,3623.699951,298.651886,298.649414,283.377899,283.250092,6.054100,6.068100,10.455000,10.454900,149.924606,150.752197,149.941193,150.779205,189.050400,189.050598,18.000000,18.000000,148.358200,149.228302,276.212799,276.363403,15.416500,4.945500,266.854797,357.892914,335.522186
587.392883,180.897202,3619.865967,3623.790283,298.652496,298.649414,283.377991,283.250214,6.053800,6.068400,10.454800,10.454900,149.974197,150.823196,149.997192,150.840897,189.048203,189.048492,18.000000,18.000000,148.377594,149.237396,276.208710,276.368286,15.416800,4.945400,261.418793,357.871185,335.523987
587.369019,180.893707,3619.848389,3623.784912,298.653412,298.649292,283.378113,283.250214,6.054100,6.068700,10.454800,10.454900,150.092102,150.928299,150.118896,150.955902,189.045197,189.045395,18.000000,18.000000,148.463593,149.341599,276.212799,276.370605,15.416800,4.945300,254.352097,357.858307,335.524109
587.350525,180.893906,3619.858643,3623.742188,298.651886,298.648987,283.378113,283.250214,6.054300,6.068000,10.454900,10.454700,150.119797,150.976105,150.104507,150.970901,189.042694,189.042892,18.000000,18.000000,148.399094,149.253998,276.214691,276.363403,15.417000,4.945100,248.959106,357.890686,335.525604
587.333374,180.891403,3619.864990,3623.802734,298.652008,298.648712,283.378204,283.250214,6.054100,6.068400,10.454800,10.454800,150.127701,151.005997,150.153702,151.026306,189.040497,189.040695,18.000000,18.000000,148.423706,149.256897,276.213287,276.367493,15.417200,4.945000,243.361496,357.874512,335.526886
587.314392,180.888000,3619.854492,3623.831543,298.652710,298.648407,283.378296,283.250092,6.053600,6.068600,10.454500,10.454800,150.180206,151.021896,150.194794,151.030396,189.038300,189.038605,18.000000,18.000000,148.341705,149.221802,276.206604,276.369812,15.417000,4.944900,237.782501,357.858490,335.526611
587.301086,180.882996,3619.861328,3623.758545,298.651215,298.648010,283.377991,283.249908,6.054100,6.068600,10.454600,10.454700,150.292999,151.129898,150.310501,151.150299,189.035904,189.036194,18.000000,18.000000,148.475403,149.359802,276.213013,276.369904,15.417200,4.944700,232.335098,357.894104,335.527802
587.288208,180.882706,3619.874023,3623.851318,298.651703,298.647705,283.377899,283.249908,6.054100,6.067900,10.454600,10.454400,150.281296,151.149506,150.272003,151.146194,189.033493,189.033707,18.000000,18.000000,148.362900,149.208694,276.213287,276.361786,15.417300,4.944600,226.754700,357.872192,335.528809
587.273926,180.878006,3619.857910,3623.835693,298.651794,298.647095,283.377899,283.249695,6.053500,6.068500,10.454300,10.454500,150.321106,151.175003,150.348495,151.195496,189.031403,189.031601,18.000000,18.000000,148.358902,149.221603,276.206207,276.367889,15.417100,4.944400,221.175705,357.860992,335.528412
587.264893,180.873505,3619.864990,3623.736328,298.649902,298.646515,283.377411,283.249207,6.054000,6.068000,10.454300,10.454300,150.415695,151.269608,150.426605,151.286407,189.028900,189.029099,18.000000,18.000000,148.407196,149.276398,276.210785,276.363190,15.417200,4.944200,215.789795,357.897888,335.529510
587.257507,180.870300,3619.880615,3623.842773,298.649902,298.646210,283.377106,283.248993,6.054100,6.068300,10.454400,10.454300,150.462708,151.331406,150.487396,151.355698,189.026306,189.026596,18.000000,18.000000,148.455795,149.303299,276.212402,276.365814,15.417400,4.944100,210.269501,357.878510,335.530212
587.244385,180.868393,3619.865234,3623.778809,298.649414,298.645508,283.376709,283.248505,6.053300,6.068500,10.454100,10.454400,150.510605,151.358002,150.511200,151.349396,189.023804,189.024002,18.000000,18.000000,148.377899,149.251099,276.204590,276.367798,15.417000,4.943900,204.721893,357.874512,335.530090
587.238281,180.864395,3619.877686,3623.707275,298.648407,298.645111,283.376312,283.248199,6.053800,6.068600,10.454200,10.454400,150.572906,151.402802,150.601501,151.432693,189.021606,189.021805,18.000000,18.000000,148.453903,149.347702,276.209290,276.368988,15.417200,4.943700,199.354706,357.901001,335.531097
587.232727,180.862503,3619.885254,3623.867432,298.648895,298.644501,283.375885,283.247894,6.054000,6.067600,10.454300,10.454100,150.593796,151.450104,150.576996,151.444305,189.019196,189.019394,18.000000,18.000000,148.379898,149.238998,276.210907,276.359406,15.417200,4.943600,193.735596,357.868988,335.530609
587.227783,180.850494,3619.874268,3623.806396,298.648895,298.644012,283.375488,283.247406,6.054100,6.068200,10.454300,10.454200,150.620895,151.497101,150.655899,151.532196,189.017105,189.017303,18.000000,18.000000,148.468307,149.306702,276.212097,276.365204,15.417000,4.943500,188.278198,357.871307,335.530212
587.225403,180.853394,3619.881836,3623.681641,298.646698,298.643188,283.374908,283.246613,6.053300,6.068400,10.454100,10.454300,150.698303,151.561295,150.692001,151.542404,189.014801,189.014999,18.000000,18.000000,148.403107,149.270599,276.203003,276.366791,15.416900,4.943200,182.886597,357.909393,335.530792
587.225586,180.858398,3619.903564,3623.732666,298.645813,298.642792,283.374512,283.246094,6.053500,6.068200,10.454100,10.454300,150.706894,151.529694,150.735107,151.563202,189.012802,189.013000,18.000000,18.000000,148.390305,149.291702,276.206085,276.364014,15.417100,4.943000,177.439194,357.909698,335.531891
587.222473,180.843994,3619.911865,3623.832275,298.645905,298.642395,283.373993,283.245697,6.053700,6.067500,10.454200,10.454000,150.752808,151.613693,150.752808,151.621597,189.010696,189.010895,18.000000,18.000000,148.379303,149.228500,276.208801,276.358185,15.416900,4.942900,171.931793,357.886108,335.532593
587.216125,180.844498,3619.898438,3623.823486,298.646088,298.641815,283.373291,283.244904,6.053200,6.068000,10.453900,10.454100,150.832993,151.697098,150.846207,151.703201,189.008408,189.008698,18.000000,18.000000,148.427399,149.286697,276.201904,276.362488,15.416600,4.942800,166.432907,357.866302,335.531586
587.210693,180.841507,3619.904785,3623.713867,298.645203,298.641113,283.372589,283.244110,6.053300,6.067400,10.454000,10.453900,150.832397,151.684692,150.846100,151.706604,189.006302,189.006607,18.000000,18.000000,148.352493,149.222198,276.204987,276.357086,15.416400,4.942600,161.082794,357.894104,335.531586
587.211426,180.836197,3619.919678,3623.912354,298.644989,298.640594,283.371887,283.243500,6.053000,6.067800,10.453800,10.454000,150.942398,151.804306,150.955002,151.809204,189.004105,189.004303,18.000000,18.000000,148.440903,149.304794,276.200195,276.361206,15.416600,4.942400,155.708298,357.872192,335.531311
587.207397,180.834396,3619.910156,3623.826172,298.644989,298.639893,283.371307,283.242889,6.053200,6.067900,10.453900,10.454100,150.964798,151.799301,150.988602,151.825699,189.001999,189.002197,18.000000,18.000000,148.440002,149.332901,276.203308,276.362610,15.416200,4.942300,150.202301,357.861206,335.530701
587.209717,180.831696,3619.913330,3623.736572,298.643311,298.639099,283.370605,283.242096,6.053300,6.068000,10.454100,10.454200,151.052399,151.893600,151.053207,151.893707,188.999695,189.000000,18.000000,18.000000,148.504395,149.387405,276.203400,276.363495,15.416000,4.942100,144.847900,357.891205,335.530609
587.218323,180.832703,3619.936035,3623.824951,298.642212,298.638397,283.369904,283.241486,6.052500,6.067700,10.453900,10.454200,151.024902,151.841995,151.015503,151.833206,188.998001,188.998199,18.000000,18.000000,148.329300,149.236801,276.195801,276.358612,15.416000,4.941900,139.507797,357.885986,335.531311
587.217773,180.827393,3619.941406,3623.936523,298.642914,298.637695,283.369293,283.240814,6.053100,6.067000,10.454100,10.453900,150.998199,151.857101,151.020493,151.887207,188.996704,188.996902,18.000000,18.000000,148.346695,149.205200,276.201691,276.352600,15.415900,4.941700,134.056107,357.862701,335.530701
587.220520,180.820206,3619.928711,3623.809570,298.641205,298.636993,283.368286,283.239807,6.053200,6.067400,10.454100,10.454000,151.141296,152.011200,151.162903,152.036499,188.994797,188.994995,18.000000,18.000000,148.532898,149.388306,276.202789,276.356415,15.415600,4.941600,128.644501,357.865387,335.529694
587.224121,180.819702,3619.949951,3623.740967,298.639893,298.636292,283.367493,283.238800,6.053200,6.066800,10.454200,10.453900,151.121399,152.021896,151.111694,152.016602,188.992905,188.993103,18.000000,18.000000,148.414597,149.241898,276.202789,276.350891,15.415400,4.941400,123.368797,357.897614,335.530304
587.229370,180.800201,3619.961182,3623.916260,298.640015,298.635712,283.366699,283.238007,6.052200,6.067400,10.453900,10.454100,151.154694,152.026199,151.164993,152.023407,188.991302,188.991592,18.000000,18.000000,148.374802,149.245697,276.191406,276.356415,15.415200,4.941200,118.042999,357.865387,335.529999
587.232178,180.795593,3619.952637,3623.867920,298.640106,298.635010,283.365814,283.237091,6.052800,6.066700,10.454100,10.453900,151.204407,152.064804,151.220398,152.089706,188.990005,188.990204,18.000000,18.000000,148.414398,149.286194,276.198303,276.348999,15.415000,4.941100,112.595596,357.857086,335.528687
587.232117,180.791702,3619.961914,3623.753174,298.638397,298.634186,283.364685,283.236115,6.052800,6.067100,10.454100,10.454100,151.259293,152.136902,151.286896,152.162292,188.988403,188.988602,18.000000,18.000000,148.510605,149.360504,276.198090,276.353912,15.414600,4.940800,107.305496,357.886292,335.528412
587.239990,180.790802,3619.979980,3623.918213,298.637390,298.633514,283.363800,283.235199,6.051900,6.067200,10.453900,10.454200,151.291794,152.140305,151.283905,152.122696,188.986801,188.987000,18.000000,18.000000,148.372498,149.261002,276.188690,276.353607,15.414500,4.940700,102.135696,357.869110,335.528015
587.245117,180.785995,3619.981689,3623.890381,298.637909,298.632599,283.362701,283.234192,6.052400,6.066400,10.454100,10.454000,151.297104,152.149399,151.308304,152.169800,188.985703,188.985901,18.000000,18.000000,148.390198,149.261398,276.194611,276.345612,15.414300,4.940500,96.795601,357.850586,335.527313
587.244629,180.781601,3619.976807,3623.883057,298.636505,298.631989,283.361786,283.233185,6.052600,6.066800,10.454200,10.454200,151.361893,152.232193,151.385101,152.256699,188.984497,188.984604,18.000000,18.000000,148.514404,149.365601,276.196014,276.349915,15.413800,4.940300,91.436897,357.859192,335.525604
587.252380,180.781006,3619.995850,3623.880615,298.635101,298.631012,283.360901,283.232208,6.052000,6.066900,10.454100,10.454400,151.409607,152.276199,151.401703,152.258301,188.983002,188.983307,18.000000,18.000000,148.459503,149.325500,276.188904,276.351288,15.413500,4.940100,86.284203,357.879608,335.525787
587.265015,180.778305,3620.014648,3623.951904,298.633911,298.630188,283.359894,283.231110,6.051700,6.067000,10.454100,10.454500,151.380402,152.202103,151.399597,152.217194,188.982300,188.982498,18.000000,18.000000,148.390594,149.302795,276.187012,276.352600,15.413400,4.939900,81.072800,357.864105,335.525604
587.269714,180.775101,3620.005859,3623.927246,298.634003,298.629395,283.358795,283.230194,6.052100,6.066500,10.454300,10.454300,151.478195,152.300400,151.474106,152.306595,188.981293,188.981598,18.000000,18.000000,148.472305,149.370102,276.190704,276.345490,15.413100,4.939800,75.795700,357.838898,335.524414
587.275574,180.772705,3620.014893,3623.830078,298.632599,298.628510,283.357605,283.229004,6.052200,6.065900,10.454500,10.454200,151.398407,152.276703,151.401993,152.287506,188.980606,188.980896,18.000000,18.000000,148.389297,149.224899,276.192413,276.340912,15.412600,4.939600,70.612900,357.868988,335.523804
587.289124,180.768402,3620.035156,3623.933105,298.631012,298.627686,283.356598,283.227814,6.052000,6.066300,10.454400,10.454300,151.505005,152.391403,151.517502,152.401703,188.979797,188.979996,18.000000,18.000000,148.522797,149.367294,276.188385,276.343994,15.412400,4.939400,65.468803,357.866913,335.523193
587.300415,180.766602,3620.030273,3623.974854,298.632385,298.627014,283.355591,283.226715,6.051100,6.065600,10.454200,10.454300,151.433105,152.301895,151.423996,152.290405,188.979202,188.979401,18.000000,18.000000,148.248993,149.115906,276.180389,276.337891,15.412200,4.939200,60.283199,357.826691,335.521790
587.298218,180.757904,3620.028809,3623.939453,298.630493,298.626007,283.354309,283.225494,6.051700,6.066200,10.454300,10.454300,151.580399,152.445801,151.622894,152.488205,188.978500,188.978806,18.000000,18.000000,148.560501,149.429901,276.186188,276.342712,15.411600,4.939100,54.991699,357.840210,335.520111
587.308899,180.758606,3620.059082,3623.941895,298.629211,298.625214,283.352997,283.224091,6.050800,6.065400,10.454200,10.454300,151.570099,152.431503,151.538605,152.398895,188.977600,188.977798,18.000000,18.000000,148.294403,149.164505,276.177887,276.335205,15.411200,4.938800,49.984901,357.865601,335.519806
587.319519,180.751099,3620.058105,3623.969727,298.628387,298.624298,283.351898,283.223114,6.051400,6.065900,10.454400,10.454500,151.613007,152.474396,151.662094,152.524094,188.977203,188.977402,18.000000,18.000000,148.554504,149.425003,276.183899,276.340607,15.411100,4.938700,44.888000,357.828094,335.518585
587.324829,180.752808,3620.052246,3623.918945,298.628204,298.623291,283.350800,283.221985,6.051500,6.066000,10.454700,10.454700,151.689407,152.550995,151.684402,152.546097,188.976303,188.976501,18.000000,18.000000,148.557800,149.428696,276.184692,276.341705,15.410500,4.938500,39.678101,357.826813,335.516907
587.333679,180.753998,3620.072021,3623.933594,298.626801,298.622406,283.349701,283.220886,6.051100,6.066000,10.454700,10.454900,151.665497,152.521805,151.655197,152.504196,188.975906,188.976196,18.000000,18.000000,148.447098,149.329803,276.176208,276.338989,15.410000,4.938300,34.648399,357.846191,335.516296
587.349121,180.751495,3620.078369,3623.999756,298.626312,298.621399,283.348602,283.219788,6.050400,6.064700,10.454600,10.454600,151.541794,152.388794,151.524506,152.379196,188.976395,188.976593,18.000000,18.000000,148.233994,149.108704,276.175507,276.328400,15.409900,4.938100,29.613001,357.817902,335.514801
587.359314,180.740906,3620.076660,3623.948242,298.625214,298.620514,283.347290,283.218597,6.051100,6.065500,10.454800,10.454700,151.682999,152.548996,151.736404,152.602097,188.976700,188.976898,18.000000,18.000000,148.598297,149.460098,276.180298,276.334991,15.409300,4.937900,24.506100,357.821106,335.513000
587.369812,180.742706,3620.091553,3623.956543,298.623291,298.619598,283.345886,283.217010,6.050800,6.064600,10.454700,10.454600,151.715195,152.602493,151.677399,152.568497,188.976105,188.976303,18.000000,18.000000,148.376099,149.215103,276.173492,276.325989,15.408800,4.937700,19.506500,357.841309,335.512207
587.381714,180.737503,3620.118896,3624.020020,298.622803,298.618805,283.344788,283.215790,6.050200,6.065300,10.454700,10.454900,151.658600,152.518707,151.699295,152.551193,188.976395,188.976700,18.000000,18.000000,148.451599,149.334305,276.171906,276.333313,15.408500,4.937600,14.534000,357.823700,335.511505
587.390930,180.735992,3620.111328,3624.040527,298.622498,298.617889,283.343506,283.214600,6.050400,6.064500,10.454800,10.454700,151.777298,152.640198,151.759598,152.628601,188.976303,188.976501,18.000000,18.000000,148.428802,149.292206,276.171295,276.323792,15.408200,4.937400,9.528600,357.798187,335.509491
587.395386,180.732498,3620.113281,3624.014160,298.621307,298.616913,283.342102,283.213287,6.050000,6.064800,10.454800,10.455000,151.713394,152.575195,151.736099,152.591507,188.976593,188.976807,18.000000,18.000000,148.439697,149.313004,276.169189,276.329315,15.407600,4.937200,4.474600,357.808014,335.507385
587.408813,180.729599,3620.125977,3623.930664,298.620087,298.615814,283.340790,283.212006,6.050200,6.065000,10.455000,10.455200,151.828903,152.684494,151.835403,152.687393,188.976593,188.976898,18.000000,18.000000,148.544495,149.427094,276.169006,276.330811,15.407100,4.937000,0.000000,357.816498,335.506104
587.420776,180.731094,3620.148438,3624.041260,298.618805,298.614899,283.339691,283.210907,6.049500,6.064400,10.455000,10.455100,151.792999,152.626907,151.766800,152.603104,188.977005,188.977203,18.000000,18.000000,148.351807,149.246796,276.164612,276.321503,15.406700,4.936800,0.000000,357.808502,335.505188
587.435791,180.726105,3620.142090,3624.068604,298.618805,298.614014,283.338409,283.209808,6.050100,6.064200,10.455300,10.455200,151.753006,152.620804,151.781097,152.651505,188.977905,188.978104,18.000000,18.000000,148.501694,149.357605,276.169891,276.323792,15.406400,4.936700,0.000000,357.783600,335.503296
587.444580,180.724792,3620.139160,3624.002441,298.618011,298.613007,283.337189,283.208405,6.050100,6.064500,10.455300,10.455400,151.846695,152.721405,151.846207,152.718796,188.978195,188.978500,18.000000,18.000000,148.553299,149.414597,276.166412,276.325714,15.405700,4.936500,0.000000,357.781891,335.501312
587.454895,180.725403,3620.156006,3623.962646,298.615906,298.612000,283.335785,283.207001,6.049100,6.064600,10.455300,10.455700,151.796494,152.636597,151.786301,152.616394,188.979004,188.979202,18.000000,18.000000,148.400497,149.308807,276.159485,276.326691,15.405200,4.936300,0.000000,357.804199,335.500305
587.472717,180.722595,3620.177734,3624.082520,298.614594,298.611115,283.334595,283.205688,6.049800,6.064600,10.455600,10.455700,151.843399,152.672806,151.863602,152.695602,188.979904,188.980194,18.000000,18.000000,148.555496,149.458893,276.165497,276.323700,15.404800,4.936100,0.000000,357.793610,335.499298
587.481384,180.723999,3620.177979,3624.089111,298.614594,298.610107,283.333191,283.204407,6.049100,6.063200,10.455400,10.455400,151.785904,152.647202,151.737793,152.604507,188.980804,188.981094,18.000000,18.000000,148.267502,149.129303,276.156311,276.311798,15.404400,4.935900,0.000000,357.769989,335.497986
587.489014,180.715195,3620.179199,3624.123535,298.614197,298.609314,283.331787,283.203003,6.049300,6.064100,10.455500,10.455600,151.776093,152.635605,151.843201,152.703201,188.982300,188.982498,18.000000,18.000000,148.555298,149.434601,276.161591,276.320313,15.403800,4.935800,0.000000,357.762512,335.495514
587.494629,180.716202,3620.197021,3624.023682,298.612488,298.608185,283.330414,283.201385,6.048900,6.063200,10.455500,10.455400,151.893997,152.764801,151.852997,152.727600,188.982697,188.982895,18.000000,18.000000,148.382095,149.248199,276.154510,276.309509,15.403200,4.935500,0.000000,357.791687,335.494995
587.511230,180.711807,3620.218018,3624.210938,298.611786,298.607391,283.329193,283.200287,6.049000,6.063600,10.455700,10.455700,151.807007,152.678497,151.852402,152.723907,188.983795,188.984100,18.000000,18.000000,148.522705,149.393707,276.158997,276.316315,15.402900,4.935400,0.000000,357.755096,335.493408
587.521729,180.712097,3620.209229,3624.123291,298.611389,298.606293,283.328003,283.198914,6.048900,6.063500,10.455700,10.455700,151.942596,152.814102,151.926804,152.797394,188.984497,188.984695,18.000000,18.000000,148.504593,149.378799,276.153595,276.311615,15.402500,4.935300,0.000000,357.742889,335.491608
587.533630,180.711105,3620.216309,3624.125977,298.609711,298.605103,283.326599,283.197693,6.048400,6.062900,10.455800,10.455800,151.811798,152.682297,151.804398,152.676193,188.985703,188.985901,18.000000,18.000000,148.363800,149.235107,276.152710,276.309113,15.401800,4.935000,0.000000,357.754486,335.489685
587.549927,180.705795,3620.233154,3624.080078,298.607788,298.604004,283.325409,283.196411,6.048700,6.063400,10.455900,10.456000,151.928497,152.802200,151.949097,152.820602,188.986893,188.987198,18.000000,18.000000,148.582001,149.455597,276.152710,276.312500,15.401300,4.934800,0.000000,357.767609,335.489288
587.568298,180.707901,3620.252930,3624.129395,298.606598,298.602997,283.324005,283.195099,6.048000,6.062600,10.455900,10.455900,151.889999,152.749496,151.856705,152.718704,188.988098,188.988297,18.000000,18.000000,148.361496,149.243500,276.147888,276.303894,15.400900,4.934600,0.000000,357.757813,335.488098
587.581116,180.702896,3619.543457,3624.290771,298.606903,298.602112,283.322906,283.194000,6.048500,6.062900,10.456200,10.456100,151.872192,152.748093,151.906693,152.782303,188.989700,188.990005,18.000000,18.000000,148.557602,149.422302,276.152313,276.308197,15.400600,4.934300,0.000000,357.725586,335.485687
587.595093,180.704803,3620.130371,3624.157959,298.696808,298.599304,283.320099,283.191193,6.048700,6.062800,10.456500,10.456300,151.934494,152.817993,151.915802,152.809494,188.991196,188.991501,18.000000,18.000000,148.600998,149.462402,276.154388,276.306885,15.392800,4.929800,0.000000,357.667389,335.489899
587.637573,180.707306,3620.124756,3624.136475,298.691498,298.596405,283.316986,283.188202,6.049000,6.062100,10.457200,10.456300,151.804703,152.757202,151.776398,152.750702,188.992996,188.993195,18.000000,18.000000,148.500900,149.319305,276.156586,276.299103,15.385600,4.925100,0.000000,357.589813,335.490509
587.661011,180.706497,3620.111084,3624.127686,298.691193,298.593689,283.314606,283.185394,6.049200,6.062500,10.457900,10.456600,151.755798,152.798599,151.737503,152.810806,188.994995,188.995300,18.000000,18.000000,148.646698,149.450302,276.159393,276.303802,15.378800,4.920200,0.000000,357.511688,335.487793
587.632385,180.709503,3620.058838,3624.122070,298.690399,298.591400,283.314301,283.182892,6.049400,6.062600,10.459000,10.456800,151.648300,152.804993,151.645493,152.795303,188.997192,188.997406,18.000000,18.000000,148.677399,149.475998,276.161896,276.304901,15.372100,4.915200,0.000000,357.437195,335.483307
587.554993,180.713699,3619.967773,3624.092773,298.688507,298.589111,283.318390,283.180695,6.049800,6.061600,10.460400,10.456700,151.641693,152.776199,151.641907,152.752396,188.999496,188.999695,18.000000,18.000000,148.634598,149.404205,276.166199,276.294891,15.365500,4.910200,0.000000,357.362701,335.477905
587.455017,180.716003,3619.825928,3624.076172,298.685699,298.586487,283.326691,283.178711,6.050300,6.061800,10.461800,10.456800,151.638596,152.717606,151.632599,152.748993,189.001999,189.002197,18.000000,18.000000,148.642807,149.343704,276.171204,276.295288,15.359000,4.905200,0.000000,357.292603,335.471985
587.350525,180.717102,3619.687988,3624.056641,298.683197,298.583893,283.334412,283.176514,6.050600,6.061900,10.463000,10.456900,151.618393,152.820496,151.617096,152.813705,189.003998,189.004196,18.000000,18.000000,148.800903,149.494400,276.174713,276.297089,15.352500,4.900200,0.000000,357.215790,335.466003
587.250488,180.723206,3619.576416,3624.046875,298.680695,298.581390,283.339813,283.174408,6.051000,6.061000,10.464300,10.456800,151.617401,152.750504,151.616806,152.735703,189.005905,189.006104,18.000000,18.000000,148.670593,149.315094,276.178589,276.287201,15.346100,4.895100,0.000000,357.143707,335.459900
587.143982,180.724197,3619.486572,3624.009521,298.679108,298.580109,283.343689,283.172302,6.051300,6.061500,10.465400,10.457000,151.498505,152.787796,151.464706,152.806503,189.007996,189.008194,18.000000,18.000000,148.808197,149.423996,276.182007,276.292603,15.339600,4.890100,0.000000,357.074799,335.453796
587.001282,180.728607,3619.412842,3624.012451,298.678802,298.579407,283.346313,283.170013,6.051500,6.061600,10.466300,10.457200,151.296600,152.807007,151.239807,152.803802,189.010406,189.010605,18.000000,18.000000,148.827194,149.438095,276.184692,276.293701,15.333200,4.885100,0.000000,356.998413,335.447510
586.797913,180.733093,3619.348145,3623.982422,298.678314,298.578705,283.347900,283.167786,6.051800,6.060600,10.467300,10.457000,151.050995,152.787003,150.972198,152.771103,189.013199,189.013397,18.000000,18.000000,148.748901,149.331604,276.187408,276.283997,15.326700,4.880000,0.000000,356.926910,335.441193
586.557922,180.735107,3619.290283,3623.949707,298.677094,298.577301,283.349091,283.165710,6.052100,6.060800,10.468000,10.457000,150.797104,152.769501,150.774307,152.790100,189.016602,189.016800,18.000000,18.000000,148.765900,149.293304,276.190613,276.284698,15.320200,4.875000,0.000000,356.856293,335.434906
586.307495,180.736694,3619.239258,3623.963135,298.674988,298.574585,283.350006,283.163513,6.052300,6.061100,10.468700,10.457200,150.719604,152.850098,150.720306,152.847305,189.019699,189.019897,18.000000,18.000000,148.883102,149.409103,276.192993,276.287811,15.313800,4.869900,0.000000,356.781708,335.428497
586.057312,180.742905,3619.181641,3623.922363,298.671600,298.570496,283.350891,283.161407,6.052500,6.061100,10.469500,10.457400,150.693405,152.827896,150.684402,152.819000,189.022598,189.022797,18.000000,18.000000,148.870804,149.392502,276.195709,276.288788,15.307200,4.864500,0.000000,356.707092,335.421814
585.830078,180.748901,3619.129883,3623.894775,298.667114,298.565308,283.351715,283.159698,6.052800,6.061100,10.470200,10.457500,150.666794,152.800598,150.662094,152.797302,189.025497,189.025696,18.000000,18.000000,148.878403,149.390900,276.198303,276.287598,15.300700,4.859400,0.000000,356.632996,335.415314
585.626892,180.754700,3619.076416,3623.882568,298.661591,298.559387,283.352692,283.157990,6.053100,6.059700,10.471000,10.457100,150.578201,152.801193,150.545898,152.811295,189.028397,189.028595,18.000000,18.000000,148.729202,149.179398,276.201385,276.273102,15.294100,4.854200,0.000000,356.560699,335.408691
585.449219,180.755905,3619.014160,3623.863037,298.655609,298.553192,283.353607,283.156097,6.053300,6.060500,10.471700,10.457300,150.582397,152.810593,150.615005,152.817505,189.031097,189.031296,18.000000,18.000000,148.918304,149.341904,276.203613,276.281586,15.287500,4.849100,0.000000,356.485199,335.402008
585.290222,180.775208,3618.963623,3623.833984,298.649689,298.546906,283.354309,283.154114,6.053500,6.059700,10.472400,10.457100,150.596497,152.837601,150.563095,152.823105,189.033295,189.033493,18.000000,18.000000,148.842896,149.248199,276.205688,276.272186,15.280900,4.843900,0.000000,356.410706,335.395508
585.145874,180.770203,3618.910400,3623.816650,298.643585,298.540894,283.355011,283.152008,6.053700,6.060000,10.473200,10.457200,150.525497,152.825806,150.546005,152.822296,189.035599,189.035797,18.000000,18.000000,148.898407,149.274597,276.208496,276.276398,15.274200,4.838700,0.000000,356.338593,335.388611
585.001770,180.775208,3618.852783,3623.810059,298.638306,298.535400,283.355286,283.149597,6.053400,6.060100,10.473800,10.457300,150.568298,152.857300,150.545700,152.836105,189.037598,189.037796,18.000000,18.000000,148.895996,149.281693,276.204315,276.277588,15.267600,4.833600,0.000000,356.261414,335.381805
584.857788,180.775497,3618.806396,3623.775146,298.632904,298.530090,283.355408,283.147003,6.053600,6.060200,10.474600,10.457400,150.490707,152.822098,150.503494,152.820099,189.039795,189.039993,18.000000,18.000000,148.894806,149.298004,276.207886,276.278290,15.261000,4.828500,0.000000,356.186493,335.375000
584.712097,180.776596,3618.756592,3623.750977,298.627686,298.524994,283.355194,283.144196,6.053900,6.058900,10.475400,10.457100,150.500397,152.838303,150.460007,152.838104,189.041901,189.042099,18.000000,18.000000,148.825699,149.179901,276.210602,276.264099,15.254400,4.823300,0.000000,356.114685,335.368195
584.565002,180.776093,3618.714111,3623.735352,298.622314,298.519806,283.354797,283.141205,6.054100,6.059300,10.476200,10.457200,150.424393,152.853607,150.455704,152.848602,189.044098,189.044296,18.000000,18.000000,148.909195,149.215393,276.212708,276.269287,15.247800,4.818200,0.000000,356.041504,335.361206
584.419678,180.775208,3618.672119,3623.725830,298.617310,298.514801,283.354187,283.138092,6.054300,6.058700,10.477000,10.457000,150.489700,152.898804,150.462708,152.881805,189.045898,189.046097,18.000000,18.000000,148.916794,149.211105,276.214813,276.261200,15.241200,4.813100,0.000000,355.965790,335.354309
584.275391,180.776596,3618.626465,3623.735596,298.612396,298.509613,283.353607,283.135101,6.054400,6.058800,10.477700,10.457200,150.407593,152.865997,150.425201,152.865204,189.047897,189.048004,18.000000,18.000000,148.928406,149.188293,276.216400,276.263885,15.234600,4.807900,0.000000,355.888306,335.347290
584.135986,180.776993,3618.579834,3623.686279,298.606110,298.503693,283.352814,283.131989,6.054600,6.059000,10.478600,10.457400,150.464905,152.907196,150.460693,152.899597,189.049606,189.049805,18.000000,18.000000,149.009796,149.273499,276.218201,276.265808,15.228000,4.802500,0.000000,355.814606,335.339905
584.002686,180.779999,3618.540527,3623.695557,298.601013,298.498199,283.352112,283.129211,6.053900,6.057900,10.479100,10.457100,150.406403,152.874893,150.341293,152.879105,189.051407,189.051605,18.000000,18.000000,148.778397,149.031403,276.209686,276.253296,15.221400,4.797400,0.000000,355.738312,335.332886
583.875427,180.773804,3618.504639,3623.704346,298.595306,298.492615,283.351105,283.126190,6.054300,6.058400,10.479800,10.457300,150.283600,152.894196,150.347107,152.885300,189.053696,189.053894,18.000000,18.000000,148.911804,149.158401,276.215515,276.259491,15.214800,4.792300,0.000000,355.661407,335.325714
583.756226,180.774002,3618.463135,3623.690430,298.589813,298.486908,283.350006,283.123199,6.054600,6.058500,10.480600,10.457400,150.443802,152.943405,150.435593,152.925598,189.055206,189.055405,18.000000,18.000000,149.046097,149.287003,276.217712,276.259094,15.208200,4.787200,0.000000,355.584412,335.318512
583.641174,180.777405,3618.427246,3623.662354,298.584412,298.481415,283.348785,283.120300,6.054700,6.057200,10.481500,10.457200,150.283203,152.898499,150.195007,152.913406,189.057007,189.057205,18.000000,18.000000,148.859299,149.052597,276.219086,276.246002,15.201600,4.782000,0.000000,355.516602,335.311401
583.524414,180.774796,3618.387695,3623.638916,298.578491,298.476013,283.347595,283.117188,6.054800,6.057800,10.482100,10.457500,150.086594,152.928696,150.080002,152.926895,189.059494,189.059601,18.000000,18.000000,149.006104,149.177094,276.219086,276.252411,15.195000,4.777000,0.000000,355.445007,335.304291
583.413391,180.775604,3618.354004,3623.624756,298.573395,298.470612,283.346191,283.114105,6.053600,6.057000,10.482400,10.457300,149.909897,152.945602,149.825806,152.958099,189.062103,189.062302,18.000000,18.000000,148.753494,148.948700,276.207703,276.243103,15.188400,4.771900,0.000000,355.369598,335.297302
583.301270,180.768204,3618.320801,3623.629395,298.567596,298.465210,283.344513,283.110809,6.054500,6.057300,10.483300,10.457500,149.751297,152.971603,149.767395,152.968399,189.065094,189.065308,18.000000,18.000000,148.994904,149.174194,276.216705,276.247009,15.181900,4.766800,0.000000,355.292694,335.289886
583.191711,180.770905,3618.287842,3623.608643,298.562897,298.459991,283.342896,283.107697,6.053800,6.056900,10.483700,10.457500,149.662796,152.975693,149.584503,152.985199,189.067993,189.068207,18.000000,18.000000,148.902206,149.084900,276.208588,276.242310,15.175300,4.761700,2.699400,355.218292,335.282806
583.078430,180.768997,3618.257813,3623.598389,298.557312,298.454712,283.341095,283.104401,6.054200,6.056400,10.484600,10.457500,149.369507,153.019699,149.344894,153.024597,189.071503,189.071701,18.000000,18.000000,148.867798,149.024506,276.213989,276.237793,15.168700,4.756600,8.949300,355.144196,335.275513
582.965515,180.768402,3618.226563,3623.597900,298.551910,298.449310,283.339294,283.101105,6.054400,6.056700,10.485300,10.457700,149.301102,153.025894,149.257004,153.029297,189.075104,189.075394,18.000000,18.000000,149.044296,149.186493,276.215698,276.241211,15.162200,4.751600,15.439500,355.069611,335.268402
582.853821,180.772598,3618.192383,3623.566406,298.546509,298.443787,283.337494,283.097687,6.053800,6.056600,10.485800,10.457900,149.087006,153.043900,149.013596,153.052002,189.079193,189.079407,18.000000,18.000000,148.925201,149.078903,276.208008,276.238190,15.155600,4.746500,22.141500,354.998505,335.261414
582.749084,180.771393,3618.165283,3623.576172,298.541504,298.438293,283.335602,283.094391,6.053800,6.055400,10.486600,10.457600,148.759399,153.092697,148.709198,153.103302,189.083801,189.084106,18.000000,18.000000,148.775803,148.906799,276.210510,276.226807,15.149100,4.741400,29.095200,354.919586,335.254211
582.648621,180.767197,3618.129883,3623.548584,298.535095,298.432404,283.333588,283.090912,6.054200,6.055900,10.487300,10.457900,148.683594,153.106506,148.660294,153.106995,189.088501,189.088806,18.000000,18.000000,149.051895,149.157898,276.213409,276.232788,15.142500,4.736100,36.257702,354.845306,335.246796
582.545593,180.770599,3618.103516,3623.557129,298.529907,298.426910,283.331696,283.087311,6.054200,6.055300,10.488100,10.457800,148.497192,153.122299,148.420197,153.133499,189.093201,189.093506,18.000000,18.000000,148.948898,149.035202,276.212891,276.222412,15.136100,4.731000,43.662102,354.772797,335.239990
582.449402,180.770798,3618.067139,3623.522217,298.524292,298.421387,283.329803,283.083710,6.053300,6.054900,10.488400,10.457900,148.146301,153.176498,148.085907,153.184204,189.098602,189.098801,18.000000,18.000000,148.782303,148.860001,276.203491,276.222992,15.129600,4.726000,51.298100,354.697601,335.233093
582.351318,180.766098,3618.041992,3623.518066,298.518494,298.415985,283.327911,283.080292,6.053900,6.055000,10.489100,10.457900,148.057404,153.182098,148.040298,153.183807,189.104095,189.104401,18.000000,18.000000,149.016098,149.100693,276.209808,276.220001,15.123100,4.720900,59.133099,354.628204,335.226105
582.255371,180.768707,3618.012207,3623.505371,298.512909,298.410492,283.325897,283.076599,6.053300,6.054100,10.489600,10.457900,147.818298,153.217407,147.732895,153.229904,189.109497,189.109802,18.000000,18.000000,148.812393,148.868103,276.202698,276.214203,15.116600,4.715900,67.222603,354.560303,335.219604
582.160522,180.764694,3617.989746,3623.515625,298.507385,298.405212,283.324005,283.072998,6.053600,6.054500,10.490300,10.458100,147.628098,153.239807,147.615402,153.239899,189.115402,189.115707,18.000000,18.000000,149.013306,149.073898,276.207489,276.215790,15.110200,4.710900,75.519600,354.484100,335.212585
582.069885,180.768402,3617.953857,3623.491455,298.502289,298.399689,283.322113,283.069305,6.053200,6.053600,10.490900,10.458000,147.433701,153.264603,147.341705,153.278397,189.121307,189.121597,18.000000,18.000000,148.839005,148.873001,276.201813,276.206604,15.103800,4.705900,84.031097,354.410309,335.205994
581.976624,180.765701,3617.926025,3623.471191,298.496887,298.394287,283.320190,283.065704,6.053400,6.053900,10.491500,10.458300,147.174500,153.299805,147.160797,153.299896,189.127701,189.128006,18.000000,18.000000,148.992203,149.025299,276.205414,276.210693,15.097400,4.700800,92.761497,354.340088,335.199402
581.882507,180.767899,3617.897461,3623.486572,298.491486,298.389008,283.318390,283.062012,6.053600,6.053200,10.492300,10.458300,147.040802,153.311905,146.962997,153.323196,189.134003,189.134399,18.000000,18.000000,148.966202,148.972000,276.207092,276.200806,15.091100,4.695800,101.736504,354.265289,335.192902
581.791626,180.769104,3617.867432,3623.487793,298.485992,298.383606,283.316498,283.058289,6.053600,6.053000,10.492900,10.458500,146.726501,153.359497,146.679504,153.365005,189.140900,189.141205,18.000000,18.000000,148.966507,148.934494,276.205902,276.201813,15.084800,4.690800,110.891800,354.196411,335.186188
581.700195,180.769501,3617.839355,3623.484863,298.480804,298.378296,283.314697,283.054413,6.052700,6.053100,10.493100,10.458700,146.539093,153.376297,146.473999,153.382507,189.147903,189.148193,18.000000,18.000000,148.884598,148.887497,276.196899,276.200195,15.078400,4.685800,120.294601,354.123505,335.179504
581.612793,180.768295,3617.806396,3623.454834,298.475494,298.372986,283.312714,283.050690,6.053200,6.052200,10.493800,10.458500,146.304993,153.407593,146.258301,153.416794,189.154999,189.155396,18.000000,18.000000,148.922607,148.893204,276.203491,276.191406,15.072100,4.680800,129.914795,354.055695,335.173309
581.524902,180.768097,3617.780518,3623.438721,298.469299,298.367493,283.310699,283.046814,6.053200,6.052400,10.494300,10.458800,146.129395,153.434601,146.092194,153.437805,189.162201,189.162598,18.000000,18.000000,149.010605,148.957199,276.201202,276.194000,15.065800,4.675800,139.753799,353.991394,335.167206
581.437683,180.770706,3617.756104,3623.466553,298.464600,298.362213,283.308990,283.042908,6.052500,6.052200,10.494700,10.458900,145.908997,153.454102,145.844696,153.461594,189.169403,189.169800,18.000000,18.000000,148.882797,148.855606,276.196198,276.188202,15.059600,4.670900,149.800293,353.916595,335.161011
581.351501,180.769897,3617.721191,3623.454590,298.459503,298.357086,283.307098,283.039093,6.053000,6.051300,10.495300,10.458900,145.656204,153.495193,145.609894,153.503601,189.176895,189.177399,18.000000,18.000000,148.923798,148.846100,276.200806,276.183899,15.053400,4.665900,160.051300,353.842804,335.154785
581.266418,180.769806,3617.695068,3623.439697,298.453705,298.351807,283.305206,283.035187,6.053100,6.051600,10.495800,10.459100,145.530807,153.509094,145.489197,153.512695,189.184402,189.184906,18.000000,18.000000,149.056595,148.968002,276.202515,276.182892,15.047200,4.660900,170.526993,353.775513,335.148590
581.179382,180.773300,3617.666016,3623.434326,298.448914,298.346497,283.303314,283.031189,6.052600,6.050500,10.496100,10.459000,145.251495,153.547501,145.160599,153.561401,189.192001,189.192398,18.000000,18.000000,148.830597,148.711899,276.194397,276.174500,15.041000,4.656000,181.217194,353.707001,335.142792
581.092102,180.769608,3617.640869,3623.439697,298.443207,298.341187,283.301514,283.027191,6.052600,6.051000,10.496500,10.459300,145.023300,153.576706,145.017502,153.575699,189.199905,189.200302,18.000000,18.000000,148.994598,148.895401,276.197510,276.177795,15.034900,4.651000,192.130600,353.635590,335.136810
581.012207,180.771500,3617.615479,3623.435791,298.438202,298.336090,283.299805,283.023285,6.052900,6.050000,10.497100,10.459200,144.904800,153.591599,144.826202,153.604095,189.207504,189.207901,18.000000,18.000000,148.963699,148.822800,276.200104,276.167297,15.028700,4.646100,203.225601,353.569794,335.131104
580.925171,180.772293,3617.583252,3623.449219,298.432587,298.330688,283.298004,283.019196,6.053000,6.050200,10.497500,10.459500,144.650101,153.629593,144.616898,153.632294,189.215302,189.215805,18.000000,18.000000,149.028000,148.859299,276.197998,276.170197,15.022600,4.641100,214.550995,353.497986,335.125214
580.846985,180.775101,3617.552979,3623.417725,298.427704,298.325592,283.296295,283.015289,6.051900,6.050300,10.497600,10.459800,144.450195,153.646301,144.388199,153.651794,189.223206,189.223602,18.000000,18.000000,148.897995,148.773804,276.189392,276.169586,15.016500,4.636200,226.067993,353.433502,335.119812
580.765320,180.774399,3617.528320,3623.438721,298.422211,298.320404,283.294586,283.011414,6.052600,6.049100,10.498200,10.459500,144.258102,153.672394,144.204300,153.683807,189.231003,189.231506,18.000000,18.000000,148.936401,148.767502,276.196899,276.156586,15.010400,4.631300,237.818298,353.364502,335.114105
580.686096,180.774704,3617.494873,3623.417725,298.417114,298.315186,283.292786,283.007294,6.052700,6.049300,10.498500,10.459800,144.046097,153.709900,144.021103,153.711594,189.238907,189.239395,18.000000,18.000000,149.033203,148.826401,276.195404,276.160309,15.004400,4.626400,249.750198,353.296387,335.108612
580.607483,180.776505,3617.469238,3623.413574,298.411987,298.310089,283.291290,283.003296,6.051700,6.048600,10.498600,10.459800,143.862106,153.727707,143.781494,153.739105,189.246597,189.247101,18.000000,18.000000,148.838104,148.648804,276.187805,276.151398,14.998300,4.621400,261.895203,353.230804,335.103088
580.447021,180.773804,3617.438232,3623.388916,298.406189,298.304596,283.289398,282.998810,6.052500,6.048600,10.499100,10.460000,143.644699,153.763199,143.630798,153.763901,189.256393,189.256897,18.000000,18.000000,149.036697,148.814499,276.194885,276.152802,14.990900,4.616200,277.380493,353.162506,335.097687
580.365295,180.776993,3617.409424,3623.421387,298.401398,298.299591,283.287689,282.994904,6.051700,6.048000,10.499300,10.460100,143.474396,153.780106,143.389603,153.791901,189.264008,189.264603,18.000000,18.000000,148.939804,148.716599,276.187012,276.146698,14.984900,4.611300,289.977600,353.092010,335.092499
580.287415,180.777206,3617.379639,3623.412842,298.396393,298.294586,283.286194,282.990814,6.052200,6.047700,10.499700,10.460300,143.212601,153.821396,143.203003,153.822998,189.271805,189.272400,18.000000,18.000000,148.932404,148.686096,276.191711,276.143402,14.979000,4.606400,302.789215,353.026703,335.087311
580.207275,180.776794,3617.349609,3623.414063,298.391205,298.289612,283.284607,282.986908,6.051800,6.047900,10.499900,10.460600,143.130707,153.828003,143.074203,153.832901,189.279404,189.279999,18.000000,18.000000,149.037201,148.783707,276.187592,276.145386,14.973100,4.601600,315.785400,352.957306,335.082306
580.127502,180.780304,3617.323975,3623.388428,298.385895,298.284393,283.282990,282.982788,6.051900,6.047400,10.500200,10.460700,142.912903,153.848404,142.866699,153.855896,189.287094,189.287704,18.000000,18.000000,148.978607,148.742798,276.187988,276.140594,14.967200,4.596700,329.013397,352.898193,335.077515
580.052185,180.781693,3617.291504,3623.415283,298.381195,298.279388,283.281494,282.978912,6.052100,6.046400,10.500600,10.460600,142.662399,153.886398,142.612305,153.877106,189.294800,189.295395,18.000000,18.000000,148.903107,148.599594,276.190491,276.128998,14.961400,4.591800,342.414398,352.827606,335.072510
579.976685,180.780304,3617.261963,3623.416260,298.376495,298.274506,283.279907,282.974792,6.052100,6.046700,10.500800,10.461000,142.564407,153.906204,142.533203,153.908707,189.302505,189.303101,18.000000,18.000000,149.089203,148.766998,276.191010,276.133301,14.955600,4.586900,356.012787,352.760712,335.067810
579.903076,180.783798,3617.234375,3623.385742,298.371307,298.269501,283.278412,282.970612,6.051300,6.045700,10.500800,10.460900,142.309494,153.830795,142.238098,153.794495,189.310196,189.310699,18.000000,18.000000,148.830505,148.504395,276.182312,276.122009,14.949800,4.582000,369.820099,352.701813,335.063599
579.827576,180.779297,3617.204590,3623.414795,298.366089,298.264496,283.277008,282.966705,6.051900,6.046200,10.501100,10.461200,142.210098,153.870407,142.211304,153.904800,189.317902,189.318497,18.000000,18.000000,149.070496,148.731903,276.188812,276.126801,14.944000,4.577200,383.807709,352.634186,335.058990
579.750183,180.783005,3617.182373,3623.415283,298.361206,298.259613,283.275391,282.962494,6.051200,6.045900,10.501200,10.461500,142.081604,153.855103,142.018997,153.821396,189.325195,189.325806,18.000000,18.000000,149.000702,148.673203,276.181610,276.124390,14.938300,4.572300,398.001190,352.570587,335.054810
579.673401,180.784607,3617.153076,3623.402100,298.356293,298.254608,283.273895,282.958588,6.051700,6.044700,10.501500,10.461300,141.823898,153.752808,141.785797,153.755997,189.332993,189.333603,18.000000,18.000000,148.884094,148.518707,276.185913,276.111115,14.932600,4.567500,412.389313,352.509003,335.050690
579.600281,180.782593,3617.121582,3623.413818,298.351013,298.249786,283.272308,282.954498,6.051700,6.045100,10.501700,10.461600,141.751602,153.816895,141.732697,153.828995,189.340607,189.341202,18.000000,18.000000,149.092499,148.696899,276.187103,276.115906,14.926900,4.562600,426.974792,352.446899,335.046387
579.522522,180.786301,3617.095947,3623.395020,298.346588,298.244995,283.270905,282.950409,6.051000,6.044100,10.501700,10.461600,141.544495,153.733704,141.472595,153.691605,189.348099,189.348694,18.000000,18.000000,148.877304,148.474304,276.179413,276.105011,14.921300,4.557800,441.730499,352.382813,335.042603
579.447510,180.783707,3617.068604,3623.424805,298.341614,298.240112,283.269501,282.946411,6.051500,6.044600,10.501900,10.462000,141.422394,153.722794,141.431793,153.758698,189.355804,189.356400,18.000000,18.000000,149.060104,148.646194,276.184814,276.109589,14.915700,4.553000,450.000000,352.318390,335.038788
579.375305,180.786697,3617.037598,3623.405518,298.336700,298.234985,283.267914,282.942200,6.051700,6.043500,10.502200,10.461900,141.303696,153.730804,141.232803,153.697098,189.363098,189.363800,18.000000,18.000000,148.994400,148.541901,276.186188,276.097107,14.910000,4.547800,450.000000,352.252289,335.034607
579.304016,180.787903,3617.009521,3623.413818,298.332001,298.230194,283.266388,282.938202,6.051700,6.043800,10.502400,10.462300,141.104004,153.656403,141.092697,153.667603,189.370804,189.371399,18.000000,18.000000,149.072495,148.589203,276.187012,276.100708,14.904500,4.543000,450.000000,352.187714,335.030701
579.230774,180.789902,3616.978027,3623.429688,298.326691,298.225311,283.265106,282.934296,6.051800,6.043800,10.502600,10.462600,141.013596,153.654907,140.975296,153.638596,189.378204,189.378799,18.000000,18.000000,149.120300,148.639008,276.187988,276.100006,14.898900,4.538200,450.000000,352.127411,335.026611
579.157776,180.794601,3616.951660,3623.393799,298.321594,298.220490,283.263489,282.930389,6.050900,6.042500,10.502400,10.462500,140.800995,153.541199,140.716995,153.477203,189.385803,189.386398,18.000000,18.000000,148.839996,148.339096,276.176514,276.086090,14.893300,4.533400,450.000000,352.072296,335.022797
579.088013,180.791000,3616.927002,3623.409912,298.316986,298.215698,283.261993,282.926514,6.051100,6.043000,10.502300,10.462800,140.619202,153.418701,140.658096,153.474701,189.393799,189.394394,18.000000,18.000000,148.988098,148.501404,276.180389,276.092194,14.887800,4.528600,450.000000,352.006195,335.018585
579.017517,180.788696,3616.899414,3623.431152,298.312286,298.210907,283.260315,282.922485,6.050900,6.042500,10.502300,10.462800,140.684692,153.555496,140.629700,153.520203,189.400803,189.401398,18.000000,18.000000,149.047501,148.550705,276.176910,276.085205,14.882200,4.523800,450.000000,351.942108,335.014313
578.944397,180.792694,3616.872803,3623.405518,298.307800,298.206299,283.258698,282.918610,6.050700,6.041800,10.502300,10.462900,140.404602,153.360596,140.385895,153.361496,189.408096,189.408707,18.000000,18.000000,148.867401,148.347595,276.176514,276.080292,14.876600,4.519000,450.000000,351.882996,335.010406
578.870972,180.788406,3616.850342,3623.417480,298.302612,298.201599,283.257294,282.915009,6.051100,6.042200,10.502500,10.463200,140.445099,153.470306,140.427597,153.469604,189.414902,189.415604,18.000000,18.000000,149.138702,148.607193,276.180115,276.083191,14.871100,4.514200,450.000000,351.821686,335.006714
578.798401,180.794098,3616.822266,3623.411621,298.297485,298.196808,283.255707,282.911102,6.050800,6.041000,10.502500,10.463100,140.273499,153.385300,140.201797,153.335098,189.421799,189.422394,18.000000,18.000000,148.934799,148.370804,276.175812,276.070496,14.865600,4.509500,1350.000122,351.758301,335.004700
578.725891,180.792297,3616.799072,3623.391846,298.294586,298.192291,283.254486,282.907501,6.050400,6.041400,10.502400,10.463500,140.078598,153.241501,140.089096,153.261002,189.429092,189.429703,18.000000,18.000000,148.957794,148.401703,276.173401,276.075104,14.860700,4.504800,1350.000122,351.699799,335.014496
578.650879,180.790100,3616.778564,3623.404297,298.290588,298.187988,283.253204,282.904205,6.050900,6.040800,10.502500,10.463500,140.102203,153.318405,140.061798,153.299805,189.435898,189.436600,18.000000,18.000000,149.071793,148.501694,276.177490,276.067902,14.856300,4.500000,1350.000122,351.651886,335.021301
578.579407,180.792999,3616.753906,3623.416260,298.286407,298.183685,283.252014,282.900787,6.050300,6.040500,10.502400,10.463700,139.899307,153.194901,139.862106,153.164200,189.442902,189.443497,18.000000,18.000000,148.924896,148.322098,276.170593,276.065308,14.852100,4.495100,1350.000122,351.607391,335.026703
578.511414,180.796295,3616.738525,3623.417480,298.282196,298.179108,283.250702,282.897095,6.050400,6.040600,10.502500,10.464000,139.836197,153.154007,139.834106,153.164093,189.449799,189.450500,18.000000,18.000000,149.046906,148.465195,276.172913,276.065796,14.847900,4.490000,1350.000122,351.559296,335.031799
