热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
578.457520,180.798904,3616.719238,3623.417969,298.278107,298.174896,283.249390,282.893707,6.050700,6.039700,10.502600,10.464000,139.740097,153.124496,139.692795,153.098404,189.456497,189.457108,18.000000,18.000000,148.997696,148.373901,276.175415,276.056091,14.843800,4.485100,1350.000122,351.513000,335.036407
578.404297,180.818298,3616.698486,3623.418945,298.273712,298.170502,283.247986,282.890289,6.050800,6.040000,10.502700,10.464300,139.639496,153.080093,139.632797,153.083893,189.463196,189.463898,18.000000,18.000000,149.121399,148.474899,276.176910,276.059692,14.839700,4.480300,1350.000122,351.467987,335.040588
578.354980,180.814697,3616.677246,3623.443848,298.269806,298.166412,283.247009,282.886902,6.050500,6.039000,10.502600,10.464300,139.511200,153.011902,139.452698,152.964203,189.469894,189.470505,18.000000,18.000000,148.965103,148.290802,276.172089,276.049286,14.835600,4.475500,1350.000122,351.422699,335.045013
578.308228,180.812302,3616.658203,3623.455811,298.265594,298.162201,283.245605,282.883514,6.049700,6.039500,10.502300,10.464700,139.355896,152.854904,139.363403,152.859802,189.476898,189.477493,18.000000,18.000000,148.929993,148.291199,276.165405,276.054291,14.831500,4.470600,1350.000122,351.377899,335.049103
578.266113,180.810501,3616.640137,3623.444092,298.261108,298.158295,283.244202,282.880096,6.050300,6.038900,10.502400,10.464600,139.401993,152.919998,139.376602,152.908203,189.483200,189.483902,18.000000,18.000000,149.069901,148.417099,276.171600,276.046692,14.827400,4.465800,1350.000122,351.335510,335.053497
578.224487,180.812302,3616.626953,3623.456543,298.257385,298.154297,283.242706,282.876709,6.049800,6.038700,10.502200,10.464800,139.246902,152.812302,139.222900,152.785202,189.489502,189.490097,18.000000,18.000000,148.957794,148.272705,276.165192,276.046509,14.823300,4.461000,1350.000122,351.290314,335.057709
578.175110,180.810898,3616.610107,3623.444580,298.253510,298.150604,283.241302,282.873413,6.049700,6.038500,10.502100,10.464900,139.203400,152.754501,139.191803,152.750595,189.495697,189.496399,18.000000,18.000000,148.994797,148.337799,276.165497,276.042999,14.819100,4.456100,1350.000122,351.246002,335.061890
578.128479,180.811096,3616.592529,3623.449463,298.249512,298.146698,283.239685,282.870087,6.050000,6.038000,10.502200,10.465000,139.120499,152.714096,139.100204,152.702103,189.501801,189.502396,18.000000,18.000000,149.002396,148.300507,276.168396,276.038391,14.815100,4.451300,1350.000122,351.201904,335.065887
578.083984,180.811203,3616.578125,3623.460938,298.245605,298.143097,283.238190,282.866913,6.050000,6.038300,10.502100,10.465300,139.094803,152.706406,139.082108,152.693100,189.507599,189.508301,18.000000,18.000000,149.101700,148.390900,276.166687,276.041199,14.811000,4.446600,1350.000122,351.158295,335.070099
578.039612,180.813995,3616.556885,3623.453613,298.242096,298.139313,283.236786,282.863586,6.049000,6.038300,10.501800,10.465600,138.979904,152.560394,138.954697,152.526993,189.513596,189.514206,18.000000,18.000000,148.938004,148.272003,276.157806,276.041412,14.806900,4.441800,1350.000122,351.109589,335.074097
577.992676,180.812393,3616.540771,3623.469238,298.238403,298.135712,283.235413,282.860687,6.049700,6.037100,10.501900,10.465300,138.923294,152.521103,138.892700,152.505997,189.519501,189.520096,18.000000,18.000000,148.960297,148.256897,276.164703,276.027405,14.802800,4.437000,1350.000122,351.067596,335.078094
577.947510,180.810898,3616.523193,3623.466309,298.234589,298.131989,283.233887,282.857513,6.049800,6.037500,10.501900,10.465600,138.838593,152.474701,138.852493,152.488297,189.525299,189.525894,18.000000,18.000000,149.074799,148.327805,276.165985,276.032501,14.798700,4.432200,1350.000122,351.022003,335.082306
577.902588,180.812805,3616.506592,3623.468262,298.230804,298.128113,283.232391,282.854187,6.049400,6.036800,10.501600,10.465600,138.825195,152.468903,138.777695,152.422806,189.530701,189.531296,18.000000,18.000000,148.941498,148.190201,276.158112,276.022888,14.794600,4.427200,1350.000122,350.976715,335.086792
577.857300,180.810806,3616.487549,3623.460938,298.226990,298.124603,283.230896,282.851288,6.048800,6.036800,10.501400,10.465900,138.646103,152.273102,138.661301,152.280594,189.536407,189.537094,18.000000,18.000000,148.935699,148.202301,276.157990,276.026611,14.790500,4.422400,1350.000122,350.930786,335.090698
577.808472,180.808304,3616.470459,3623.477539,298.223389,298.120789,283.229401,282.848297,6.049100,6.036900,10.501200,10.465900,138.763107,152.373093,138.755096,152.359299,189.541595,189.542206,18.000000,18.000000,149.056595,148.321899,276.155701,276.023895,14.786400,4.417700,1350.000122,350.884613,335.094696
577.757202,180.809998,3616.457520,3623.472900,298.220001,298.117310,283.227905,282.845398,6.048600,6.035900,10.501100,10.465900,138.610199,152.207703,138.576797,152.176605,189.546707,189.547302,18.000000,18.000000,148.862701,148.117798,276.155090,276.016693,14.782300,4.413000,1350.000122,350.842010,335.098602
577.709290,180.805801,3616.431396,3623.460938,298.216095,298.113800,283.226501,282.842499,6.049100,6.036400,10.501100,10.466200,138.644608,152.240799,138.662094,152.254105,189.551697,189.552399,18.000000,18.000000,149.110397,148.349594,276.157196,276.021301,14.778200,4.408200,1350.000122,350.797791,335.102814
577.660583,180.809799,3616.418457,3623.456299,298.212494,298.110199,283.225006,282.839813,6.048300,6.035700,10.500800,10.466200,138.586304,152.158707,138.534698,152.104095,189.556396,189.557098,18.000000,18.000000,148.867706,148.115906,276.149292,276.011505,14.774200,4.403500,1350.000122,350.755188,335.106903
577.607971,180.805298,3616.404053,3623.472900,298.208893,298.106689,283.223602,282.837097,6.048800,6.035800,10.500800,10.466400,138.477707,152.047104,138.509506,152.072906,189.561493,189.562103,18.000000,18.000000,149.046906,148.273102,276.155090,276.015900,14.770100,4.398800,1350.000122,350.711090,335.110809
577.559082,180.806595,3616.387207,3623.457520,298.205292,298.102997,283.222198,282.834412,6.048900,6.035400,10.500800,10.466400,138.542099,152.094498,138.510101,152.066193,189.565994,189.566605,18.000000,18.000000,149.037094,148.245895,276.156311,276.007294,14.766000,4.394100,1350.000122,350.667603,335.115112
577.506226,180.807404,3616.370850,3623.472412,298.201599,298.099609,283.220612,282.831696,6.049000,6.035200,10.500800,10.466700,138.397797,151.963501,138.391693,151.951996,189.570694,189.571304,18.000000,18.000000,149.037506,148.211899,276.157501,276.009705,14.761900,4.389400,1350.000122,350.621704,335.118896
577.454224,180.807999,3616.350586,3623.470947,298.198303,298.096100,283.219208,282.829010,6.048100,6.035100,10.500300,10.466700,138.416901,151.947098,138.382095,151.897095,189.575195,189.575806,18.000000,18.000000,148.913803,148.112000,276.144012,276.004089,14.757800,4.384700,1350.000122,350.577087,335.122803
577.401489,180.804993,3616.335938,3623.467285,298.195099,298.092590,283.217590,282.826202,6.048000,6.034700,10.500200,10.466800,138.253693,151.733398,138.276306,151.749405,189.580200,189.580795,18.000000,18.000000,148.915405,148.124496,276.149689,276.004211,14.753700,4.380100,1350.000122,350.530609,335.126495
577.350830,180.801605,3616.319092,3623.456543,298.191193,298.088989,283.215912,282.823608,6.048000,6.034800,10.499800,10.466800,138.421204,151.869095,138.408600,151.843903,189.584305,189.584900,18.000000,18.000000,149.006302,148.209702,276.142792,276.001495,14.749700,4.375400,1350.000122,350.487915,335.130493
577.297729,180.802307,3616.305664,3623.443604,298.187592,298.085510,283.214294,282.821014,6.047600,6.034200,10.499700,10.466900,138.269394,151.676102,138.262894,151.663803,189.588394,189.589005,18.000000,18.000000,148.874207,148.079605,276.144287,275.998413,14.745500,4.370700,1350.000122,350.446503,335.134399
577.241577,180.798599,3616.290527,3623.437744,298.183807,298.082001,283.212585,282.818390,6.048000,6.034600,10.499600,10.467100,138.372299,151.751099,138.382401,151.752502,189.592194,189.592804,18.000000,18.000000,149.084503,148.278107,276.145111,276.001495,14.741400,4.366000,1350.000122,350.403687,335.138397
577.184814,180.802094,3616.277100,3623.468994,298.180695,298.078613,283.211090,282.816010,6.047200,6.034500,10.499400,10.467200,138.317902,151.638901,138.292694,151.598297,189.595795,189.596405,18.000000,18.000000,148.905701,148.130096,276.137695,275.998108,14.737400,4.361400,1350.000122,350.356506,335.142395
577.133972,180.798798,3616.260254,3623.465820,298.177185,298.074890,283.209503,282.813507,6.047600,6.033500,10.499400,10.467100,138.240601,151.544495,138.232498,151.538101,189.599701,189.600296,18.000000,18.000000,148.905106,148.087097,276.142700,275.989807,14.733300,4.356800,1350.000122,350.308807,335.145905
577.080811,180.795700,3616.243652,3623.463623,298.173615,298.071289,283.207794,282.811005,6.047700,6.034000,10.499300,10.467300,138.268997,151.553497,138.287506,151.563293,189.603500,189.604095,18.000000,18.000000,149.062393,148.231598,276.143585,275.993591,14.729200,4.352100,1350.000122,350.264404,335.149597
577.026917,180.797302,3616.227783,3623.450684,298.170013,298.067688,283.206085,282.808411,6.047500,6.033200,10.499000,10.467200,138.247803,151.513397,138.213699,151.473297,189.606903,189.607407,18.000000,18.000000,148.899399,148.052002,276.137299,275.985199,14.725000,4.347500,1350.000122,350.222900,335.153503
576.969727,180.794006,3616.217529,3623.443604,298.166504,298.064087,283.204498,282.805908,6.046700,6.033600,10.498700,10.467500,138.148804,151.351303,138.175507,151.358795,189.610504,189.611099,18.000000,18.000000,148.912201,148.102600,276.134613,275.990906,14.720900,4.342800,1350.000122,350.175995,335.157410
576.916321,180.791794,3616.198730,3623.438965,298.162689,298.060608,283.202789,282.803497,6.047200,6.033700,10.498600,10.467600,138.280396,151.427902,138.286896,151.421494,189.613693,189.614197,18.000000,18.000000,149.061005,148.253601,276.136688,275.992188,14.716900,4.338200,1350.000122,350.132507,335.161102
576.859375,180.794495,3616.184326,3623.415283,298.159210,298.057007,283.200897,282.801086,6.046300,6.032800,10.498300,10.467400,138.220596,151.313995,138.171204,151.258606,189.616592,189.617203,18.000000,18.000000,148.774506,147.970505,276.128204,275.978790,14.712700,4.333600,1350.000122,350.093506,335.165192
576.804321,180.788193,3616.171875,3623.410156,298.155304,298.053314,283.199188,282.798706,6.046800,6.032800,10.498200,10.467500,138.128006,151.206696,138.175995,151.244705,189.620102,189.620605,18.000000,18.000000,148.968597,148.131897,276.134186,275.983887,14.708600,4.329000,1350.000122,350.047089,335.168701
576.752502,180.787292,3616.161133,3623.423584,298.151794,298.049805,283.197296,282.796295,6.046900,6.032600,10.498100,10.467500,138.270706,151.309601,138.255295,151.290298,189.622696,189.623199,18.000000,18.000000,148.999802,148.153305,276.133911,275.977203,14.704500,4.324400,1350.000122,350.002594,335.172485
576.699890,180.786896,3616.145264,3623.420898,298.148590,298.046295,283.195587,282.793701,6.045900,6.032200,10.497700,10.467600,138.142700,151.150894,138.124695,151.112503,189.625397,189.626007,18.000000,18.000000,148.788605,147.945404,276.123505,275.977295,14.700400,4.319800,1350.000122,349.955994,335.176208
576.648193,180.780594,3616.130127,3623.422607,298.144806,298.042603,283.193695,282.791290,6.046400,6.032600,10.497600,10.467700,138.217896,151.152802,138.255005,151.176605,189.628098,189.628693,18.000000,18.000000,149.020798,148.197800,276.128906,275.980194,14.696300,4.315200,1350.000122,349.909698,335.179688
576.593018,180.782303,3616.116211,3623.402100,298.141113,298.038788,283.191711,282.788788,6.046000,6.032100,10.497400,10.467700,138.261505,151.133698,138.230194,151.091400,189.630905,189.631393,18.000000,18.000000,148.959305,148.131302,276.125214,275.974915,14.691100,4.310300,1350.000122,349.865387,335.183685
576.535583,180.780899,3616.104004,3623.401855,298.137787,298.035187,283.189789,282.786499,6.045600,6.031700,10.497100,10.467700,138.105194,150.933899,138.124405,150.941193,189.633698,189.634201,18.000000,18.000000,148.717697,147.885300,276.119904,275.968994,14.687000,4.305700,1350.000122,349.818512,335.187286
576.483704,180.772903,3616.091309,3623.410645,298.133514,298.031586,283.187897,282.784210,6.045800,6.032000,10.497000,10.467800,138.297394,151.076004,138.305893,151.070404,189.635803,189.636398,18.000000,18.000000,149.040100,148.203598,276.123291,275.973389,14.682800,4.301100,1350.000122,349.773987,335.190796
576.429688,180.774994,3616.077393,3623.394775,298.130615,298.027893,283.185913,282.781708,6.045100,6.031100,10.496600,10.467600,138.193802,150.919693,138.169296,150.885406,189.638000,189.638504,18.000000,18.000000,148.742004,147.912399,276.114685,275.963501,14.678700,4.296600,1350.000122,349.729187,335.194489
576.378296,180.767899,3616.065674,3623.379395,298.126495,298.024292,283.183990,282.779388,6.045600,6.031700,10.496600,10.467800,138.283493,150.960693,138.321793,150.985596,189.639999,189.640503,18.000000,18.000000,149.004898,148.167694,276.120605,275.970215,14.674500,4.292000,1350.000122,349.684998,335.197998
576.325500,180.769699,3616.054688,3623.363037,298.123413,298.020691,283.181885,282.777008,6.044700,6.030700,10.496300,10.467700,138.270096,150.896500,138.222595,150.838303,189.641693,189.642197,18.000000,18.000000,148.804993,147.971207,276.111298,275.960114,14.670400,4.287400,1350.000122,349.643097,335.201996
576.270508,180.764008,3616.041016,3623.382080,298.119110,298.016998,283.179993,282.774811,6.045100,6.031200,10.496200,10.467900,138.232300,150.811600,138.289597,150.854401,189.643799,189.644394,18.000000,18.000000,148.886597,148.047302,276.115112,275.964294,14.666300,4.282900,1350.000122,349.593597,335.205200
576.216919,180.761093,3616.033203,3623.353027,298.115814,298.013397,283.177887,282.772400,6.045300,6.030500,10.496200,10.467800,138.339798,150.882095,138.314804,150.850800,189.645294,189.645798,18.000000,18.000000,148.960205,148.110306,276.116791,275.957886,14.662100,4.278300,1350.000122,349.554108,335.209106
576.163696,180.761002,3616.016357,3623.349121,298.111786,298.009705,283.175812,282.769989,6.044300,6.030600,10.495800,10.467900,138.248093,150.750107,138.245697,150.725098,189.647003,189.647598,18.000000,18.000000,148.802902,147.936401,276.106995,275.957611,14.658000,4.273800,1350.000122,349.509613,335.212585
576.110901,180.755493,3616.008301,3623.358154,298.108490,298.006195,283.173706,282.767700,6.044500,6.030800,10.495600,10.468000,138.298096,150.736893,138.332794,150.763794,189.648804,189.649399,18.000000,18.000000,148.877808,148.059097,276.107605,275.960297,14.653800,4.269200,1350.000122,349.461395,335.215698
576.060486,180.753601,3615.994873,3623.338867,298.104614,298.002411,283.171387,282.765289,6.044100,6.030900,10.495400,10.468200,138.382904,150.784302,138.371597,150.759995,189.649994,189.650604,18.000000,18.000000,148.927505,148.112701,276.104309,275.961212,14.649600,4.264700,1350.000122,349.421692,335.219696
576.005127,180.753403,3615.991699,3623.325439,298.101196,297.998688,283.169312,282.763092,6.043900,6.029700,10.495300,10.467900,138.314499,150.668304,138.297104,150.642807,189.651505,189.651993,18.000000,18.000000,148.741501,147.939499,276.101807,275.949585,14.645500,4.260200,1350.000122,349.373993,335.222992
575.954895,180.747406,3615.977295,3623.327148,298.097412,297.995087,283.166901,282.760590,6.044200,6.030000,10.495200,10.467900,138.333405,150.640900,138.367706,150.663300,189.653000,189.653503,18.000000,18.000000,148.871094,148.016693,276.105499,275.951111,14.641300,4.255600,1350.000122,349.329193,335.226593
575.904724,180.744598,3615.966309,3623.321289,298.093414,297.991089,283.164703,282.758087,6.043300,6.029600,10.494700,10.467900,138.415405,150.676804,138.383408,150.625504,189.653900,189.654404,18.000000,18.000000,148.797699,147.957504,276.094696,275.946198,14.637100,4.250800,1350.000122,349.280609,335.230103
575.854492,180.741196,3615.958008,3623.329834,298.090088,297.987396,283.162292,282.755493,6.043400,6.029500,10.494600,10.467900,138.327805,150.513306,138.372604,150.545593,189.655304,189.655807,18.000000,18.000000,148.781403,147.951202,276.097687,275.946899,14.632900,4.246300,1350.000122,349.235687,335.233398
575.806030,180.734497,3615.947266,3623.315430,298.086090,297.983704,283.160004,282.753204,6.043400,6.029300,10.494400,10.467900,138.504593,150.645996,138.497101,150.625107,189.656006,189.656494,18.000000,18.000000,148.902603,148.064804,276.095001,275.943695,14.628700,4.241800,1350.000122,349.191986,335.237000
575.754883,180.734604,3615.938477,3623.301270,298.082489,297.979889,283.157501,282.750702,6.042600,6.029000,10.494100,10.467900,138.398804,150.468994,138.402206,150.456299,189.656998,189.657501,18.000000,18.000000,148.687698,147.860703,276.088715,275.940887,14.624500,4.237300,1350.000122,349.147614,335.240509
575.703918,180.726196,3615.928711,3623.305664,298.078400,297.976105,283.155304,282.748413,6.043000,6.029300,10.494000,10.468000,138.542892,150.568604,138.565201,150.579803,189.657806,189.658295,18.000000,18.000000,148.931198,148.105392,276.091492,275.944092,14.620300,4.232800,1350.000122,349.098785,335.243500
575.656311,180.727005,3615.921631,3623.294434,298.075104,297.972412,283.152893,282.746002,6.042100,6.028900,10.493700,10.468000,138.533295,150.505203,138.512497,150.472305,189.658295,189.658905,18.000000,18.000000,148.737900,147.941299,276.082397,275.938812,14.616100,4.228300,1350.000122,349.057312,335.246887
575.607117,180.722107,3615.906006,3623.293701,298.071106,297.968597,283.150513,282.743591,6.042500,6.028300,10.493800,10.467800,138.497101,150.427795,138.518402,150.435898,189.659302,189.659805,18.000000,18.000000,148.771103,147.940002,276.086914,275.934113,14.611900,4.223800,1350.000122,349.009796,335.250000
575.558289,180.716995,3615.901611,3623.267334,298.067505,297.964813,283.148010,282.741089,6.041800,6.028700,10.493400,10.468000,138.591904,150.464706,138.593597,150.450897,189.659897,189.660400,18.000000,18.000000,148.806900,147.992493,276.078613,275.936707,14.607700,4.219300,1350.000122,348.965607,335.253601
575.511230,180.714005,3615.893311,3623.264648,298.063599,297.961090,283.145508,282.738586,6.042100,6.027900,10.493400,10.467800,138.575607,150.399307,138.581802,150.396698,189.660599,189.661102,18.000000,18.000000,148.760605,147.942505,276.082214,275.928406,14.603500,4.214800,1350.000122,348.919891,335.256592
575.466125,180.709396,3615.884521,3623.262207,298.060089,297.957306,283.142914,282.736115,6.041300,6.028100,10.493000,10.467900,138.617996,150.387695,138.624496,150.378296,189.661194,189.661697,18.000000,18.000000,148.766098,147.946304,276.073395,275.931610,14.599200,4.210300,1350.000122,348.877197,335.260193
575.414490,180.705399,3615.875732,3623.250977,298.056305,297.953613,283.140411,282.733704,6.041400,6.028300,10.493000,10.468000,138.630997,150.380905,138.628601,150.400894,189.661697,189.662201,18.000000,18.000000,148.835205,148.044693,276.075714,275.933197,14.595000,4.205900,1350.000122,348.826385,335.263092
575.367310,180.703201,3615.874268,3623.244873,298.052795,297.949799,283.137909,282.731201,6.041600,6.027800,10.493000,10.468000,138.624405,150.418900,138.625198,150.401993,189.662201,189.662704,18.000000,18.000000,148.839798,148.038101,276.076996,275.925812,14.590800,4.201400,1350.000122,348.783600,335.266510
575.320129,180.702805,3615.860352,3623.258301,298.049103,297.946014,283.135315,282.728790,6.040900,6.027000,10.492800,10.467800,138.617203,150.274902,138.599792,150.244995,189.662903,189.663406,18.000000,18.000000,148.648300,147.803101,276.068512,275.920288,14.586600,4.196900,1350.000122,348.733490,335.269592
575.279114,180.667206,3615.858643,3623.231689,298.045013,297.941986,283.132385,282.726013,6.040500,6.027600,10.492400,10.467900,138.653397,150.266098,138.652100,150.296906,189.663605,189.664093,18.000000,18.000000,148.762497,147.970398,276.066193,275.924896,14.582300,4.192200,1350.000122,348.690308,335.273102
575.233276,180.664200,3615.853271,3623.228271,298.040985,297.938110,283.129608,282.723297,6.040800,6.026600,10.492400,10.467700,138.647003,150.317307,138.648499,150.287903,189.664001,189.664505,18.000000,18.000000,148.761002,147.942093,276.068909,275.914612,14.578000,4.187700,1350.000122,348.643799,335.276215
575.187683,180.660797,3615.843994,3623.228027,298.037201,297.934296,283.126892,282.720703,6.040900,6.026900,10.492300,10.467800,138.647293,150.278198,138.645706,150.293503,189.664398,189.664902,18.000000,18.000000,148.841293,147.998199,276.068512,275.918488,14.573800,4.183300,1350.000122,348.599487,335.279510
575.142273,180.660400,3615.838379,3623.221191,298.033691,297.930511,283.124298,282.718109,6.039300,6.026900,10.491800,10.467900,138.661697,150.235199,138.672195,150.195801,189.664902,189.665298,18.000000,18.000000,148.644501,147.853806,276.052094,275.916901,14.569500,4.178800,1350.000122,348.550293,335.282806
575.097473,180.652695,3615.832764,3623.205566,298.029510,297.926605,283.121490,282.715515,6.039900,6.026000,10.491800,10.467600,138.683197,150.158096,138.678406,150.186401,189.665497,189.666000,18.000000,18.000000,148.679398,147.881104,276.059387,275.908997,14.565300,4.174400,1350.000122,348.505798,335.285889
575.056519,180.647293,3615.828857,3623.213135,298.025604,297.922699,283.118591,282.713013,6.039000,6.026400,10.491300,10.467800,138.674301,150.238907,138.680099,150.220795,189.665894,189.666397,18.000000,18.000000,148.720795,147.928802,276.048706,275.913086,14.561000,4.169900,1350.000122,348.460205,335.288910
575.015320,180.642807,3615.825928,3623.198486,298.021912,297.918701,283.115692,282.710297,6.039200,6.026300,10.491400,10.467700,138.690094,150.197403,138.687393,150.217194,189.666199,189.666702,18.000000,18.000000,148.757507,147.995102,276.051788,275.911102,14.556700,4.165500,1350.000122,348.414307,335.291992
574.972778,180.641098,3615.813965,3623.201904,298.018097,297.914795,283.112915,282.707703,6.038700,6.025300,10.491200,10.467500,138.689804,150.182800,138.695496,150.146194,189.666595,189.667099,18.000000,18.000000,148.603806,147.808105,276.045197,275.900696,14.552400,4.161100,1350.000122,348.367096,335.295013
574.934021,180.633499,3615.811523,3623.182861,298.013885,297.910889,283.110107,282.705200,6.038600,6.025800,10.491000,10.467700,138.703903,150.147507,138.700607,150.187805,189.667099,189.667603,18.000000,18.000000,148.735901,147.958206,276.045410,275.906189,14.548100,4.156600,1350.000122,348.323914,335.298187
574.889282,180.631500,3615.809814,3623.194336,298.010101,297.907013,283.107208,282.702393,6.038300,6.025000,10.490900,10.467500,138.697693,150.209106,138.702606,150.173599,189.667404,189.667892,18.000000,18.000000,148.662704,147.873901,276.040588,275.896515,14.543800,4.152200,1350.000122,348.276215,335.301392
574.851318,180.625504,3615.806396,3623.186768,298.006012,297.903015,283.104309,282.699707,6.038000,6.025300,10.490700,10.467600,138.717194,150.111496,138.715897,150.139099,189.667999,189.668503,18.000000,18.000000,148.675003,147.896896,276.038513,275.900513,14.539500,4.147800,1350.000122,348.230194,335.304413
574.814087,180.622406,3615.799072,3623.187012,298.002411,297.899292,283.101501,282.696991,6.038000,6.024700,10.490700,10.467500,138.709000,150.201706,138.710907,150.183197,189.668396,189.668793,18.000000,18.000000,148.721802,147.939606,276.037506,275.893311,14.535200,4.143400,1350.000122,348.183502,335.307312
574.774475,180.619003,3615.791260,3623.179932,297.997986,297.894989,283.098389,282.694214,6.037200,6.024600,10.490400,10.467600,138.727707,150.086395,138.731400,150.081802,189.668900,189.669403,18.000000,18.000000,148.615295,147.840103,276.030396,275.894287,14.530900,4.138700,1350.000122,348.135406,335.310394
574.732117,180.613007,3615.789063,3623.177734,297.994202,297.891205,283.095612,282.691498,6.037500,6.024800,10.490400,10.467700,138.725693,150.162003,138.724304,150.172302,189.669403,189.669907,18.000000,18.000000,148.772598,148.010498,276.031189,275.895813,14.526600,4.134300,1350.000122,348.087311,335.313385
574.691406,180.612793,3615.785156,3623.153320,297.990387,297.887299,283.092712,282.688690,6.036600,6.024300,10.490100,10.467600,138.735199,150.113907,138.741806,150.080002,189.669800,189.670303,18.000000,18.000000,148.580399,147.838593,276.022888,275.886200,14.522300,4.129900,1350.000122,348.043091,335.316711
574.652893,180.606598,3615.778076,3623.157471,297.986298,297.883514,283.089691,282.686005,6.037000,6.023700,10.490200,10.467500,138.750107,150.027100,138.745895,150.056702,189.670502,189.671005,18.000000,18.000000,148.653198,147.871094,276.027008,275.885315,14.517900,4.125600,1350.000122,347.998688,335.319489
574.615417,180.602097,3615.774902,3623.144043,297.982697,297.879486,283.086700,282.683014,6.036200,6.024100,10.489800,10.467600,138.741898,150.126602,138.747406,150.107101,189.671005,189.671494,18.000000,18.000000,148.667892,147.916000,276.016815,275.888214,14.513600,4.121200,1350.000122,347.950592,335.322510
574.574097,180.598999,3615.768799,3623.147217,297.978607,297.875488,283.083710,282.680115,6.036200,6.024100,10.489800,10.467700,138.759903,150.064804,138.758408,150.079498,189.671402,189.671997,18.000000,18.000000,148.702606,147.978195,276.019287,275.885895,14.509300,4.116800,1350.000122,347.902100,335.324890
574.537598,180.597702,3615.767334,3623.142578,297.974915,297.871490,283.080597,282.677307,6.036400,6.022600,10.489900,10.467300,138.757095,150.067200,138.758606,150.042297,189.671906,189.672394,18.000000,18.000000,148.579803,147.798401,276.019989,275.871490,14.504900,4.112400,1350.000122,347.858307,335.328094
574.500671,180.591797,3615.759766,3623.149414,297.970612,297.867615,283.077698,282.674408,6.035400,6.023300,10.489400,10.467500,138.762604,150.037903,138.766403,150.046295,189.672501,189.673004,18.000000,18.000000,148.617096,147.850693,276.007813,275.879089,14.500600,4.108100,1350.000122,347.811188,335.330994
574.463318,180.586899,3615.758057,3623.136963,297.967010,297.863586,283.074707,282.671387,6.035400,6.022700,10.489300,10.467200,138.778000,150.046005,138.777206,150.055695,189.673004,189.673401,18.000000,18.000000,148.606094,147.862396,276.010406,275.869598,14.496200,4.103700,1350.000122,347.764008,335.334015
574.429016,180.581802,3615.752441,3623.157471,297.963013,297.859589,283.071503,282.668488,6.035100,6.022400,10.489100,10.467200,138.775406,150.060699,138.777206,150.059296,189.673294,189.673798,18.000000,18.000000,148.601700,147.834396,276.004211,275.870605,14.491900,4.099300,1350.000122,347.713013,335.336487
574.394775,180.576904,3615.751221,3623.152100,297.958893,297.855591,283.068390,282.665497,6.034700,6.022700,10.489000,10.467400,138.786407,150.063095,138.787399,150.069595,189.673599,189.674103,18.000000,18.000000,148.656403,147.923904,276.003387,275.872314,14.487500,4.095000,1350.000122,347.667206,335.339111
574.358398,180.574799,3615.746338,3623.125488,297.955200,297.851593,283.065399,282.662598,6.034900,6.021800,10.489000,10.467100,138.782104,150.109299,138.782898,150.092407,189.673798,189.674301,18.000000,18.000000,148.620895,147.863800,276.003693,275.860107,14.483100,4.090600,1350.000122,347.621887,335.342010
574.325928,180.571106,3615.739258,3623.114990,297.950989,297.847687,283.062408,282.659698,6.033900,6.021700,10.488600,10.467200,138.795593,150.009201,138.801498,149.997192,189.674393,189.674896,18.000000,18.000000,148.515701,147.758301,275.992188,275.863495,14.478700,4.086300,1350.000122,347.578186,335.345093
574.291687,180.563904,3615.740234,3623.113281,297.946503,297.843597,283.059113,282.656586,6.034100,6.021600,10.488600,10.467100,138.803802,150.063904,138.800995,150.087708,189.674896,189.675293,18.000000,18.000000,148.648102,147.910995,275.995697,275.857788,14.474300,4.081900,1350.000122,347.531006,335.348114
574.258606,180.561600,3615.737549,3623.123535,297.942688,297.839508,283.056000,282.653595,6.034200,6.021000,10.488600,10.467100,138.799606,150.074402,138.799194,150.071899,189.675201,189.675598,18.000000,18.000000,148.628799,147.852097,275.995209,275.855103,14.469900,4.077600,1350.000122,347.483795,335.350891
574.224915,180.558105,3615.727783,3623.125244,297.938995,297.835602,283.053009,282.650604,6.032900,6.021300,10.488200,10.467300,138.807602,150.059296,138.815704,150.032394,189.675598,189.676102,18.000000,18.000000,148.541794,147.807495,275.981812,275.857513,14.465500,4.073300,1350.000122,347.432495,335.353210
574.190979,180.553696,3615.729248,3623.105713,297.934998,297.831512,283.049805,282.647614,6.033200,6.021300,10.488300,10.467300,138.825195,150.029297,138.821594,150.057907,189.676102,189.676605,18.000000,18.000000,148.660706,147.951202,275.986694,275.855286,14.461100,4.068900,1350.000122,347.386688,335.355988
574.156677,180.552399,3615.726318,3623.104736,297.931000,297.827515,283.046600,282.644501,6.032700,6.019900,10.488000,10.466900,138.821701,150.043503,138.828293,149.998596,189.676498,189.677002,18.000000,18.000000,148.441696,147.696106,275.977814,275.842194,14.456700,4.064600,1350.000122,347.340515,335.359009
574.124329,180.544006,3615.726318,3623.111084,297.926697,297.823486,283.043396,282.641510,6.032400,6.020500,10.487900,10.467100,138.841705,149.970901,138.838104,150.022400,189.677094,189.677505,18.000000,18.000000,148.615097,147.887497,275.978485,275.849091,14.452300,4.060300,1350.000122,347.292999,335.361389
574.091919,180.541199,3615.722412,3623.093994,297.922607,297.819397,283.040100,282.638306,6.032300,6.020000,10.487800,10.466900,138.828598,150.109497,138.830704,150.093094,189.677399,189.677795,18.000000,18.000000,148.589905,147.860107,275.974091,275.839905,14.447900,4.056000,1350.000122,347.246887,335.364197
574.060181,180.537796,3615.718262,3623.096924,297.919006,297.815308,283.036896,282.635101,6.031500,6.019400,10.487600,10.466900,138.852295,149.966003,138.856094,149.961197,189.677795,189.678299,18.000000,18.000000,148.453201,147.720398,275.969208,275.839111,14.443400,4.051700,1350.000122,347.198914,335.366699
574.028320,180.530502,3615.711670,3623.099121,297.915009,297.811401,283.033813,282.632111,6.031900,6.019800,10.487600,10.467100,138.843903,150.097305,138.841202,150.118301,189.678101,189.678604,18.000000,18.000000,148.700104,147.974594,275.972198,275.841614,14.439000,4.047400,1350.000122,347.147186,335.368988
573.995789,180.532196,3615.713379,3623.107910,297.911102,297.807312,283.030487,282.628815,6.031900,6.019100,10.487800,10.466900,138.840302,150.107697,138.841599,150.087799,189.678406,189.678894,18.000000,18.000000,148.613495,147.868393,275.972687,275.830200,14.434600,4.043100,1350.000122,347.101013,335.371796
573.962830,180.530304,3615.706299,3623.096924,297.907104,297.803192,283.027313,282.625702,6.030900,6.018500,10.487300,10.466900,138.851303,149.997101,138.858994,149.968597,189.679001,189.679504,18.000000,18.000000,148.422897,147.656006,275.957214,275.829712,14.430100,4.038800,1350.000122,347.054993,335.374512
573.934509,180.521698,3615.708740,3623.100098,297.902405,297.798798,283.023895,282.622314,6.030700,6.018900,10.487100,10.467000,138.878403,150.003006,138.873398,150.049500,189.679794,189.680298,18.000000,18.000000,148.557404,147.857803,275.958405,275.831512,14.424500,4.034300,1350.000122,347.003510,335.377197
573.906189,180.518005,3615.704590,3623.097168,297.898712,297.794708,283.020386,282.618988,6.030100,6.017800,10.486900,10.466600,138.869293,150.064896,138.875595,150.024597,189.680099,189.680603,18.000000,18.000000,148.492294,147.761093,275.953796,275.819305,14.420100,4.030000,1350.000122,346.955688,335.379913
573.875488,180.512695,3615.701172,3623.086182,297.894104,297.790588,283.016998,282.615692,6.029900,6.018200,10.486800,10.466800,138.888504,150.007294,138.885300,150.051804,189.680496,189.681000,18.000000,18.000000,148.505493,147.790405,275.950195,275.824097,14.415600,4.025700,1350.000122,346.909088,335.382507
573.846130,180.508102,3615.699219,3623.113281,297.890106,297.786591,283.013702,282.612396,6.029900,6.018200,10.486800,10.466900,138.876602,150.125000,138.877106,150.120499,189.680695,189.681198,18.000000,18.000000,148.656693,147.949005,275.951202,275.823608,14.411100,4.021500,1350.000122,346.858704,335.384888
573.815674,180.509003,3615.698486,3623.094238,297.886505,297.782501,283.010406,282.609192,6.028900,6.016800,10.486500,10.466600,138.898605,149.992996,138.906799,149.952194,189.681198,189.681702,18.000000,18.000000,148.337494,147.625397,275.939392,275.809387,14.406600,4.017200,1350.000122,346.812592,335.387604
573.789673,180.499298,3615.694824,3623.089600,297.881989,297.778290,283.007111,282.605896,6.029300,6.017400,10.486500,10.466700,138.899307,150.059296,138.893005,150.117203,189.681793,189.682297,18.000000,18.000000,148.597107,147.879593,275.944000,275.815613,14.402100,4.012900,1350.000122,346.762604,335.389893
573.759827,180.497406,3615.692871,3623.086426,297.877899,297.774109,283.003815,282.602600,6.028200,6.016400,10.486200,10.466500,138.904495,150.068497,138.913101,150.020706,189.682098,189.682602,18.000000,18.000000,148.421494,147.713898,275.932800,275.804688,14.397600,4.008700,1350.000122,346.715912,335.392395
573.732483,180.490707,3615.690430,3623.092041,297.873810,297.769989,283.000397,282.599213,6.028800,6.016900,10.486300,10.466700,138.911194,150.065796,138.904404,150.123901,189.682602,189.683105,18.000000,18.000000,148.579102,147.861801,275.938110,275.808990,14.393100,4.004400,1350.000122,346.667297,335.394806
573.703430,180.489395,3615.689209,3623.090576,297.869598,297.765808,282.997101,282.595886,6.027600,6.015800,10.486000,10.466500,138.912003,150.096497,138.922302,150.038498,189.682999,189.683502,18.000000,18.000000,148.445007,147.736496,275.926086,275.799011,14.388700,4.000200,1350.000122,346.619507,335.397614
573.676392,180.484604,3615.687988,3623.086914,297.865692,297.761688,282.993805,282.592590,6.027900,6.016100,10.486000,10.466600,138.931000,150.024506,138.925003,150.080093,189.683701,189.684204,18.000000,18.000000,148.482803,147.772507,275.928589,275.800598,14.384100,3.995900,1350.000122,346.571198,335.399811
573.650330,180.480194,3615.682129,3623.092773,297.861511,297.757599,282.990387,282.589203,6.027400,6.015600,10.485900,10.466600,138.917999,150.145493,138.923599,150.112396,189.684097,189.684601,18.000000,18.000000,148.570007,147.860703,275.923706,275.796387,14.379600,3.991700,1350.000122,346.522003,335.402405
573.620117,180.479004,3615.681885,3623.100586,297.857300,297.753510,282.987091,282.585907,6.027000,6.015200,10.485800,10.466500,138.946503,149.994293,138.946503,150.010498,189.684799,189.685303,18.000000,18.000000,148.360992,147.654205,275.918488,275.790405,14.375100,3.987500,1350.000122,346.471497,335.404510
573.592285,180.471298,3615.680420,3623.091064,297.852997,297.749298,282.983612,282.582397,6.027300,6.015300,10.485800,10.466600,138.932007,150.142502,138.930206,150.152405,189.685303,189.685806,18.000000,18.000000,148.630005,147.919495,275.921997,275.792511,14.370500,3.983300,1350.000122,346.424896,335.407104
573.565186,180.472702,3615.673828,3623.086182,297.848785,297.744812,282.980011,282.578705,6.026100,6.014300,10.485500,10.466500,138.941803,150.067795,138.952103,150.013397,189.685898,189.686401,18.000000,18.000000,148.350403,147.626694,275.908600,275.781189,14.366000,3.978800,1350.000122,346.371613,335.409485
573.537781,180.465698,3615.676758,3623.073730,297.844788,297.740692,282.976593,282.575287,6.026300,6.014700,10.485500,10.466600,138.963196,150.024399,138.957108,150.084793,189.686707,189.687195,18.000000,18.000000,148.529495,147.832504,275.911804,275.785614,14.361400,3.974600,1350.000122,346.323792,335.411987
573.511719,180.462097,3615.673340,3623.082764,297.840302,297.736511,282.973114,282.571899,6.026400,6.013700,10.485600,10.466400,138.948807,150.136902,138.949707,150.117294,189.687195,189.687698,18.000000,18.000000,148.529907,147.802505,275.912415,275.774689,14.356900,3.970400,1350.000122,346.276001,335.414612
573.486816,180.460999,3615.670654,3623.075928,297.836304,297.732208,282.969513,282.568298,6.025000,6.013900,10.485100,10.466600,138.963898,150.045700,138.971695,150.028793,189.687897,189.688400,18.000000,18.000000,148.389999,147.672195,275.897186,275.777191,14.352300,3.966200,1350.000122,346.227814,335.417114
573.461487,180.455002,3615.672852,3623.081055,297.832001,297.728088,282.966095,282.564789,6.025300,6.014000,10.485100,10.466700,138.978302,150.068497,138.973907,150.105698,189.688507,189.688995,18.000000,18.000000,148.546906,147.868301,275.901398,275.778412,14.347700,3.962000,1350.000122,346.177002,335.419189
573.437195,180.453796,3615.667236,3623.082275,297.827911,297.723785,282.962494,282.561188,6.024500,6.013100,10.484900,10.466500,138.973007,150.118301,138.981003,150.071503,189.689102,189.689606,18.000000,18.000000,148.420197,147.739700,275.891510,275.767395,14.343200,3.957800,1350.000122,346.128204,335.421692
573.413574,180.450897,3615.667236,3623.084473,297.824005,297.719696,282.959015,282.557709,6.024600,6.012700,10.484900,10.466400,139.001297,149.972107,138.996506,150.018402,189.689896,189.690399,18.000000,18.000000,148.375793,147.674194,275.894012,275.764801,14.338500,3.953600,1350.000122,346.076813,335.423492
573.390320,180.442703,3615.666016,3623.067627,297.819000,297.715515,282.955414,282.554108,6.024100,6.012500,10.484700,10.466300,138.979507,150.173599,138.984100,150.153503,189.690399,189.690796,18.000000,18.000000,148.514496,147.810898,275.886505,275.761414,14.333900,3.949400,1350.000122,346.030914,335.426300
573.364502,180.442200,3615.671631,3623.083252,297.815399,297.711090,282.951813,282.550507,6.023700,6.012000,10.484600,10.466300,139.010101,150.021393,139.010193,150.037796,189.690994,189.691498,18.000000,18.000000,148.341995,147.645996,275.883789,275.757690,14.329300,3.945200,1350.000122,345.981903,335.428497
573.340088,180.434006,3615.667236,3623.092041,297.810608,297.706787,282.948212,282.546814,6.023500,6.012100,10.484400,10.466300,139.015305,150.179092,139.027695,150.176407,189.691406,189.691895,18.000000,18.000000,148.533401,147.837906,275.879913,275.756287,14.324700,3.941100,1350.000122,345.930298,335.430603
573.314880,180.434692,3615.667725,3623.096924,297.807098,297.702606,282.944702,282.543213,6.022900,6.011300,10.484300,10.466300,139.021606,150.050903,139.023804,150.050400,189.692093,189.692596,18.000000,18.000000,148.320999,147.630997,275.875488,275.749603,14.320100,3.936900,1350.000122,345.880188,335.432709
573.293274,180.426697,3615.664795,3623.092285,297.802490,297.698395,282.941193,282.539703,6.023000,6.011400,10.484300,10.466300,139.048599,150.173401,139.078903,150.180893,189.692596,189.693100,18.000000,18.000000,148.551895,147.857605,275.874786,275.749390,14.315500,3.932800,1350.000122,345.830688,335.435089
573.270630,180.427704,3615.664307,3623.097656,297.798492,297.694000,282.937500,282.536011,6.022100,6.010600,10.484100,10.466200,139.033707,150.065308,139.039307,150.044907,189.693207,189.693695,18.000000,18.000000,148.289307,147.595200,275.866211,275.741699,14.310900,3.928600,1350.000122,345.779388,335.437103
573.249390,180.444199,3615.662842,3623.066406,297.793304,297.689392,282.933685,282.532196,6.022500,6.011000,10.484200,10.466400,139.069794,150.166504,139.117798,150.181900,189.693893,189.694397,18.000000,18.000000,148.578705,147.886902,275.870605,275.745605,14.306200,3.924200,1350.000122,345.730713,335.439911
573.226196,180.447006,3615.659912,3623.075928,297.789398,297.685089,282.930115,282.528503,6.021600,6.009900,10.484000,10.466300,139.082703,150.160400,139.057098,150.100601,189.694397,189.694901,18.000000,18.000000,148.354706,147.656204,275.859192,275.733307,14.301600,3.920100,1350.000122,345.680389,335.442291
573.202698,180.439606,3615.660889,3623.092773,297.785187,297.681000,282.926605,282.524902,6.021500,6.010200,10.484000,10.466400,139.065704,150.027496,139.061096,150.082001,189.695404,189.695801,18.000000,18.000000,148.405807,147.718399,275.859985,275.737000,14.296900,3.915900,1350.000122,345.627014,335.443787
573.182678,180.437195,3615.657715,3623.101563,297.780792,297.676697,282.923004,282.521301,6.021400,6.010300,10.483900,10.466600,139.181107,150.179504,139.174606,150.179306,189.695801,189.696304,18.000000,18.000000,148.572601,147.890305,275.857513,275.737915,14.292300,3.911800,1350.000122,345.578705,335.446106
573.159424,180.437805,3615.658936,3623.087646,297.776794,297.672394,282.919098,282.517487,6.020200,6.008900,10.483700,10.466300,139.098907,150.065903,139.090607,150.019196,189.696396,189.696899,18.000000,18.000000,148.233200,147.569901,275.846008,275.722198,14.287600,3.907700,1350.000122,345.529297,335.448395
573.137512,180.428406,3615.661865,3623.092041,297.772308,297.668091,282.915405,282.513702,6.020700,6.009100,10.483700,10.466300,139.088806,150.065598,139.126999,150.121902,189.697403,189.697906,18.000000,18.000000,148.453293,147.757004,275.850403,275.725586,14.282900,3.903600,1350.000122,345.479004,335.450714
573.116394,180.427200,3615.660889,3623.097168,297.768097,297.663788,282.911713,282.509888,6.019700,6.008400,10.483400,10.466100,139.201096,150.164993,139.167496,150.125595,189.697800,189.698196,18.000000,18.000000,148.358200,147.675095,275.839386,275.716492,14.278200,3.899400,1350.000122,345.429596,335.452911
573.093811,180.420898,3615.660889,3623.100830,297.763702,297.659485,282.907990,282.506104,6.019900,6.008400,10.483500,10.466200,139.139297,150.089096,139.187195,150.131302,189.698502,189.698898,18.000000,18.000000,148.418594,147.729202,275.842102,275.717712,14.273500,3.895300,1350.000122,345.377899,335.454712
573.071289,180.419800,3615.661621,3623.099609,297.759308,297.655212,282.904205,282.502289,6.019300,6.007900,10.483300,10.466200,139.276794,150.186295,139.253006,150.178604,189.698700,189.699203,18.000000,18.000000,148.430801,147.742798,275.834595,275.711090,14.268800,3.891200,1350.000122,345.328186,335.457092
573.051270,180.416000,3615.660156,3623.112061,297.755188,297.650787,282.900513,282.498505,6.018900,6.007500,10.483200,10.466200,139.169098,150.074402,139.190994,150.091003,189.699402,189.699799,18.000000,18.000000,148.318298,147.635101,275.831604,275.708801,14.264100,3.887100,1350.000122,345.275208,335.458710
573.030823,180.411697,3615.663574,3623.103516,297.750397,297.646393,282.896698,282.494812,6.019100,6.007500,10.483300,10.466300,139.328995,150.187897,139.338196,150.187607,189.699707,189.700195,18.000000,18.000000,148.535202,147.848999,275.833588,275.707397,14.259400,3.883000,1350.000122,345.227112,335.461487
573.015930,180.412796,3615.658447,3623.095947,297.746490,297.641907,282.892914,282.490997,6.018000,6.006500,10.483000,10.466200,139.258804,150.140106,139.220901,150.086502,189.700104,189.700607,18.000000,18.000000,148.263397,147.563400,275.820313,275.697296,14.254700,3.878900,1350.000122,345.176514,335.463196
572.999573,180.404205,3615.658936,3623.105713,297.741699,297.637512,282.889313,282.487213,6.018100,6.006900,10.483000,10.466400,139.271301,150.100693,139.329895,150.153397,189.701004,189.701508,18.000000,18.000000,148.445801,147.774796,275.822601,275.702087,14.250000,3.874900,1350.000122,345.121887,335.464691
572.982483,180.404297,3615.661865,3623.100586,297.736786,297.632813,282.885101,282.483002,6.017800,6.006300,10.482900,10.466200,139.403503,150.187897,139.377899,150.186295,189.701294,189.701797,18.000000,18.000000,148.391495,147.711594,275.815613,275.690796,14.245200,3.870500,1350.000122,345.074188,335.467896
572.965271,180.400604,3615.663818,3623.107422,297.732910,297.628387,282.881195,282.479187,6.016900,6.005700,10.482800,10.466300,139.252304,150.043396,139.263596,150.046799,189.701996,189.702499,18.000000,18.000000,148.273300,147.595200,275.810699,275.690887,14.240500,3.866500,1350.000122,345.019592,335.469604
572.944275,180.394196,3615.659668,3623.101563,297.728210,297.624207,282.877411,282.475494,6.017100,6.005800,10.482700,10.466200,139.441895,150.185593,139.460693,150.191406,189.702499,189.702896,18.000000,18.000000,148.472198,147.797104,275.809204,275.686005,14.235700,3.862400,1350.000122,344.968689,335.471710
572.924072,180.393906,3615.657959,3623.118896,297.724701,297.619904,282.873505,282.471588,6.016100,6.004800,10.482500,10.466100,139.359894,150.101501,139.339798,150.076904,189.702896,189.703400,18.000000,18.000000,148.240601,147.563202,275.801208,275.680786,14.230900,3.858400,1350.000122,344.915192,335.473389
572.903015,180.386398,3615.665527,3623.124512,297.719604,297.615509,282.869507,282.467499,6.016400,6.005300,10.482500,10.466300,139.467102,150.177307,139.509293,150.194199,189.703293,189.703796,18.000000,18.000000,148.508499,147.839294,275.802490,275.684113,14.226200,3.854300,1350.000122,344.865387,335.476105
572.881897,180.388702,3615.666016,3623.115234,297.715607,297.611115,282.865601,282.463715,6.015300,6.004900,10.482400,10.466300,139.500793,150.173004,139.478699,150.134796,189.703598,189.704102,18.000000,18.000000,148.310806,147.673599,275.791595,275.676086,14.221400,3.850300,1350.000122,344.813812,335.478088
572.864014,180.383804,3615.664795,3623.115967,297.711090,297.606598,282.861694,282.459808,6.015600,6.003700,10.482500,10.466100,139.415497,150.087601,139.428604,150.105896,189.704300,189.704803,18.000000,18.000000,148.322205,147.638397,275.795105,275.668610,14.216600,3.846200,1350.000122,344.762604,335.480286
572.849121,180.379105,3615.666748,3623.129639,297.706512,297.602112,282.857697,282.455902,6.014600,6.004200,10.482200,10.466300,139.518204,150.165207,139.528305,150.161194,189.704803,189.705307,18.000000,18.000000,148.361603,147.703598,275.783691,275.669891,14.211800,3.842200,1350.000122,344.710297,335.482300
572.834106,180.375595,3615.668457,3623.116455,297.702087,297.597595,282.853790,282.451996,6.014700,6.003100,10.482300,10.466000,139.510895,150.138000,139.511002,150.142899,189.705307,189.705795,18.000000,18.000000,148.324707,147.651306,275.786499,275.659607,14.206900,3.838200,1350.000122,344.660492,335.484711
572.818970,180.371307,3615.667236,3623.130127,297.697510,297.593201,282.849915,282.447998,6.014600,6.003300,10.482200,10.466200,139.570099,150.194595,139.595703,150.207001,189.705597,189.706100,18.000000,18.000000,148.450500,147.766098,275.781586,275.661987,14.202100,3.834200,1350.000122,344.606689,335.486603
572.802490,180.371002,3615.668701,3623.124756,297.693207,297.588715,282.845795,282.444000,6.013400,6.002400,10.482000,10.466100,139.552200,150.138702,139.522903,150.103699,189.705994,189.706497,18.000000,18.000000,148.211807,147.551102,275.772186,275.651886,14.197300,3.830100,1350.000122,344.555298,335.488403
572.785278,180.363297,3615.671631,3623.116943,297.688385,297.584290,282.841888,282.440094,6.013800,6.002600,10.482100,10.466200,139.583405,150.155197,139.632095,150.196793,189.706696,189.707199,18.000000,18.000000,148.462601,147.788498,275.776611,275.654297,14.192400,3.826100,1350.000122,344.506409,335.491211
572.769104,180.364105,3615.671875,3623.137939,297.684509,297.579803,282.837891,282.436188,6.013000,6.001800,10.481900,10.466100,139.663193,150.213806,139.628403,150.184906,189.706894,189.707397,18.000000,18.000000,148.287094,147.609100,275.764404,275.644104,14.187600,3.822100,1350.000122,344.450104,335.492798
572.751892,180.358704,3615.675293,3623.145996,297.679688,297.575409,282.833893,282.432190,6.012600,6.001800,10.481900,10.466300,139.558304,150.079605,139.599197,150.109406,189.707703,189.708206,18.000000,18.000000,148.340805,147.684097,275.764709,275.647400,14.182700,3.818100,1350.000122,344.397797,335.494507
572.732971,180.355804,3615.676758,3623.136963,297.675201,297.570892,282.829712,282.428101,6.012600,6.001100,10.481900,10.466100,139.734299,150.211899,139.712997,150.215103,189.707993,189.708496,18.000000,18.000000,148.356903,147.683807,275.759705,275.635590,14.177900,3.814100,1350.000122,344.348785,335.497314
572.716980,180.353394,3615.678711,3623.146484,297.671112,297.566406,282.825592,282.424103,6.011600,6.001000,10.481700,10.466300,139.615799,150.095505,139.632095,150.099792,189.708694,189.709198,18.000000,18.000000,148.272797,147.613602,275.752991,275.638397,14.173000,3.810100,1350.000122,344.294189,335.498810
572.701477,180.348495,3615.680420,3623.143066,297.666290,297.562012,282.821503,282.420013,6.011800,6.000800,10.481800,10.466200,139.775803,150.207703,139.792206,150.212708,189.709106,189.709503,18.000000,18.000000,148.439499,147.786194,275.753387,275.632385,14.168100,3.806100,1350.000122,344.242401,335.501190
572.687378,180.349197,3615.685791,3623.125977,297.662292,297.557404,282.817413,282.416107,6.010700,5.996100,10.481600,10.464000,139.677994,150.137207,139.579803,150.090393,189.709595,189.710007,18.000000,18.000000,147.742599,146.988098,275.742493,275.566406,14.163300,3.802200,1350.000122,344.187500,335.502594
572.673828,180.331604,3615.665527,3623.194824,297.656708,297.552795,282.813202,282.411804,6.011400,5.996100,10.481400,10.463700,139.535904,150.037292,139.515503,150.239105,189.710907,189.711304,18.000000,18.000000,148.261703,147.326797,275.751007,275.599304,14.158300,3.798300,1350.000122,344.129395,335.502502
572.660522,180.542297,3615.680908,3623.167725,297.651093,297.548187,282.808990,282.406708,6.010500,5.997500,10.480900,10.464000,140.168503,150.228897,140.128799,150.229507,189.710297,189.710693,18.000000,18.000000,148.545807,147.732803,275.735291,275.587189,14.153400,3.794400,1350.000122,344.081390,335.504395
572.646729,180.570206,3615.685303,3623.179443,297.647614,297.543701,282.805115,282.404205,6.009900,5.995200,10.481200,10.464600,139.646896,150.315903,139.621796,150.310593,189.709900,189.710403,18.000000,18.000000,148.000000,147.142303,275.736694,275.583496,14.148500,3.790500,1350.000122,344.026001,335.504395
572.631714,180.423904,3615.679688,3623.112793,297.642090,297.539215,282.801300,282.404205,6.010100,5.997200,10.481100,10.465500,140.027603,150.262100,140.083893,150.250198,189.708801,189.709198,18.000000,18.000000,148.537704,147.732407,275.731415,275.588715,14.143600,3.786600,1350.000122,343.974792,335.505188
572.615906,180.343704,3615.678711,3623.108887,297.638214,297.534485,282.797485,282.402191,6.008700,5.994700,10.481000,10.465600,139.779495,150.234299,139.723907,150.126205,189.707108,189.707504,18.000000,18.000000,147.993607,147.171600,275.723907,275.573700,14.138700,3.782700,1350.000122,343.920593,335.505005
572.608704,180.301300,3615.678223,3623.086670,297.633209,297.529907,282.793396,282.399414,6.009300,5.996500,10.481100,10.466300,140.007706,150.259995,140.106094,150.258194,189.706406,189.706802,18.000000,18.000000,148.612106,147.813599,275.723999,275.584503,14.133800,3.778800,1350.000122,343.868500,335.505615
572.606873,180.306900,3615.689697,3623.090576,297.630188,297.526093,282.789215,282.396088,6.007800,5.994200,10.481100,10.466100,139.931595,150.172806,139.850693,150.047195,189.706497,189.706894,18.000000,18.000000,148.073303,147.274704,275.713013,275.565308,14.129000,3.774900,1350.000122,343.818390,335.506714
