热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
577.012085,180.836395,3616.108887,3623.305420,298.226898,298.112488,283.249207,282.851501,6.051100,6.036800,10.504700,10.465300,137.527496,152.485703,137.517105,152.470596,189.542099,189.542694,18.000000,18.000000,148.869507,147.994400,276.179688,276.024689,14.761900,4.405300,1350.000122,350.604004,335.038513
576.952820,180.830200,3616.090332,3623.286621,298.222107,298.108307,283.247711,282.848114,6.051600,6.036800,10.504600,10.465400,137.618500,152.568893,137.616302,152.574707,189.548294,189.548996,18.000000,18.000000,149.152405,148.288498,276.185303,276.025696,14.757100,4.400000,1350.000122,350.554108,335.041595
576.891785,180.832901,3616.062744,3623.289307,298.217896,298.104187,283.246185,282.844788,6.051700,6.036200,10.504600,10.465400,137.486603,152.479095,137.462799,152.459106,189.554199,189.554901,18.000000,18.000000,149.038803,148.126099,276.186615,276.018188,14.752300,4.394800,1350.000122,350.502014,335.044586
576.829102,180.831604,3616.041992,3623.267822,298.213898,298.100189,283.244812,282.841614,6.051400,6.036600,10.504400,10.465800,137.473007,152.465302,137.460602,152.444397,189.559998,189.560593,18.000000,18.000000,149.157700,148.240601,276.184387,276.022888,14.747500,4.389500,1350.000122,350.452301,335.047913
576.769470,180.834900,3616.023193,3623.295898,298.209991,298.096100,283.243286,282.838287,6.050600,6.036700,10.504100,10.466100,137.356995,152.294098,137.343506,152.269806,189.565796,189.566498,18.000000,18.000000,148.973602,148.111298,276.174500,276.023712,14.742800,4.384300,1350.000122,350.397308,335.051086
576.710327,180.832596,3616.000000,3623.279053,298.205414,298.092010,283.241791,282.835205,6.051300,6.035700,10.504200,10.465900,137.373703,152.301407,137.343903,152.283997,189.571503,189.572205,18.000000,18.000000,149.101593,148.226898,276.182098,276.014801,14.738000,4.379100,1350.000122,350.347504,335.054108
576.644897,180.834198,3615.980225,3623.274170,298.201813,298.087891,283.240204,282.832214,6.051400,6.035300,10.504100,10.465900,137.198196,152.178406,137.193100,152.175293,189.577301,189.577896,18.000000,18.000000,148.984802,148.033005,276.183289,276.007813,14.733200,4.373800,1350.000122,350.293488,335.057312
576.581177,180.830795,3615.956787,3623.284912,298.197296,298.083710,283.238586,282.828888,6.051400,6.035400,10.504000,10.466100,137.248901,152.221603,137.240097,152.212097,189.582596,189.583206,18.000000,18.000000,149.173599,148.217606,276.183685,276.010986,14.728400,4.368600,1350.000122,350.237305,335.059814
576.519287,180.834305,3615.932617,3623.266602,298.193298,298.079712,283.237091,282.825714,6.050100,6.034700,10.503400,10.466100,137.090302,152.046906,137.048401,151.992004,189.587906,189.588501,18.000000,18.000000,148.843796,147.893799,276.169586,276.001892,14.723600,4.363400,1350.000122,350.192108,335.062897
576.451172,180.826599,3615.914795,3623.296387,298.189087,298.075409,283.235413,282.822601,6.050900,6.035300,10.503300,10.466300,137.150406,152.058899,137.195999,152.098495,189.593002,189.593704,18.000000,18.000000,149.157593,148.229294,276.177490,276.009186,14.718800,4.357900,1350.000122,350.129791,335.065887
576.386780,180.828598,3615.892578,3623.255859,298.185303,298.071411,283.233704,282.819611,6.050000,6.034200,10.503000,10.466200,137.140701,152.026901,137.072693,151.956894,189.597504,189.598206,18.000000,18.000000,148.911194,147.973602,276.167908,275.996094,14.714000,4.352700,1350.000122,350.080902,335.069000
576.321777,180.825195,3615.870117,3623.258545,298.180695,298.067291,283.232208,282.816803,6.050500,6.034600,10.503000,10.466400,137.016006,151.887695,137.068497,151.932999,189.602493,189.603195,18.000000,18.000000,149.054092,148.100906,276.174011,276.001709,14.709200,4.347600,1350.000122,350.027588,335.071686
576.258789,180.823196,3615.845459,3623.259033,298.176788,298.063202,283.230591,282.813904,6.050100,6.034700,10.502700,10.466700,137.123993,151.963104,137.098297,151.922607,189.606705,189.607407,18.000000,18.000000,149.103806,148.158295,276.168488,276.002411,14.704400,4.342400,1350.000122,349.974213,335.074585
576.197021,180.825699,3615.830566,3623.251709,298.173096,298.059113,283.229004,282.811096,6.049800,6.033500,10.502600,10.466500,136.976501,151.776596,136.941803,151.746002,189.611298,189.611893,18.000000,18.000000,148.876205,147.933502,276.167206,275.989197,14.699600,4.337200,1350.000122,349.922394,335.077606
576.131470,180.820404,3615.810303,3623.240967,298.168610,298.054993,283.227386,282.808289,6.050200,6.034000,10.502500,10.466700,136.967804,151.767593,136.997498,151.788193,189.615906,189.616501,18.000000,18.000000,149.097504,148.115997,276.170898,275.994598,14.694800,4.332100,1350.000122,349.870789,335.080505
576.064514,180.820602,3615.791748,3623.248779,298.164398,298.050903,283.225586,282.805298,6.050300,6.033100,10.502500,10.466700,136.983093,151.766693,136.942398,151.729507,189.619995,189.620605,18.000000,18.000000,149.045898,148.044800,276.171814,275.984802,14.690000,4.326900,1350.000122,349.818298,335.083405
575.996582,180.820694,3615.765381,3623.242188,298.160614,298.046906,283.224091,282.802612,6.049300,6.033400,10.502000,10.467000,136.866898,151.625198,136.862900,151.597504,189.624405,189.625000,18.000000,18.000000,148.934601,147.936798,276.159698,275.988586,14.685200,4.321800,1350.000122,349.765106,335.085999
575.929382,180.816696,3615.749756,3623.229980,298.156586,298.042908,283.222412,282.799713,6.049700,6.033500,10.501900,10.467100,136.897598,151.579697,136.925201,151.598099,189.628601,189.629196,18.000000,18.000000,149.063995,148.102402,276.164703,275.988586,14.680400,4.316700,1350.000122,349.712494,335.088806
575.859192,180.816193,3615.731934,3623.226807,298.152588,298.038910,283.220612,282.796997,6.049800,6.032400,10.501900,10.466900,136.891800,151.560196,136.857803,151.527603,189.632401,189.632996,18.000000,18.000000,148.990997,147.984299,276.166199,275.977692,14.675600,4.311600,1350.000122,349.660187,335.091614
575.790100,180.814606,3615.708008,3623.221680,298.148590,298.034912,283.218811,282.794312,6.049000,6.032900,10.501400,10.467200,136.835907,151.470901,136.841202,151.454102,189.636307,189.636902,18.000000,18.000000,148.974106,147.969299,276.156311,275.983002,14.670700,4.306400,1350.000122,349.607605,335.094208
575.721313,180.812302,3615.692139,3623.189941,298.144012,298.030701,283.216888,282.791412,6.049100,6.032400,10.501200,10.467200,136.838104,151.402405,136.841995,151.402603,189.640106,189.640701,18.000000,18.000000,148.965805,147.986603,276.158997,275.976410,14.665900,4.301300,1350.000122,349.558411,335.097198
575.656311,180.782898,3615.672852,3623.216553,298.140411,298.026611,283.214996,282.788788,6.049300,6.032200,10.501200,10.467200,136.835602,151.383194,136.840805,151.379196,189.643600,189.644196,18.000000,18.000000,149.022598,148.003494,276.160706,275.975800,14.661100,4.296200,1350.000122,349.503510,335.099792
575.593872,180.782501,3615.651611,3623.190430,298.136108,298.022186,283.212891,282.785797,6.048500,6.032400,10.500700,10.467500,136.855698,151.348907,136.839294,151.309402,189.646896,189.647507,18.000000,18.000000,148.975494,147.975403,276.151093,275.977692,14.656300,4.290800,1350.000122,349.448486,335.102905
575.527222,180.780304,3615.635010,3623.176025,298.131500,298.018005,283.211090,282.783112,6.048700,6.031700,10.500600,10.467300,136.813507,151.235397,136.813904,151.233505,189.650299,189.650894,18.000000,18.000000,148.930893,147.947403,276.153992,275.969299,14.651400,4.285700,1350.000122,349.396393,335.105194
575.457581,180.776993,3615.619141,3623.177246,298.127594,298.013794,283.209015,282.780487,6.048900,6.031600,10.500500,10.467400,136.810593,151.217804,136.822601,151.219894,189.653503,189.654099,18.000000,18.000000,149.008499,147.980804,276.155914,275.969696,14.646600,4.280600,1350.000122,349.343903,335.107910
575.391785,180.775604,3615.601563,3623.180664,298.123505,298.009705,283.207001,282.777710,6.048000,6.031900,10.500000,10.467700,136.850006,151.197906,136.833801,151.157501,189.656403,189.657104,18.000000,18.000000,148.960693,147.956894,276.145386,275.971802,14.641800,4.275600,1350.000122,349.288513,335.110596
575.327576,180.772995,3615.587891,3623.158691,298.119110,298.005615,283.204987,282.775085,6.048200,6.031600,10.500000,10.467600,136.825806,151.089493,136.843094,151.099396,189.659500,189.660095,18.000000,18.000000,148.973007,147.998901,276.148895,275.967896,14.636900,4.270500,1350.000122,349.237701,335.113007
575.262329,180.771301,3615.566650,3623.142822,298.115387,298.001404,283.202911,282.772491,6.047700,6.030600,10.499600,10.467400,136.796097,151.044006,136.767105,151.003998,189.662399,189.662994,18.000000,18.000000,148.821304,147.803696,276.142487,275.958588,14.632000,4.265400,1350.000122,349.184692,335.115814
575.196777,180.764099,3615.551514,3623.141602,298.110687,297.997192,283.200897,282.769714,6.048000,6.031200,10.499500,10.467700,136.831802,151.018600,136.878906,151.054596,189.665207,189.665802,18.000000,18.000000,149.032196,148.027100,276.146515,275.964996,14.627200,4.260400,1350.000122,349.133789,335.118195
575.130615,180.765396,3615.532959,3623.148193,298.106995,297.993103,283.198792,282.766907,6.047300,6.031300,10.499200,10.467900,136.904495,151.031403,136.884003,150.988998,189.667404,189.667999,18.000000,18.000000,148.973694,147.984100,276.138611,275.965607,14.622400,4.255300,1350.000122,349.077789,335.120697
575.065308,180.764008,3615.521240,3623.124756,298.102814,297.989014,283.196686,282.764313,6.047400,6.030500,10.499100,10.467700,136.843307,150.897995,136.839706,150.893997,189.669907,189.670502,18.000000,18.000000,148.890305,147.914505,276.140991,275.955688,14.617500,4.250300,1350.000122,349.027313,335.123413
575.000000,180.759995,3615.501465,3623.107910,298.098389,297.984711,283.194305,282.761688,6.047600,6.030000,10.499000,10.467600,136.799805,150.857697,136.808395,150.858002,189.672501,189.673096,18.000000,18.000000,148.903000,147.860199,276.142212,275.952698,14.612600,4.245200,1350.000122,348.975098,335.125793
574.935730,180.755707,3615.485352,3623.122559,298.094513,297.980591,283.192108,282.758911,6.046600,6.030400,10.498400,10.467700,136.881500,150.870895,136.873703,150.840607,189.674698,189.675293,18.000000,18.000000,148.901199,147.892395,276.130890,275.954803,14.607700,4.240200,1350.000122,348.919189,335.128113
574.874512,180.751495,3615.475586,3623.104248,298.090210,297.976288,283.189911,282.756195,6.047100,6.029500,10.498500,10.467600,136.848801,150.787399,136.863007,150.797806,189.676895,189.677505,18.000000,18.000000,148.883408,147.864304,276.136993,275.946289,14.602900,4.235200,1350.000122,348.868500,335.130707
574.810425,180.748001,3615.457031,3623.105225,298.085785,297.971893,283.187408,282.753387,6.046900,6.029900,10.498100,10.467800,136.924805,150.824600,136.938400,150.820908,189.678696,189.679306,18.000000,18.000000,148.978500,147.943802,276.131805,275.950287,14.598000,4.229800,1350.000122,348.810699,335.133301
574.749207,180.746902,3615.441162,3623.069824,298.081512,297.967712,283.185211,282.750702,6.046000,6.030000,10.497800,10.468000,136.906006,150.713806,136.903000,150.687607,189.680603,189.681198,18.000000,18.000000,148.853500,147.869995,276.126099,275.951111,14.593100,4.224800,1350.000122,348.760010,335.135895
574.687317,180.742706,3615.429199,3623.073486,298.076996,297.963409,283.182800,282.747986,6.046400,6.029600,10.497700,10.467800,136.973907,150.737000,136.985306,150.739395,189.682297,189.682907,18.000000,18.000000,148.937897,147.945999,276.127808,275.944000,14.588200,4.219800,1350.000122,348.707001,335.138214
574.623413,180.740799,3615.414063,3623.084717,298.073395,297.959198,283.180389,282.745514,6.045600,6.028600,10.497400,10.467700,136.881607,150.587204,136.858307,150.552200,189.684204,189.684692,18.000000,18.000000,148.708099,147.689896,276.121185,275.937592,14.583300,4.214800,1350.000122,348.651001,335.140198
574.564819,180.731201,3615.398926,3623.062012,298.068695,297.954803,283.177887,282.742706,6.046000,6.029200,10.497200,10.467800,136.988403,150.637604,137.038696,150.673203,189.685898,189.686493,18.000000,18.000000,148.999405,147.986496,276.124115,275.943207,14.578400,4.209800,1350.000122,348.599213,335.142609
574.500183,180.732193,3615.385742,3623.035889,298.064514,297.950714,283.175415,282.739899,6.045200,6.029000,10.496900,10.467900,137.045700,150.627594,137.025497,150.593796,189.687103,189.687698,18.000000,18.000000,148.824997,147.839294,276.115387,275.937714,14.573500,4.204800,1350.000122,348.548492,335.144897
574.437073,180.727402,3615.380859,3623.067627,298.060608,297.946503,283.172913,282.737396,6.045500,6.028000,10.496900,10.467700,136.969498,150.501404,136.977997,150.504501,189.688705,189.689301,18.000000,18.000000,148.806000,147.786499,276.119385,275.931488,14.568600,4.199800,1350.000122,348.493011,335.147186
574.374512,180.722000,3615.361572,3623.029785,298.056213,297.942200,283.170288,282.734711,6.045600,6.028500,10.496700,10.467800,137.077194,150.564606,137.100998,150.577301,189.690002,189.690506,18.000000,18.000000,148.981293,147.952606,276.120300,275.933502,14.563700,4.194900,1350.000122,348.439209,335.149414
574.315674,180.721298,3615.346680,3623.006836,298.052094,297.937897,283.167694,282.731812,6.044700,6.027600,10.496300,10.467700,137.060593,150.505798,137.022903,150.451202,189.691101,189.691696,18.000000,18.000000,148.716095,147.685593,276.107910,275.925415,14.558700,4.189900,1350.000122,348.387512,335.151611
574.257813,180.712708,3615.337891,3623.011475,298.047791,297.933594,283.165192,282.729187,6.044700,6.028000,10.496200,10.467900,137.036499,150.399597,137.094193,150.440308,189.692703,189.693207,18.000000,18.000000,148.892807,147.888794,276.111694,275.930115,14.553800,4.184900,1350.000122,348.332092,335.153809
574.196472,180.710403,3615.327881,3623.016846,298.043701,297.929291,283.162506,282.726410,6.044900,6.027300,10.496100,10.467700,137.172607,150.486404,137.154907,150.462601,189.693604,189.694107,18.000000,18.000000,148.876297,147.845596,276.112915,275.920898,14.548900,4.180000,1350.000122,348.275604,335.155792
574.139404,180.707703,3615.309570,3622.986572,298.039093,297.924896,283.159698,282.723694,6.044600,6.027400,10.495900,10.467900,137.126999,150.410095,137.142303,150.405396,189.694595,189.695099,18.000000,18.000000,148.864395,147.819794,276.105804,275.924011,14.543900,4.175000,1350.000122,348.227600,335.158112
574.080383,180.704193,3615.300537,3622.985107,298.035004,297.920685,283.157104,282.720886,6.043400,6.027600,10.495400,10.468100,137.139297,150.335999,137.144302,150.322601,189.695694,189.696198,18.000000,18.000000,148.759201,147.780396,276.098389,275.925507,14.539000,4.170000,1350.000122,348.172791,335.160309
574.021118,180.698502,3615.290039,3622.979004,298.030304,297.916290,283.154205,282.718292,6.043900,6.027700,10.495400,10.468100,137.248398,150.395706,137.264404,150.410004,189.696594,189.697205,18.000000,18.000000,148.922699,147.947403,276.100891,275.925598,14.534000,4.165100,1350.000122,348.119995,335.162689
573.960571,180.698196,3615.282715,3622.968262,298.026398,297.911896,283.151398,282.715515,6.042900,6.026300,10.495000,10.467700,137.228806,150.315201,137.176498,150.249496,189.697296,189.697906,18.000000,18.000000,148.600906,147.621002,276.091705,275.909698,14.529100,4.160200,1350.000122,348.065002,335.164795
573.903015,180.687500,3615.272949,3622.992920,298.022186,297.907715,283.148499,282.712708,6.043500,6.026700,10.495000,10.467800,137.203293,150.224106,137.256699,150.282700,189.698502,189.699005,18.000000,18.000000,148.895004,147.884094,276.098297,275.916809,14.524100,4.155200,1350.000122,348.007813,335.166412
573.845825,180.686005,3615.261475,3622.973145,298.017700,297.903290,283.145508,282.709686,6.043500,6.026000,10.494900,10.467600,137.269394,150.343307,137.272003,150.310501,189.699097,189.699600,18.000000,18.000000,148.822998,147.794693,276.095306,275.905701,14.519100,4.150300,1350.000122,347.955902,335.168793
573.789673,180.681503,3615.253174,3622.962402,298.013611,297.898895,283.142700,282.706787,6.042100,6.026100,10.494300,10.467800,137.246094,150.169800,137.250702,150.151794,189.699799,189.700394,18.000000,18.000000,148.662003,147.661499,276.082703,275.910400,14.514200,4.145400,1350.000122,347.900787,335.170593
573.735107,180.673599,3615.243164,3622.936279,298.008911,297.894501,283.139801,282.704010,6.042600,6.025700,10.494300,10.467600,137.299103,150.238907,137.296097,150.257706,189.700607,189.701096,18.000000,18.000000,148.817505,147.827606,276.087189,275.903015,14.509200,4.140400,1350.000122,347.850311,335.172913
573.679321,180.670700,3615.230469,3622.936035,298.004486,297.890015,283.136688,282.701111,6.041800,6.025600,10.493900,10.467700,137.303406,150.195496,137.308502,150.174500,189.701202,189.701706,18.000000,18.000000,148.713806,147.718002,276.078491,275.905212,14.504200,4.135500,1350.000122,347.793304,335.174408
573.624817,180.664200,3615.229248,3622.934082,298.000000,297.885590,283.133698,282.698303,6.042000,6.025900,10.493900,10.467900,137.312103,150.206604,137.309998,150.222794,189.701797,189.702301,18.000000,18.000000,148.862305,147.893097,276.081512,275.906799,14.499100,4.130600,1350.000122,347.742188,335.176788
573.570984,180.664597,3615.214355,3622.925537,297.995514,297.881012,283.130707,282.695404,6.041800,6.025900,10.493800,10.468000,137.308105,150.220398,137.309799,150.210098,189.702393,189.702896,18.000000,18.000000,148.827194,147.864105,276.076111,275.905090,14.494200,4.125700,1350.000122,347.686188,335.178711
573.519592,180.662704,3615.211182,3622.909180,297.991486,297.876587,283.127594,282.692596,6.040700,6.024400,10.493500,10.467600,137.335693,150.060593,137.345093,150.001297,189.703293,189.703903,18.000000,18.000000,148.507401,147.542801,276.069397,275.889587,14.489100,4.120800,1350.000122,347.632385,335.180695
573.468994,180.651001,3615.197998,3622.905273,297.986298,297.872101,283.124603,282.689606,6.041300,6.025000,10.493400,10.467700,137.336807,150.088501,137.329803,150.149704,189.704407,189.704895,18.000000,18.000000,148.869598,147.883194,276.074402,275.897186,14.484100,4.115900,1350.000122,347.576904,335.182404
573.419128,180.649994,3615.192139,3622.902100,297.982513,297.867706,283.121307,282.686493,6.041200,6.024000,10.493300,10.467500,137.324905,150.175293,137.328201,150.139206,189.704895,189.705399,18.000000,18.000000,148.721497,147.710800,276.069885,275.884796,14.479100,4.111000,1350.000122,347.523895,335.184296
573.371277,180.644501,3615.184814,3622.900146,297.977997,297.863312,283.118195,282.683411,6.039800,6.024400,10.492800,10.467700,137.353302,150.010803,137.359207,150.010193,189.705704,189.706207,18.000000,18.000000,148.629898,147.659698,276.059113,275.890991,14.474000,4.106200,1350.000122,347.468292,335.186096
573.317322,180.637695,3615.175049,3622.884766,297.973297,297.858612,283.114899,282.680298,6.040100,6.023800,10.492800,10.467500,137.348801,150.137604,137.350601,150.121506,189.706406,189.706894,18.000000,18.000000,148.799393,147.839905,276.061798,275.885712,14.467700,4.101000,1350.000122,347.409393,335.187805
573.268494,180.635696,3615.168457,3622.885742,297.969208,297.854095,283.111603,282.677185,6.039400,6.023500,10.492500,10.467500,137.374298,149.980301,137.376801,149.981293,189.707108,189.707703,18.000000,18.000000,148.547302,147.582001,276.053009,275.880402,14.462700,4.096100,1350.000122,347.356415,335.189911
573.216370,180.626205,3615.158691,3622.868164,297.964111,297.849609,283.108398,282.674286,6.039500,6.023500,10.492400,10.467500,137.362503,150.119904,137.362701,150.120804,189.707703,189.708298,18.000000,18.000000,148.813004,147.852905,276.055298,275.881897,14.457600,4.091300,1350.000122,347.301086,335.191711
573.168518,180.625900,3615.156250,3622.857910,297.960297,297.845093,283.105011,282.671112,6.038800,6.022800,10.492100,10.467400,137.385406,149.983902,137.389694,149.967102,189.708496,189.709000,18.000000,18.000000,148.545700,147.587997,276.046387,275.873505,14.452600,4.086400,1350.000122,347.246887,335.193390
573.119385,180.617004,3615.149414,3622.857910,297.954803,297.840515,283.101807,282.668091,6.039000,6.023200,10.492100,10.467500,137.378494,150.079498,137.376602,150.095993,189.709106,189.709702,18.000000,18.000000,148.798096,147.840302,276.049713,275.877686,14.447500,4.081600,1350.000122,347.193787,335.195007
573.071411,180.616699,3615.142578,3622.851807,297.951202,297.835999,283.098511,282.665009,6.038100,6.022200,10.491800,10.467400,137.394104,149.994202,137.401703,149.952499,189.709900,189.710403,18.000000,18.000000,148.568893,147.621201,276.039215,275.867798,14.442400,4.076700,1350.000122,347.137909,335.196899
573.025574,180.608795,3615.132813,3622.843750,297.946106,297.831512,283.095215,282.661804,6.038500,6.022600,10.491800,10.467500,137.399704,149.997803,137.395096,150.038101,189.710602,189.711197,18.000000,18.000000,148.725204,147.770493,276.043304,275.871002,14.437400,4.071900,1350.000122,347.082611,335.198700
572.976685,180.605896,3615.126709,3622.828369,297.941986,297.826996,283.092010,282.658691,6.037600,6.021900,10.491500,10.467400,137.399597,150.020798,137.407700,149.974106,189.711304,189.711899,18.000000,18.000000,148.655396,147.708298,276.034302,275.864502,14.432300,4.067000,1350.000122,347.028107,335.200500
572.931519,180.601395,3615.121094,3622.824463,297.937103,297.822388,283.088593,282.655487,6.037700,6.021800,10.491500,10.467400,137.422501,149.909897,137.418701,149.947693,189.712296,189.712799,18.000000,18.000000,148.594696,147.648499,276.034393,275.862915,14.427200,4.062200,1350.000122,346.973297,335.202087
572.884277,180.594894,3615.115723,3622.819336,297.933014,297.817902,283.085114,282.652313,6.037700,6.022000,10.491400,10.467600,137.408203,150.034805,137.408707,150.029007,189.712906,189.713394,18.000000,18.000000,148.794098,147.846207,276.034912,275.865204,14.422100,4.057400,1350.000122,346.914795,335.203491
572.838013,180.595596,3615.108154,3622.805420,297.928589,297.813385,283.081787,282.649109,6.036400,6.021900,10.491000,10.467700,137.429901,149.918900,137.438202,149.885406,189.713699,189.714203,18.000000,18.000000,148.595505,147.690399,276.021088,275.864014,14.416900,4.052600,1350.000122,346.860992,335.205109
572.793518,180.590607,3615.102295,3622.790527,297.923798,297.808807,283.078491,282.645905,6.036900,6.020400,10.491100,10.467200,137.442703,149.871506,137.440598,149.880203,189.714706,189.715195,18.000000,18.000000,148.538605,147.610107,276.026001,275.848297,14.411800,4.047800,1350.000122,346.807190,335.206696
572.749878,180.583405,3615.092041,3622.791260,297.919495,297.804291,283.075012,282.642609,6.036200,6.021100,10.490700,10.467400,137.436295,149.940796,137.438797,149.950302,189.715500,189.716003,18.000000,18.000000,148.671402,147.723602,276.019012,275.854797,14.406700,4.043000,1350.000122,346.749603,335.208099
572.704895,180.579407,3615.092285,3622.797852,297.914398,297.799286,283.071198,282.638794,6.035900,6.020100,10.490600,10.467100,137.454193,149.899994,137.455505,149.894897,189.716095,189.716705,18.000000,18.000000,148.539398,147.614807,276.016113,275.843994,14.401600,4.037900,1350.000122,346.693695,335.210114
572.661011,180.572601,3615.083252,3622.788086,297.909790,297.794800,283.067688,282.635590,6.036100,6.020400,10.490500,10.467200,137.448898,149.951996,137.445908,149.981003,189.716705,189.717194,18.000000,18.000000,148.718796,147.774597,276.017700,275.847900,14.396400,4.033100,1350.000122,346.637909,335.211914
572.618896,180.571106,3615.083496,3622.787842,297.904907,297.790192,283.064087,282.632111,6.036100,6.019400,10.490600,10.467000,137.444794,149.979599,137.446793,149.953705,189.717194,189.717804,18.000000,18.000000,148.648407,147.678802,276.018097,275.836792,14.391300,4.028300,1350.000122,346.584503,335.213806
572.575317,180.568298,3615.072266,3622.788086,297.900604,297.785614,283.060699,282.628693,6.034600,6.019800,10.490000,10.467300,137.458496,149.898605,137.468201,149.874405,189.718002,189.718506,18.000000,18.000000,148.534607,147.584305,276.000214,275.841614,14.386100,4.023500,1350.000122,346.525085,335.214905
572.533325,180.561295,3615.070801,3622.774902,297.896301,297.780914,283.057312,282.625397,6.034800,6.019100,10.489900,10.467000,137.485504,149.859802,137.482498,149.887299,189.718903,189.719406,18.000000,18.000000,148.549606,147.641907,276.003906,275.833008,14.381000,4.018700,1350.000122,346.467194,335.215912
572.492920,180.554398,3615.060791,3622.765137,297.891388,297.776215,283.053497,282.621887,6.034400,6.019200,10.489700,10.467100,137.474396,149.936905,137.477097,149.932602,189.719498,189.720001,18.000000,18.000000,148.611694,147.675507,275.997711,275.834290,14.375800,4.014000,1350.000122,346.413910,335.217896
572.451416,180.550507,3615.061279,3622.762695,297.886688,297.771515,283.049896,282.618500,6.033800,6.019000,10.489500,10.467100,137.493103,149.896301,137.494797,149.899994,189.720093,189.720596,18.000000,18.000000,148.565598,147.673599,275.993591,275.831604,14.370600,4.009200,1350.000122,346.357086,335.219086
572.409912,180.546295,3615.055420,3622.758789,297.881989,297.766998,283.046387,282.615112,6.033900,6.018100,10.489500,10.466900,137.492294,149.912994,137.492905,149.905106,189.720703,189.721207,18.000000,18.000000,148.549698,147.619995,275.993713,275.822510,14.365400,4.004500,1350.000122,346.302094,335.220490
572.370422,180.541901,3615.050049,3622.748779,297.877808,297.762299,283.042786,282.611603,6.033000,6.018400,10.489100,10.467100,137.501999,149.897003,137.505798,149.898407,189.721405,189.721893,18.000000,18.000000,148.554703,147.649704,275.984100,275.825897,14.360200,3.999700,1350.000122,346.244995,335.221710
572.330078,180.537003,3615.049072,3622.748535,297.872589,297.757507,283.039093,282.608093,6.033200,6.017500,10.489200,10.466800,137.510101,149.900696,137.509506,149.901306,189.722107,189.722595,18.000000,18.000000,148.538406,147.624802,275.986511,275.815704,14.355000,3.995000,1350.000122,346.189697,335.223297
572.292114,180.531906,3615.042725,3622.766602,297.868103,297.752899,283.035492,282.604706,6.033300,6.017700,10.489200,10.467000,137.505493,149.932800,137.503296,149.953094,189.722794,189.723297,18.000000,18.000000,148.666901,147.730698,275.986908,275.818512,14.349900,3.990200,1350.000122,346.130096,335.224304
572.252808,180.530197,3615.031982,3622.759521,297.863800,297.748199,283.031891,282.601105,6.031800,6.017600,10.488700,10.467100,137.516403,149.901901,137.526993,149.858093,189.723495,189.723999,18.000000,18.000000,148.494507,147.601196,275.970612,275.816406,14.344700,3.985500,1350.000122,346.073486,335.225586
572.214905,180.548401,3615.031738,3622.731689,297.858185,297.743286,283.028015,282.597412,6.032300,6.016500,10.488800,10.466800,137.541199,149.810898,137.536896,149.840103,189.724503,189.725006,18.000000,18.000000,148.472000,147.568100,275.976410,275.805908,14.339400,3.980500,1350.000122,346.020386,335.227509
572.177612,180.542603,3615.027344,3622.739502,297.853790,297.738586,283.024414,282.593811,6.031500,6.016900,10.488400,10.466900,137.528702,149.925995,137.533096,149.918198,189.725204,189.725693,18.000000,18.000000,148.573807,147.665802,275.966492,275.808807,14.334200,3.975800,1350.000122,345.959198,335.228485
572.138306,180.538498,3615.024414,3622.739746,297.849213,297.733887,283.020599,282.589996,6.031300,6.016000,10.488400,10.466700,137.551407,149.848694,137.551498,149.853806,189.725998,189.726501,18.000000,18.000000,148.453201,147.559799,275.966003,275.799713,14.328900,3.971100,1350.000122,345.905212,335.229889
572.099976,180.532806,3615.019043,3622.732422,297.844299,297.729187,283.016907,282.586304,6.031200,6.016200,10.488200,10.466800,137.542603,149.930099,137.542206,149.942902,189.726593,189.727097,18.000000,18.000000,148.606400,147.694702,275.963501,275.802094,14.323700,3.966400,1350.000122,345.847992,335.231293
572.059692,180.531403,3615.015137,3622.723389,297.840088,297.724487,283.013214,282.582703,6.030200,6.016200,10.488000,10.467000,137.559204,149.881500,137.564301,149.868103,189.727295,189.727905,18.000000,18.000000,148.497299,147.630997,275.954315,275.801514,14.318500,3.961600,1350.000122,345.789886,335.232605
572.022583,180.526901,3615.011963,3622.715332,297.834991,297.719910,283.009399,282.579010,6.030700,6.014800,10.488100,10.466600,137.563995,149.881104,137.563400,149.875107,189.728195,189.728699,18.000000,18.000000,148.477798,147.575607,275.958588,275.787109,14.313200,3.957000,1350.000122,345.731903,335.233612
571.988098,180.521805,3615.003906,3622.718262,297.830292,297.714996,283.005615,282.575409,6.029700,6.015300,10.487700,10.466800,137.565704,149.886200,137.570099,149.888306,189.729004,189.729507,18.000000,18.000000,148.509995,147.605698,275.947205,275.792694,14.307900,3.952300,1350.000122,345.677094,335.234894
571.950317,180.516907,3615.002441,3622.712646,297.825989,297.710297,283.001892,282.571686,6.029700,6.014900,10.487700,10.466700,137.582596,149.878998,137.580902,149.896698,189.729904,189.730392,18.000000,18.000000,148.525101,147.659607,275.948303,275.786987,14.302700,3.947600,1350.000122,345.617615,335.235901
571.918030,180.513397,3614.999023,3622.745605,297.821411,297.705505,282.997986,282.567993,6.029100,6.014000,10.487500,10.466600,137.580994,149.881104,137.585907,149.857407,189.730606,189.731094,18.000000,18.000000,148.416199,147.508301,275.941101,275.779114,14.297400,3.942900,1350.000122,345.558899,335.236786
571.881287,180.506393,3614.997803,3622.719727,297.816315,297.700806,282.994293,282.564087,6.028800,6.014400,10.487300,10.466800,137.597702,149.866501,137.596405,149.896194,189.731506,189.731995,18.000000,18.000000,148.511398,147.638397,275.938812,275.783112,14.292100,3.938300,1350.000122,345.502411,335.238007
571.847412,180.504501,3614.992188,3622.712158,297.811707,297.695892,282.990387,282.560211,6.028500,6.014500,10.487200,10.466900,137.590607,149.953094,137.593704,149.936798,189.732193,189.732697,18.000000,18.000000,148.578903,147.718506,275.934601,275.783508,14.286800,3.933600,1350.000122,345.446991,335.239502
571.810730,180.503799,3614.988770,3622.709229,297.806885,297.691193,282.986511,282.556396,6.027800,6.013400,10.487100,10.466600,137.613007,149.849594,137.617706,149.828293,189.733002,189.733597,18.000000,18.000000,148.379700,147.542999,275.928589,275.770111,14.281500,3.928900,1350.000122,345.390198,335.240692
571.778381,180.496796,3614.981934,3622.703613,297.802094,297.686401,282.982697,282.552704,6.028100,6.012800,10.487100,10.466500,137.617004,149.822296,137.613800,149.853394,189.734100,189.734604,18.000000,18.000000,148.433701,147.527496,275.930908,275.766388,14.276100,3.924300,1350.000122,345.331085,335.241486
571.746826,180.491592,3614.982910,3622.709961,297.796692,297.681305,282.978485,282.548492,6.027000,6.012900,10.486700,10.466500,137.614700,149.927200,137.621094,149.908798,189.734894,189.735397,18.000000,18.000000,148.432007,147.563995,275.918396,275.763611,14.270800,3.919300,1350.000122,345.272491,335.243103
571.713928,180.486694,3614.979248,3622.713867,297.791992,297.676392,282.974609,282.544495,6.027200,6.012100,10.486700,10.466400,137.632294,149.865295,137.629898,149.885498,189.735596,189.736099,18.000000,18.000000,148.444794,147.555206,275.921906,275.759186,14.265500,3.914700,1350.000122,345.213196,335.243988
571.679626,180.482300,3614.978271,3622.703857,297.787292,297.671600,282.970612,282.540588,6.027000,6.012200,10.486600,10.466400,137.619995,149.980804,137.620605,149.986099,189.736298,189.736801,18.000000,18.000000,148.529999,147.638596,275.915894,275.755707,14.260100,3.910100,1350.000122,345.155914,335.245087
571.648071,180.480392,3614.971436,3622.706299,297.782593,297.666809,282.966888,282.536713,6.025900,6.011300,10.486300,10.466400,137.646698,149.846603,137.653397,149.823898,189.737106,189.737595,18.000000,18.000000,148.304092,147.424896,275.908203,275.751587,14.254800,3.905500,1350.000122,345.096893,335.245697
571.613525,180.471207,3614.966064,3622.703613,297.777710,297.661896,282.963013,282.532806,6.026200,6.011700,10.486200,10.466400,137.641495,149.969193,137.647903,150.000397,189.737900,189.738403,18.000000,18.000000,148.562302,147.690598,275.907806,275.750397,14.249500,3.900900,1350.000122,345.036591,335.246307
571.580017,180.470993,3614.964111,3622.697998,297.772797,297.657104,282.958893,282.528809,6.025100,6.010500,10.486000,10.466300,137.659500,149.880402,137.667206,149.842300,189.738693,189.739197,18.000000,18.000000,148.280197,147.407394,275.899597,275.741394,14.244100,3.896200,1350.000122,344.983093,335.247894
571.547974,180.461807,3614.961426,3622.691162,297.767792,297.652191,282.954987,282.524994,6.025500,6.011000,10.486000,10.466500,137.658905,149.949707,137.683502,149.990707,189.739594,189.740204,18.000000,18.000000,148.574203,147.697098,275.901611,275.745514,14.238700,3.891600,1350.000122,344.925415,335.248993
571.521606,180.463104,3614.962646,3622.697266,297.762909,297.647400,282.950989,282.520996,6.024400,6.010100,10.485800,10.466300,137.683899,149.941498,137.678101,149.890305,189.740295,189.740799,18.000000,18.000000,148.306305,147.448593,275.889893,275.733612,14.233300,3.887000,1350.000122,344.865814,335.250000
571.490112,180.455399,3614.957275,3622.700684,297.758392,297.642487,282.947113,282.516998,6.024700,6.010000,10.485800,10.466400,137.685699,149.872406,137.680603,149.918701,189.741394,189.741898,18.000000,18.000000,148.486801,147.609695,275.893707,275.735992,14.227900,3.882500,1350.000122,344.804504,335.250488
571.455872,180.453506,3614.957520,3622.688721,297.753510,297.637604,282.942993,282.513000,6.023800,6.009500,10.485500,10.466300,137.750000,149.965897,137.720306,149.932297,189.742096,189.742706,18.000000,18.000000,148.368500,147.506104,275.882202,275.727295,14.222500,3.877900,1350.000122,344.749908,335.251892
571.424072,180.448303,3614.951904,3622.701172,297.748291,297.632813,282.938812,282.508911,6.023800,6.009100,10.485600,10.466400,137.706406,149.858795,137.703796,149.888794,189.743195,189.743805,18.000000,18.000000,148.419601,147.548401,275.884613,275.726807,14.217100,3.873300,1350.000122,344.689911,335.252594
571.398621,180.444595,3614.953369,3622.689453,297.743713,297.627899,282.934906,282.504913,6.023600,6.009100,10.485400,10.466400,137.809296,149.983902,137.808105,149.979599,189.743896,189.744400,18.000000,18.000000,148.486694,147.615601,275.878601,275.722687,14.211700,3.868700,1350.000122,344.633087,335.253998
571.365906,180.442902,3614.949219,3622.675293,297.738586,297.622986,282.930786,282.500793,6.022500,6.008100,10.485300,10.466300,137.729797,149.856796,137.732697,149.832596,189.744904,189.745407,18.000000,18.000000,148.267700,147.404495,275.871887,275.715912,14.206200,3.864200,1350.000122,344.574890,335.255310
571.337097,180.434494,3614.944336,3622.690430,297.733887,297.618103,282.926697,282.496613,6.022900,6.008400,10.485300,10.466300,137.819000,149.944595,137.866699,149.980896,189.745804,189.746399,18.000000,18.000000,148.533295,147.666702,275.873901,275.715210,14.200800,3.859600,1350.000122,344.512787,335.255615
571.305725,180.434692,3614.940918,3622.693115,297.729401,297.613190,282.922699,282.492615,6.021700,6.007300,10.484900,10.466200,137.797394,149.907394,137.764099,149.858307,189.746506,189.747101,18.000000,18.000000,148.236801,147.366196,275.860687,275.706696,14.195400,3.855100,1350.000122,344.453705,335.256500
571.281921,180.425598,3614.943359,3622.687500,297.723785,297.608185,282.918488,282.488403,6.022100,6.007800,10.485000,10.466400,137.836899,149.909897,137.903198,149.964996,189.747604,189.748093,18.000000,18.000000,148.530304,147.674500,275.865204,275.711487,14.189900,3.850500,1350.000122,344.395386,335.257813
571.253906,180.427002,3614.936768,3622.667725,297.719086,297.603210,282.914215,282.484100,6.021000,6.007200,10.484700,10.466300,137.939499,149.967896,137.906799,149.926895,189.748001,189.748505,18.000000,18.000000,148.324707,147.487503,275.852386,275.700592,14.184400,3.846000,1350.000122,344.337097,335.259003
571.227478,180.421097,3614.937012,3622.671875,297.714508,297.598297,282.910187,282.480103,6.021100,6.006300,10.484800,10.466200,137.804398,149.826706,137.832199,149.854599,189.749100,189.749603,18.000000,18.000000,148.334396,147.468399,275.855804,275.697296,14.178900,3.841400,1350.000122,344.278412,335.260193
571.197327,180.415802,3614.935547,3622.687500,297.709015,297.593292,282.905914,282.475891,6.020700,6.006600,10.484500,10.466300,137.988205,149.989197,137.998901,149.989807,189.749695,189.750198,18.000000,18.000000,148.453506,147.593399,275.847504,275.695313,14.173500,3.836900,1350.000122,344.217010,335.260803
571.171814,180.414001,3614.938721,3622.680664,297.704193,297.588287,282.901611,282.471497,6.019900,6.005500,10.484400,10.466200,137.898605,149.869797,137.886597,149.854095,189.750504,189.751007,18.000000,18.000000,148.250595,147.395203,275.843811,275.687408,14.168000,3.832400,1350.000122,344.160004,335.262085
571.145813,180.406097,3614.934570,3622.683594,297.699097,297.583496,282.897491,282.467285,6.020200,6.005900,10.484400,10.466200,138.022598,149.971100,138.059799,150.002899,189.751205,189.751694,18.000000,18.000000,148.510696,147.647797,275.844299,275.688202,14.162400,3.827900,1350.000122,344.100586,335.263306
571.116028,180.406906,3614.933350,3622.689453,297.694611,297.578491,282.893188,282.463196,6.019000,6.004800,10.484100,10.466100,138.007095,149.933197,137.965103,149.882706,189.751694,189.752197,18.000000,18.000000,148.209503,147.351303,275.830811,275.677887,14.156900,3.823400,1350.000122,344.038605,335.263794
571.088196,180.397903,3614.931152,3622.686035,297.688995,297.573486,282.889008,282.459015,6.019300,6.005100,10.484200,10.466300,138.016006,149.905396,138.078796,149.961105,189.752594,189.753098,18.000000,18.000000,148.472595,147.622101,275.835114,275.682007,14.151400,3.818900,1350.000122,343.979492,335.264801
571.060425,180.397705,3614.930176,3622.679443,297.684296,297.568390,282.884613,282.454590,6.018300,6.004900,10.483900,10.466300,138.139008,149.985107,138.121002,149.951599,189.752899,189.753403,18.000000,18.000000,148.348495,147.523804,275.822388,275.676788,14.145800,3.814400,1350.000122,343.920685,335.265686
571.035889,180.393799,3614.932373,3622.687988,297.679199,297.563385,282.880310,282.450409,6.018300,6.003500,10.484100,10.466100,138.033493,149.858200,138.035400,149.866394,189.753799,189.754303,18.000000,18.000000,148.270996,147.420197,275.825897,275.665802,14.140300,3.809900,1350.000122,343.860901,335.266815
571.013611,180.387604,3614.926025,3622.690918,297.673798,297.558014,282.875702,282.445801,6.017400,6.004000,10.483700,10.466300,138.174606,149.973801,138.174301,149.956497,189.754593,189.755096,18.000000,18.000000,148.406296,147.557693,275.815613,275.670013,14.133400,3.805200,1350.000122,343.795593,335.267303
570.989380,180.385803,3614.928467,3622.677979,297.669006,297.553009,282.871307,282.441406,6.017300,6.002800,10.483700,10.466100,138.139694,149.901505,138.137299,149.903595,189.755295,189.755798,18.000000,18.000000,148.265701,147.437698,275.813690,275.657593,14.127800,3.800700,1350.000122,343.734100,335.267914
570.966919,180.380203,3614.926025,3622.687012,297.663910,297.547913,282.866913,282.437103,6.017300,6.003000,10.483800,10.466200,138.194397,149.957001,138.227295,149.982498,189.755905,189.756393,18.000000,18.000000,148.416901,147.551804,275.813995,275.658905,14.122100,3.796300,1350.000122,343.673187,335.267090
570.943481,180.378998,3614.927002,3622.688477,297.658905,297.542786,282.862488,282.432709,6.015900,6.002200,10.483400,10.466100,138.216400,149.937500,138.184097,149.896805,189.756393,189.756897,18.000000,18.000000,148.254700,147.414505,275.799713,275.650787,14.116500,3.791800,1350.000122,343.613586,335.265900
570.918396,180.372604,3614.928711,3622.682861,297.653687,297.537811,282.858093,282.428192,6.016300,6.002100,10.483500,10.466100,138.212906,149.914093,138.265793,149.960999,189.757294,189.757797,18.000000,18.000000,148.340393,147.494995,275.803406,275.649292,14.110900,3.787400,1350.000122,343.552094,335.265106
570.892822,180.368607,3614.929199,3622.698730,297.648712,297.532806,282.853607,282.423889,6.016400,6.001500,10.483600,10.466100,138.334396,150.018707,138.320206,150.012207,189.757599,189.758102,18.000000,18.000000,148.456894,147.594406,275.803986,275.643494,14.105300,3.783000,1350.000122,343.490112,335.263702
570.865112,180.368896,3614.924805,3622.711914,297.643799,297.527710,282.849091,282.419495,6.014600,6.001100,10.483200,10.466200,138.231201,149.901199,138.210907,149.859100,189.758301,189.758804,18.000000,18.000000,148.180801,147.313904,275.785400,275.638000,14.099700,3.778500,1350.000122,343.428589,335.262299
570.840515,180.360306,3614.928467,3622.690918,297.638489,297.522491,282.844696,282.415100,6.015000,6.001300,10.483200,10.466300,138.318207,149.920593,138.376297,149.971207,189.759201,189.759705,18.000000,18.000000,148.365402,147.547394,275.788696,275.640686,14.094000,3.774100,1350.000122,343.367310,335.261108
570.818420,180.358398,3614.928467,3622.699463,297.633911,297.517487,282.840088,282.410614,6.013900,6.001100,10.483000,10.466400,138.429703,149.983704,138.408493,149.944000,189.759598,189.759995,18.000000,18.000000,148.367905,147.564606,275.777893,275.639191,14.088400,3.769700,1350.000122,343.307587,335.260590
570.794922,180.356995,3614.936768,3622.657227,297.628387,297.512207,282.835388,282.406189,6.014000,5.995800,10.483100,10.464500,138.298798,149.862396,138.217896,149.862198,189.760406,189.760895,18.000000,18.000000,147.983398,147.137497,275.777710,275.587006,14.082800,3.765200,1350.000122,343.249908,335.260406
570.772095,180.340805,3614.917725,3622.731689,297.623413,297.507111,282.830902,282.401703,6.014200,5.995900,10.482900,10.463300,138.143005,149.856094,138.129501,150.045303,189.761795,189.762207,18.000000,18.000000,147.848907,146.722900,275.780609,275.577698,14.077200,3.760800,1350.000122,343.183289,335.257996
570.753113,180.451706,3614.925781,3622.715576,297.615997,297.502014,282.826385,282.396210,6.013400,5.997200,10.482300,10.464000,138.812103,150.029999,138.783203,150.030197,189.761307,189.761703,18.000000,18.000000,148.800003,147.783798,275.773193,275.599213,14.071700,3.756500,1350.000122,343.127197,335.258392
570.733582,180.559296,3614.921387,3622.714355,297.612488,297.496796,282.821991,282.392303,6.012300,5.994900,10.482300,10.464200,138.288406,150.119202,138.271500,150.078506,189.761002,189.761505,18.000000,18.000000,147.788498,146.763794,275.759399,275.569794,14.066100,3.752100,1350.000122,343.065308,335.257111
570.711975,180.431900,3614.919189,3622.679932,297.605591,297.491302,282.817505,282.391998,6.012600,5.996900,10.482300,10.465300,138.727203,150.058197,138.790100,150.046005,189.760101,189.760605,18.000000,18.000000,148.599503,147.617096,275.761597,275.590515,14.060600,3.747400,1350.000122,343.001495,335.256714
570.693481,180.357101,3614.926514,3622.660400,297.601898,297.486115,282.813293,282.389801,6.011300,5.994300,10.482200,10.465300,138.461700,150.021301,138.409302,149.911102,189.758896,189.759293,18.000000,18.000000,147.908997,146.922104,275.749786,275.566589,14.055200,3.743000,1350.000122,342.941193,335.255798
570.679321,180.305496,3614.925049,3622.631348,297.595612,297.480804,282.808685,282.386688,6.012100,5.996200,10.482400,10.466100,138.725693,150.065704,138.822403,150.054901,189.758408,189.758896,18.000000,18.000000,148.640305,147.658401,275.756287,275.583405,14.049600,3.738700,1350.000122,342.883209,335.255707
570.675110,180.308701,3614.927246,3622.621582,297.592102,297.476410,282.804108,282.382996,6.010200,5.993800,10.482200,10.465900,138.623199,149.973495,138.527695,149.831100,189.758698,189.759201,18.000000,18.000000,148.017807,147.042297,275.736908,275.558899,14.044200,3.734300,1350.000122,342.820709,335.254395
570.660278,180.295898,3614.931396,3622.629150,297.587494,297.472412,282.799591,282.378815,6.011000,5.995200,10.482500,10.466500,138.649200,149.910797,138.753006,149.999405,189.760498,189.760895,18.000000,18.000000,148.523804,147.555603,275.745514,275.573608,14.038600,3.729900,1350.000122,342.764191,335.254303
570.619385,180.293106,3614.933838,3622.612305,297.584595,297.468414,282.794891,282.374115,6.009500,5.993300,10.482400,10.466200,138.711700,149.947998,138.615402,149.849396,189.761703,189.762207,18.000000,18.000000,148.156494,147.188293,275.728394,275.552612,14.033200,3.725500,1350.000122,342.705414,335.253906
570.565613,180.283295,3614.941895,3622.637207,297.579803,297.464294,282.790100,282.369293,6.009700,5.994100,10.482600,10.466500,138.588104,149.798798,138.676895,149.880295,189.763901,189.764404,18.000000,18.000000,148.373001,147.419998,275.731995,275.563202,14.027700,3.721200,1350.000122,342.644897,335.253296
570.513184,180.278793,3614.944580,3622.630371,297.575592,297.459686,282.785309,282.364410,6.009000,5.992800,10.482500,10.466200,138.757599,149.966995,138.694107,149.908798,189.765305,189.765701,18.000000,18.000000,148.294693,147.336502,275.722687,275.546600,14.022200,3.716800,1350.000122,342.587311,335.252808
570.463989,180.278503,3614.946533,3622.653809,297.571198,297.454498,282.780487,282.359406,6.008500,5.993000,10.482500,10.466400,138.580002,149.784698,138.630096,149.828293,189.767395,189.767899,18.000000,18.000000,148.248596,147.301193,275.718903,275.551514,14.016700,3.712400,1350.000122,342.527588,335.252411
570.420715,180.272705,3614.954590,3622.643066,297.565399,297.449097,282.775787,282.354706,6.008200,5.992500,10.482500,10.466300,138.781693,149.975204,138.759903,149.954895,189.768906,189.769302,18.000000,18.000000,148.386200,147.447693,275.714386,275.543396,14.011200,3.707900,1350.000122,342.470795,335.252686
570.387817,180.275101,3614.957520,3622.656738,297.560211,297.443207,282.770905,282.350006,6.007400,5.991900,10.482400,10.466300,138.614594,149.806000,138.623795,149.809906,189.770798,189.771194,18.000000,18.000000,148.164597,147.227707,275.707092,275.539612,14.005700,3.703500,1350.000122,342.409302,335.251404
570.364014,180.267502,3614.958496,3622.649658,297.553802,297.437286,282.766388,282.345398,6.007500,5.992000,10.482500,10.466300,138.789597,149.962906,138.802505,149.975296,189.772293,189.772705,18.000000,18.000000,148.437393,147.507095,275.707489,275.538208,14.000100,3.699100,1350.000122,342.353607,335.252014
570.350098,180.271393,3614.958984,3622.657715,297.546814,297.431305,282.761505,282.340607,6.006300,5.990900,10.482300,10.466200,138.682800,149.850006,138.653107,149.813599,189.773804,189.774200,18.000000,18.000000,148.124496,147.194000,275.694611,275.528412,13.994000,3.694700,1350.000122,342.290985,335.248505
570.343018,180.238602,3614.958008,3622.665771,297.540314,297.424896,282.756195,282.335388,6.006700,5.991300,10.482500,10.466300,138.774506,149.915497,138.823395,149.962296,189.775497,189.775894,18.000000,18.000000,148.429306,147.505798,275.699493,275.530487,13.987800,3.690100,1350.000122,342.217804,335.243195
570.336609,180.242294,3614.956787,3622.662354,297.535309,297.419189,282.751190,282.330597,6.005500,5.990100,10.482200,10.466200,138.770004,149.910706,138.723099,149.854797,189.776703,189.777206,18.000000,18.000000,148.169800,147.232605,275.685211,275.518707,13.981600,3.685800,1350.000122,342.154510,335.239105
570.328125,180.235199,3614.959961,3622.675537,297.529114,297.413605,282.746094,282.325592,6.005400,5.990500,10.482200,10.466400,138.751999,149.843307,138.812698,149.897003,189.778503,189.778900,18.000000,18.000000,148.323395,147.420105,275.685791,275.523285,13.975400,3.681400,1350.000122,342.088593,335.234497
570.310730,180.236603,3614.962158,3622.653076,297.523987,297.408295,282.740814,282.320709,6.005300,5.989400,10.482300,10.466200,138.867996,149.953705,138.841904,149.931900,189.779602,189.780106,18.000000,18.000000,148.319107,147.391296,275.683289,275.510498,13.969300,3.677100,1350.000122,342.025604,335.230713
570.282898,180.234207,3614.968506,3622.661865,297.518707,297.403015,282.735596,282.315704,6.003900,5.989500,10.481900,10.466400,138.764404,149.820801,138.780106,149.818207,189.781097,189.781601,18.000000,18.000000,148.156998,147.251602,275.668610,275.512695,13.963200,3.672700,1350.000122,341.963898,335.226990
570.258179,180.229706,3614.968506,3622.647461,297.512604,297.397491,282.730408,282.310699,6.004300,5.989300,10.482000,10.466300,138.915497,149.928802,138.940796,149.951202,189.782394,189.782806,18.000000,18.000000,148.385803,147.499802,275.672089,275.508911,13.957000,3.668400,1350.000122,341.898987,335.222900
570.234009,180.230896,3614.970215,3622.677002,297.507904,297.391998,282.725189,282.305695,6.003000,5.988100,10.481800,10.466200,138.847000,149.851395,138.812302,149.809998,189.783600,189.783997,18.000000,18.000000,148.089600,147.191895,275.658508,275.497314,13.950900,3.664000,1350.000122,341.834290,335.218109
570.207825,180.223007,3614.979736,3622.671631,297.502014,297.386414,282.720001,282.300812,6.003200,5.988500,10.481900,10.466400,138.907196,149.884201,138.962097,149.934204,189.785004,189.785400,18.000000,18.000000,148.358307,147.470306,275.661499,275.501709,13.944800,3.659700,1350.000122,341.770203,335.213898
570.186584,180.225601,3614.978760,3622.667236,297.496887,297.380707,282.714905,282.295898,6.002100,5.987800,10.481700,10.466300,138.984802,149.930099,138.946503,149.886200,189.785904,189.786301,18.000000,18.000000,148.214005,147.346298,275.648590,275.492188,13.938700,3.655300,1350.000122,341.708801,335.210205
570.167419,180.220901,3614.981934,3622.684570,297.490692,297.374908,282.709808,282.290985,6.002100,5.987200,10.481900,10.466300,138.866196,149.808899,138.899994,149.842407,189.787292,189.787796,18.000000,18.000000,148.189804,147.305695,275.650085,275.487701,13.932600,3.651000,1350.000122,341.644287,335.205994
570.147095,180.218597,3614.984863,3622.687744,297.484894,297.369202,282.704712,282.286011,6.001400,5.987200,10.481700,10.466300,139.023499,149.947205,139.015900,149.931503,189.788300,189.788803,18.000000,18.000000,148.301804,147.427597,275.640411,275.485687,13.926500,3.646700,1350.000122,341.581787,335.202393
570.124023,180.217300,3614.991211,3622.681885,297.479401,297.363403,282.699585,282.281097,6.000900,5.986200,10.481800,10.466200,138.913803,149.822601,138.916107,149.826096,189.789597,189.790100,18.000000,18.000000,148.126694,147.256302,275.637299,275.476501,13.920400,3.642300,1350.000122,341.518890,335.198395
570.108582,180.212906,3614.989990,3622.682129,297.473297,297.357513,282.694305,282.275787,6.000700,5.986400,10.481700,10.466400,139.042206,149.940308,139.056900,149.947800,189.790695,189.791107,18.000000,18.000000,148.313599,147.444901,275.630493,275.476501,13.914300,3.637700,1350.000122,341.452606,335.194489
570.092224,180.213501,3614.985596,3622.695313,297.468292,297.351898,282.689087,282.270905,5.994700,5.985300,10.479000,10.466200,138.955505,149.776596,138.929993,149.589798,189.791901,189.792404,18.000000,18.000000,147.303497,146.584793,275.555786,275.467102,13.908300,3.633400,1350.000122,341.391113,335.191193
570.072021,180.211594,3615.027344,3622.701660,297.460388,297.346191,282.683685,282.265686,5.996900,5.986200,10.479400,10.466000,138.978500,149.526398,139.102600,149.795700,189.794098,189.794601,18.000000,18.000000,148.221802,147.630997,275.605103,275.475494,13.902200,3.629100,1350.000122,341.320007,335.185394
570.050598,180.490906,3615.016357,3622.696533,297.455414,297.340607,282.677612,282.260712,5.995900,5.984500,10.479200,10.465600,139.594101,149.934006,139.429596,149.957504,189.793503,189.793900,18.000000,18.000000,147.936707,147.245102,275.570190,275.453491,13.896200,3.624800,1350.000122,341.263611,335.183685
570.026917,180.448395,3615.006348,3622.704834,297.449890,297.334991,282.675110,282.255890,5.995600,5.984900,10.480400,10.466100,139.005798,149.663498,139.087494,149.774094,189.794098,189.794601,18.000000,18.000000,147.952194,147.309204,275.588715,275.464508,13.890200,3.620600,1350.000122,341.195801,335.178802
570.013672,180.294006,3614.953613,3622.706055,297.443787,297.329315,282.674408,282.251190,5.995900,5.984000,10.480700,10.465800,139.522598,149.943604,139.421997,149.957993,189.792603,189.792999,18.000000,18.000000,148.039597,147.339005,275.572205,275.446808,13.884300,3.616300,1350.000122,341.136688,335.175903
569.994019,180.203903,3614.934570,3622.697998,297.438690,297.323395,282.671295,282.246490,5.994500,5.983700,10.481200,10.466100,139.043793,149.702606,139.039795,149.759094,189.791504,189.791901,18.000000,18.000000,147.891907,147.226593,275.573395,275.452789,13.878300,3.612100,1350.000122,341.073486,335.172089
569.981873,180.176605,3614.916748,3622.697510,297.432709,297.317993,282.667297,282.241791,5.995300,5.983500,10.481500,10.466000,139.350800,149.964294,139.322403,149.969406,189.790802,189.791306,18.000000,18.000000,148.243896,147.551498,275.567993,275.440613,13.872300,3.607800,1350.000122,341.013702,335.169098
569.980530,180.180496,3614.916016,3622.707031,297.428986,297.313385,282.662689,282.236786,5.993500,5.982500,10.481600,10.466300,139.061905,149.804199,139.072098,149.762497,189.791901,189.792404,18.000000,18.000000,147.863007,147.186600,275.559601,275.439087,13.866300,3.603500,1350.000122,340.951599,335.165405
569.962830,180.164307,3614.919434,3622.712158,297.424194,297.309113,282.657501,282.231903,5.994400,5.982800,10.481800,10.466400,139.184204,149.990295,139.237595,149.985199,189.793594,189.794098,18.000000,18.000000,148.294998,147.611298,275.560211,275.434204,13.860400,3.599300,1350.000122,340.889496,335.161713
569.916687,180.162399,3614.929688,3622.720947,297.420685,297.304688,282.651886,282.226715,5.992500,5.981400,10.481700,10.466500,139.083801,149.812500,139.097000,149.742096,189.795700,189.796204,18.000000,18.000000,147.840698,147.161407,275.547607,275.425903,13.854500,3.595000,1350.000122,340.828094,335.158386
569.860413,180.147293,3614.942627,3622.715576,297.414795,297.299896,282.646210,282.221588,5.993400,5.982100,10.481900,10.466700,139.098999,149.941101,139.168701,149.986694,189.797897,189.798294,18.000000,18.000000,148.313797,147.634995,275.551300,275.428406,13.848400,3.590700,1350.000122,340.770508,335.155914
569.803101,180.153000,3614.952637,3622.734131,297.410889,297.294708,282.640503,282.216400,5.991700,5.980500,10.481600,10.466600,139.102295,149.830902,139.116501,149.749496,189.799805,189.800293,18.000000,18.000000,147.860504,147.188797,275.536407,275.414215,13.842500,3.586400,1350.000122,340.705902,335.151703
