热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
586.579224,180.826401,3619.377197,3623.186035,298.576508,298.570404,283.325897,283.199310,6.049900,6.064100,10.463200,10.463300,148.538101,149.345398,148.509796,149.321503,188.953400,188.953705,18.000000,18.000000,147.933105,148.794800,276.167511,276.321198,15.286900,4.967200,1350.000122,356.469391,334.880890
586.594788,180.827499,3619.384033,3623.198730,298.577698,298.571594,283.326691,283.200012,6.050500,6.064800,10.463200,10.463300,148.568100,149.391296,148.610504,149.434296,188.959595,188.959900,18.000000,18.000000,148.148193,148.999298,276.173615,276.328003,15.289000,4.966900,1350.000122,356.489990,334.891815
586.611816,180.833206,3619.392822,3623.211182,298.578888,298.572815,283.327515,283.200806,6.050700,6.065000,10.463200,10.463300,148.634293,149.462799,148.628601,149.458099,188.965103,188.965302,18.000000,18.000000,148.174805,149.027405,276.175995,276.330200,15.291100,4.966500,1350.000122,356.511414,334.902588
586.630981,180.841202,3619.401123,3623.221680,298.580505,298.574310,283.328613,283.201691,6.050800,6.064500,10.463200,10.463100,148.594894,149.435196,148.573700,149.422806,188.970505,188.970703,18.000000,18.000000,148.091599,148.930099,276.177399,276.324402,15.293200,4.966200,1350.000122,356.534210,334.913605
586.645630,180.846405,3619.400146,3623.225342,298.581787,298.575500,283.329590,283.202606,6.050900,6.064900,10.463100,10.463100,148.550003,149.413803,148.574707,149.434601,188.975906,188.976105,18.000000,18.000000,148.138000,148.959702,276.177704,276.329895,15.295400,4.965900,1350.000122,356.555511,334.924591
586.659485,180.834000,3619.415527,3623.242920,298.583099,298.576904,283.330597,283.203491,6.050100,6.064700,10.462700,10.462800,148.593094,149.430298,148.573502,149.406097,188.980896,188.981094,18.000000,18.000000,148.009598,148.866196,276.169800,276.326691,15.297500,4.965500,1350.000122,356.580688,334.936401
586.674377,180.834595,3619.418945,3623.229248,298.584290,298.578186,283.331207,283.204193,6.050900,6.064900,10.462700,10.462700,148.600296,149.441193,148.642807,149.483398,188.985794,188.985992,18.000000,18.000000,148.149094,148.996796,276.177704,276.330292,15.299600,4.965100,1350.000122,356.604095,334.947205
586.686584,180.840500,3619.434570,3623.251221,298.585388,298.579498,283.332001,283.204987,6.050400,6.065200,10.462400,10.462700,148.692307,149.520493,148.683197,149.503403,188.989899,188.990097,18.000000,18.000000,148.124207,148.986694,276.172394,276.332794,15.301700,4.964800,1350.000122,356.629791,334.958313
586.702087,180.844696,3619.437744,3623.265137,298.587097,298.580902,283.332886,283.205902,6.051000,6.065400,10.462500,10.462700,148.688797,149.501205,148.711700,149.527100,188.993896,188.994202,18.000000,18.000000,148.177704,149.052307,276.178711,276.334595,15.303900,4.964500,1350.000122,356.645386,334.969086
586.710327,180.850601,3619.444580,3623.270264,298.588409,298.582214,283.333801,283.206787,6.050600,6.065500,10.462300,10.462600,148.722198,149.531601,148.712296,149.515701,188.997696,188.997894,18.000000,18.000000,148.123093,149.000504,276.173798,276.336090,15.306000,4.964100,1350.000122,356.671112,334.980103
586.720581,180.853607,3619.453857,3623.284912,298.589508,298.583405,283.334686,283.207794,6.050900,6.065300,10.462300,10.462400,148.713898,149.511093,148.727203,149.532196,189.001495,189.001694,18.000000,18.000000,148.132004,149.018005,276.178192,276.333496,15.308100,4.963800,1350.000122,356.693909,334.990997
586.740112,180.856598,3619.460693,3623.281006,298.590912,298.584686,283.335602,283.208710,6.051200,6.064900,10.462200,10.462100,148.707703,149.546097,148.706802,149.552002,189.005005,189.005203,18.000000,18.000000,148.106400,148.945602,276.180908,276.330200,15.310200,4.963400,1350.000122,356.719788,335.002106
586.754028,180.858505,3619.469238,3623.288574,298.591888,298.585907,283.336487,283.209412,6.051300,6.065500,10.462100,10.462100,148.779907,149.628006,148.798401,149.647095,189.008194,189.008408,18.000000,18.000000,148.240799,149.081894,276.182495,276.335999,15.312300,4.963100,1350.000122,356.741486,335.013092
586.765808,180.864594,3619.473145,3623.307617,298.593292,298.587097,283.337311,283.210114,6.050700,6.065700,10.461800,10.462100,148.788193,149.620193,148.779297,149.602097,189.011002,189.011200,18.000000,18.000000,148.114594,148.983200,276.175690,276.337799,15.314400,4.962700,1350.000122,356.764191,335.024109
586.781006,180.865799,3619.480957,3623.308105,298.594208,298.588287,283.338196,283.210907,6.051200,6.065200,10.461800,10.461800,148.796097,149.622803,148.806900,149.642807,189.013901,189.014099,18.000000,18.000000,148.130600,148.995407,276.181885,276.331909,15.316500,4.962400,1350.000122,356.787994,335.035004
586.790588,180.867493,3619.491699,3623.330811,298.595490,298.589600,283.338806,283.211609,6.051400,6.065500,10.461700,10.461700,148.814194,149.652206,148.812897,149.650208,189.016403,189.016602,18.000000,18.000000,148.207504,149.046204,276.183411,276.336304,15.318700,4.962000,1350.000122,356.813599,335.045898
586.799194,180.870499,3619.504395,3623.350586,298.596710,298.590698,283.339691,283.212311,6.050900,6.065700,10.461500,10.461700,148.814896,149.643997,148.817200,149.642395,189.018906,189.019104,18.000000,18.000000,148.151703,149.014496,276.178101,276.338409,15.320800,4.961700,1350.000122,356.833313,335.056885
586.816528,180.872696,3619.509277,3623.352539,298.597992,298.591888,283.340515,283.213104,6.051400,6.065800,10.461500,10.461600,148.817902,149.639099,148.815704,149.638397,189.021393,189.021606,18.000000,18.000000,148.221497,149.094696,276.183594,276.340302,15.322900,4.961400,1350.000122,356.855011,335.068390
586.834595,180.877304,3619.518799,3623.340576,298.598999,298.593109,283.341187,283.213898,6.051600,6.065600,10.461500,10.461400,148.810898,149.636505,148.809204,149.637802,189.023804,189.024002,18.000000,18.000000,148.196594,149.053406,276.185699,276.335693,15.325000,4.961000,1350.000122,356.884796,335.079498
586.852417,180.880295,3619.525391,3623.368896,298.600189,298.594208,283.341888,283.214508,6.051700,6.065500,10.461400,10.461200,148.804398,149.645798,148.803299,149.646301,189.026199,189.026398,18.000000,18.000000,148.188004,149.014099,276.187286,276.337402,15.327200,4.960700,1350.000122,356.903412,335.090393
586.866028,180.881897,3619.534912,3623.382324,298.601105,298.595306,283.342804,283.215302,6.051700,6.065900,10.461100,10.461200,148.800598,149.639893,148.800995,149.638000,189.028503,189.028702,18.000000,18.000000,148.234497,149.074799,276.183899,276.340607,15.329300,4.960300,1350.000122,356.929199,335.101501
586.886414,180.884995,3619.545410,3623.399658,298.602386,298.596405,283.343506,283.216003,6.051100,6.066100,10.460900,10.461200,148.810898,149.632996,148.813004,149.631805,189.030807,189.031006,18.000000,18.000000,148.144699,149.024597,276.182709,276.342590,15.331400,4.960000,1350.000122,356.947906,335.112305
586.902588,180.885300,3619.554932,3623.387451,298.603607,298.597687,283.344208,283.216705,6.051700,6.065800,10.460900,10.460800,148.806702,149.630402,148.804398,149.632202,189.032898,189.033096,18.000000,18.000000,148.206406,149.066803,276.185699,276.337189,15.333500,4.959600,1350.000122,356.973297,335.123291
586.917603,180.887497,3619.563232,3623.396973,298.604889,298.598907,283.344910,283.217499,6.051300,6.065800,10.460600,10.460800,148.805603,149.638794,148.807205,149.638000,189.035004,189.035202,18.000000,18.000000,148.139008,148.993500,276.183594,276.340790,15.335700,4.959300,1350.000122,356.994598,335.134308
586.936279,180.886993,3619.574951,3623.430664,298.605988,298.600189,283.345703,283.218201,6.051800,6.066200,10.460600,10.460700,148.803802,149.631104,148.802002,149.629395,189.037003,189.037201,18.000000,18.000000,148.299500,149.161407,276.188385,276.343903,15.337800,4.959000,1350.000122,357.015594,335.145203
586.950684,180.892593,3619.581055,3623.427002,298.607391,298.601410,283.346405,283.218903,6.052000,6.066300,10.460600,10.460700,148.797607,149.625504,148.796295,149.624405,189.039001,189.039200,18.000000,18.000000,148.283905,149.143402,276.190186,276.344086,15.339900,4.958600,1350.000122,357.038513,335.156097
586.968689,180.896896,3619.588867,3623.446533,298.608612,298.602509,283.347198,283.219696,6.052100,6.065600,10.460600,10.460400,148.792694,149.629303,148.791397,149.632904,189.041000,189.041306,18.000000,18.000000,148.169693,148.996597,276.191406,276.337189,15.342000,4.958300,1350.000122,357.061310,335.167206
586.989929,180.899002,3619.594971,3623.457031,298.609985,298.603790,283.347992,283.220490,6.052300,6.066200,10.460500,10.460400,148.788498,149.632996,148.787994,149.629898,189.043106,189.043304,18.000000,18.000000,148.312698,149.139008,276.193512,276.344391,15.344200,4.958000,1350.000122,357.081085,335.178101
587.007324,180.919495,3619.607666,3623.466553,298.610901,298.604889,283.348785,283.221100,6.051700,6.066400,10.460100,10.460400,148.787994,149.623703,148.791000,149.621994,189.044998,189.045197,18.000000,18.000000,148.200394,149.054993,276.184906,276.346100,15.346300,4.957600,1350.000122,357.107788,335.189209
587.029480,180.915497,3619.620605,3623.490967,298.612305,298.606201,283.349396,283.221893,6.051900,6.066100,10.460100,10.460100,148.800400,149.619995,148.798599,149.621902,189.046799,189.046997,18.000000,18.000000,148.185898,149.052399,276.191315,276.341095,15.348400,4.957300,1350.000122,357.128387,335.200104
587.042297,180.913605,3619.625488,3623.484619,298.613190,298.607513,283.350098,283.222687,6.052400,6.066200,10.460000,10.460000,148.788803,149.626999,148.786896,149.625900,189.048492,189.048706,18.000000,18.000000,148.300400,149.135696,276.193909,276.344788,15.350600,4.957000,1350.000122,357.151886,335.211090
587.057678,180.915802,3619.634766,3623.473633,298.614502,298.608795,283.351013,283.223389,6.052400,6.066500,10.459900,10.459900,148.783401,149.621094,148.782593,149.619904,189.050201,189.050400,18.000000,18.000000,148.308701,149.146698,276.193787,276.346802,15.352700,4.956600,1350.000122,357.178711,335.222107
587.073914,180.918701,3619.640137,3623.508301,298.615692,298.609985,283.351715,283.224091,6.051700,6.066600,10.459600,10.459900,148.787003,149.615799,148.790695,149.614502,189.051804,189.052094,18.000000,18.000000,148.173706,149.044098,276.186096,276.348694,15.354800,4.956300,1350.000122,357.198914,335.232910
587.090515,180.917496,3619.651123,3623.505371,298.616913,298.611206,283.352509,283.224915,6.052300,6.066800,10.459600,10.459800,148.793304,149.610901,148.790604,149.609802,189.053497,189.053696,18.000000,18.000000,148.309097,149.190308,276.193115,276.350586,15.356900,4.956000,1350.000122,357.222504,335.243896
587.112183,180.919998,3619.663330,3623.528320,298.618500,298.612488,283.353210,283.225586,6.052400,6.066800,10.459600,10.459600,148.784805,149.607193,148.783600,149.607300,189.055099,189.055405,18.000000,18.000000,148.290497,149.159500,276.194397,276.347809,15.359100,4.955600,1350.000122,357.242493,335.255005
587.129700,180.921600,3619.665039,3623.543701,298.620087,298.613800,283.354095,283.226501,6.052600,6.066100,10.459500,10.459300,148.779800,149.616302,148.778397,149.619400,189.056793,189.057007,18.000000,18.000000,148.210007,149.039597,276.196106,276.344086,15.361200,4.955300,1350.000122,357.260986,335.265686
587.144226,180.920395,3619.674561,3623.534668,298.621002,298.614990,283.354797,283.227112,6.052100,6.066800,10.459100,10.459300,148.778198,149.615097,148.780594,149.612198,189.058395,189.058594,18.000000,18.000000,148.260101,149.111603,276.189911,276.349091,15.363300,4.955000,1350.000122,357.287415,335.276794
587.158508,180.920807,3619.687988,3623.549561,298.622101,298.616089,283.355713,283.227814,6.052300,6.066400,10.459100,10.459000,148.786499,149.611404,148.785004,149.613007,189.059906,189.060104,18.000000,18.000000,148.228500,149.085999,276.194489,276.345795,15.365500,4.954600,1350.000122,357.312592,335.287994
587.176086,180.919998,3619.700195,3623.551270,298.622894,298.617401,283.356415,283.228607,6.052600,6.066800,10.459000,10.459000,148.778397,149.612000,148.776993,149.610306,189.061203,189.061493,18.000000,18.000000,148.346802,149.194794,276.196686,276.350189,15.367600,4.954300,1350.000122,357.338287,335.299103
587.191772,180.923401,3619.707275,3623.577393,298.623993,298.618591,283.357208,283.229309,6.052800,6.067000,10.459000,10.459000,148.773193,149.606201,148.772003,149.604904,189.062698,189.062897,18.000000,18.000000,148.356201,149.204407,276.199005,276.352203,15.369800,4.954000,1350.000122,357.357697,335.309906
587.210815,180.926895,3619.713623,3623.575684,298.625305,298.619812,283.358002,283.230103,6.053000,6.067000,10.459000,10.458900,148.768997,149.601593,148.768005,149.601501,189.064194,189.064499,18.000000,18.000000,148.332596,149.177307,276.200409,276.350403,15.371900,4.953700,1350.000122,357.382294,335.320892
587.231628,180.929001,3619.719727,3623.580322,298.626587,298.621002,283.358795,283.230896,6.053000,6.066500,10.458900,10.458700,148.764603,149.608200,148.763702,149.610199,189.065796,189.065994,18.000000,18.000000,148.258301,149.075897,276.199097,276.348907,15.374100,4.953300,1349.459595,357.404510,335.331787
587.249390,180.927399,3619.727783,3623.591309,298.627686,298.622192,283.359589,283.231598,6.052100,6.067100,10.458400,10.458700,148.772400,149.603394,148.776596,149.600601,189.067200,189.067505,18.000000,18.000000,148.232407,149.099899,276.192505,276.354187,15.376200,4.953000,1344.518555,357.428192,335.342804
587.272278,180.925797,3619.738770,3623.610596,298.628998,298.623505,283.360199,283.232391,6.052900,6.067200,10.458400,10.458500,148.772202,149.594604,148.769699,149.594498,189.068893,189.069107,18.000000,18.000000,148.376297,149.249207,276.199890,276.354706,15.378900,4.952700,1338.220093,357.449310,335.354187
587.288879,180.929092,3619.750732,3623.621826,298.630402,298.624908,283.360992,283.233185,6.053100,6.066700,10.458400,10.458200,148.764496,149.601807,148.763199,149.604202,189.070099,189.070297,18.000000,18.000000,148.268295,149.104996,276.201385,276.348389,15.381100,4.952400,1333.120361,357.475189,335.365112
587.302673,180.929001,3619.754883,3623.632568,298.631714,298.626190,283.361786,283.233887,6.053200,6.067300,10.458300,10.458300,148.760605,149.599899,148.760101,149.597504,189.071304,189.071503,18.000000,18.000000,148.376007,149.209106,276.202393,276.355103,15.383200,4.952100,1327.913330,357.493195,335.375793
587.316223,180.931107,3619.763672,3623.646240,298.632904,298.627411,283.362610,283.234711,6.052400,6.067400,10.457900,10.458200,148.766693,149.592300,148.770203,149.590805,189.072601,189.072800,18.000000,18.000000,148.252808,149.118805,276.194397,276.356812,15.385300,4.951700,1322.669067,357.519012,335.386505
587.333130,180.929504,3619.774414,3623.664063,298.634094,298.628601,283.363312,283.235504,6.053100,6.067600,10.457900,10.458100,148.768906,149.587006,148.790604,149.607895,189.073700,189.074005,18.000000,18.000000,148.358307,149.241104,276.201294,276.358887,15.387400,4.951400,1317.327393,357.539307,335.397186
587.354187,180.931793,3619.780273,3623.669434,298.635498,298.629913,283.364105,283.236298,6.053200,6.067700,10.457900,10.458000,148.816803,149.637100,148.818695,149.640396,189.074600,189.074905,18.000000,18.000000,148.374603,149.247406,276.202911,276.359802,15.389500,4.951100,1311.911621,357.560608,335.407593
587.372681,180.934402,3619.788330,3623.661865,298.636688,298.631104,283.364899,283.237091,6.053400,6.067800,10.457900,10.458000,148.823593,149.649506,148.828995,149.656296,189.075500,189.075699,18.000000,18.000000,148.365799,149.235001,276.204498,276.361298,15.391600,4.950800,1306.447021,357.585907,335.418304
587.389893,180.936798,3619.798096,3623.682861,298.638092,298.632385,283.365814,283.237915,6.053500,6.067900,10.457800,10.457900,148.843903,149.676102,148.848007,149.681793,189.076294,189.076599,18.000000,18.000000,148.370499,149.237396,276.205994,276.362213,15.393700,4.950500,1300.893799,357.605591,335.428894
587.404724,180.938202,3619.802490,3623.696533,298.639313,298.633698,283.366608,283.238586,6.053500,6.067600,10.457700,10.457600,148.865906,149.705307,148.861893,149.708405,189.076996,189.077194,18.000000,18.000000,148.350494,149.212799,276.206390,276.359192,15.395800,4.950200,1295.270386,357.625610,335.439209
587.418884,180.937897,3619.812500,3623.685059,298.640594,298.634888,283.367401,283.239410,6.052800,6.067200,10.457200,10.457200,148.797607,149.655502,148.806000,149.659195,189.077698,189.078003,18.000000,18.000000,148.127304,148.971603,276.198700,276.354187,15.397800,4.949900,1289.586914,357.652802,335.449585
587.433411,180.929901,3619.822510,3623.715576,298.641205,298.636200,283.368011,283.239899,6.053500,6.067900,10.457100,10.457200,148.990204,149.837006,149.035400,149.882904,189.077896,189.078094,18.000000,18.000000,148.426804,149.293304,276.205688,276.362213,15.399900,4.949600,1283.844971,357.672211,335.459900
587.450989,180.932297,3619.828857,3623.705078,298.642914,298.637512,283.368713,283.240692,6.053700,6.068000,10.457100,10.457100,149.058502,149.906693,149.057007,149.906998,189.077103,189.077301,18.000000,18.000000,148.414200,149.279007,276.207703,276.362915,15.401900,4.949300,1277.999756,357.694489,335.470306
587.463684,180.934402,3619.839844,3623.729736,298.644104,298.638702,283.369690,283.241608,6.053900,6.067300,10.457100,10.456800,149.029297,149.904297,149.015396,149.900803,189.076599,189.076904,18.000000,18.000000,148.316498,149.151703,276.210388,276.355408,15.403900,4.949000,1272.111816,357.716095,335.480591
587.481812,180.933395,3619.842285,3623.733643,298.645294,298.639893,283.370605,283.242401,6.053100,6.067900,10.456700,10.456800,149.049500,149.923904,149.070694,149.933105,189.076401,189.076599,18.000000,18.000000,148.296097,149.140793,276.201508,276.362000,15.406000,4.948600,1266.140991,357.739990,335.491486
587.497925,180.929993,3619.850098,3623.729248,298.646210,298.641113,283.371399,283.243103,6.053600,6.068100,10.456600,10.456700,149.137695,149.983200,149.174500,150.020996,189.075897,189.076096,18.000000,18.000000,148.390594,149.266296,276.207794,276.364014,15.408000,4.948300,1260.111328,357.761993,335.501587
587.513916,180.929001,3619.862061,3623.746826,298.647400,298.642303,283.372192,283.243896,6.053800,6.068300,10.456600,10.456700,149.230606,150.075500,149.235306,150.081299,189.074905,189.075104,18.000000,18.000000,148.429092,149.296600,276.209808,276.365814,15.410000,4.948000,1254.004395,357.782715,335.511688
587.528870,180.931000,3619.861816,3623.772705,298.648285,298.643402,283.372986,283.244812,6.053800,6.068400,10.456600,10.456700,149.242996,150.089798,149.245499,150.090103,189.073898,189.074097,18.000000,18.000000,148.395401,149.261597,276.209015,276.367004,15.411800,4.947600,347.880402,357.812286,335.512207
587.543823,180.931595,3619.861328,3623.743652,298.648193,298.644592,283.373810,283.245392,6.053300,6.067800,10.456300,10.456400,149.226807,150.058594,149.214905,150.049805,189.073303,189.073502,18.000000,18.000000,148.220306,149.098999,276.203888,276.360199,15.412800,4.947400,342.039612,357.815704,335.509705
587.559326,180.925995,3619.864502,3623.793457,298.648712,298.645386,283.374115,283.245789,6.053900,6.068100,10.456300,10.456200,149.273102,150.130295,149.322205,150.179199,189.072601,189.072800,18.000000,18.000000,148.389206,149.241104,276.210388,276.364410,15.413400,4.947100,336.376190,357.824890,335.508789
587.574280,180.923401,3619.865723,3623.759277,298.649414,298.646210,283.374390,283.246002,6.054100,6.068400,10.456200,10.456200,149.406693,150.265503,149.411499,150.270599,189.070999,189.071304,18.000000,18.000000,148.455200,149.310104,276.212585,276.367004,15.413900,4.947000,330.727112,357.829010,335.509613
587.583130,180.925400,3619.853271,3623.728760,298.649811,298.646912,283.374908,283.246307,6.054200,6.068400,10.456200,10.456200,149.426193,150.284897,149.431198,150.291595,189.069504,189.069702,18.000000,18.000000,148.434296,149.289902,276.213409,276.367096,15.414300,4.946800,325.105194,357.838898,335.509613
587.578918,180.926804,3619.866699,3623.754883,298.650604,298.647705,283.375214,283.246796,6.053400,6.067700,10.455900,10.455900,149.388107,150.249893,149.368698,150.227798,189.068298,189.068497,18.000000,18.000000,148.193695,149.046204,276.204803,276.360413,15.414800,4.946700,319.654907,357.849701,335.511597
587.569214,180.919800,3619.859863,3623.844482,298.651611,298.648407,283.375488,283.247314,6.054000,6.068400,10.455800,10.455800,149.481400,150.334000,149.546600,150.399506,189.067200,189.067398,18.000000,18.000000,148.446304,149.309296,276.212097,276.367615,15.415000,4.946600,313.978699,357.825989,335.511688
587.555725,180.917496,3619.861328,3623.731201,298.651611,298.648804,283.375702,283.247498,6.054200,6.068500,10.455800,10.455800,149.610504,150.462601,149.613403,150.466293,189.065094,189.065308,18.000000,18.000000,148.461197,149.321396,276.213806,276.367889,15.415200,4.946400,308.465515,357.859985,335.513489
587.537598,180.918701,3619.872314,3623.767822,298.651794,298.649200,283.376007,283.247894,6.054300,6.067900,10.455800,10.455500,149.589401,150.459702,149.580597,150.458099,189.063202,189.063507,18.000000,18.000000,148.348602,149.182602,276.214905,276.361603,15.415600,4.946300,302.985199,357.857697,335.515686
587.521729,180.916397,3619.855713,3623.798584,298.653412,298.649689,283.376495,283.248413,6.053800,6.068400,10.455400,10.455600,149.631195,150.505600,149.653198,150.515900,189.061600,189.061798,18.000000,18.000000,148.370605,149.210602,276.208191,276.367188,15.415700,4.946300,297.341888,357.832886,335.516205
587.500671,180.911407,3619.850586,3623.716553,298.652710,298.649689,283.376709,283.248688,6.053800,6.068500,10.455300,10.455500,149.686493,150.517593,149.719894,150.549698,189.059906,189.060104,18.000000,18.000000,148.360199,149.245193,276.209686,276.368591,15.415700,4.946100,291.817200,357.864594,335.517303
587.483215,180.908798,3619.863770,3623.763428,298.652802,298.649689,283.377014,283.249115,6.054200,6.068000,10.455300,10.455200,149.787598,150.633698,149.784103,150.637497,189.057693,189.057907,18.000000,18.000000,148.384003,149.238495,276.213501,276.363098,15.416100,4.946000,286.381287,357.863007,335.519409
587.463379,180.906494,3619.848633,3623.744141,298.653198,298.649689,283.377289,283.249390,6.054300,6.068400,10.455300,10.455200,149.820908,150.681305,149.847107,150.708206,189.055603,189.055801,18.000000,18.000000,148.452301,149.294098,276.215088,276.367706,15.416300,4.945900,280.742188,357.847504,335.519714
587.445374,180.906403,3619.854736,3623.697998,298.652191,298.649506,283.377594,283.249603,6.054000,6.068600,10.455100,10.455300,149.888107,150.744293,149.892105,150.740997,189.053299,189.053497,18.000000,18.000000,148.422501,149.277893,276.210785,276.369904,15.416300,4.945700,275.173187,357.886688,335.521088
587.426575,180.903900,3619.865723,3623.776123,298.653412,298.649689,283.377991,283.250000,6.053700,6.068600,10.455000,10.455200,149.890793,150.710297,149.905502,150.725494,189.051300,189.051605,18.000000,18.000000,148.329407,149.220901,276.209198,276.368500,15.416700,4.945600,269.697205,357.868500,335.522705
587.413208,180.899307,3619.854248,3623.807617,298.653992,298.649506,283.378113,283.250214,6.054100,6.068100,10.454900,10.454900,149.951401,150.797806,149.959503,150.809906,189.049301,189.049500,18.000000,18.000000,148.356400,149.211197,276.211914,276.364288,15.416800,4.945500,264.050995,357.845306,335.522888
587.392883,180.895096,3619.844238,3623.702148,298.652313,298.649200,283.377899,283.250092,6.053800,6.068500,10.454800,10.454900,150.022095,150.860596,150.043396,150.879501,189.047104,189.047302,18.000000,18.000000,148.391098,149.262207,276.209290,276.368988,15.416700,4.945300,258.512085,357.876404,335.523407
587.369019,180.893295,3619.864258,3623.708496,298.651886,298.649200,283.378113,283.250214,6.054200,6.068600,10.454800,10.454900,150.118896,150.955902,150.130997,150.970901,189.044495,189.044693,18.000000,18.000000,148.469406,149.344604,276.213715,276.368988,15.416800,4.945200,253.096100,357.886505,335.525513
587.350525,180.893402,3619.856689,3623.814209,298.653595,298.648987,283.378296,283.250397,6.054400,6.068000,10.454900,10.454700,150.104507,150.970901,150.095596,150.971405,189.042099,189.042297,18.000000,18.000000,148.376801,149.215302,276.215790,276.363098,15.417100,4.945100,247.478500,357.852905,335.525787
587.333374,180.889496,3619.846191,3623.731201,298.652313,298.648590,283.378204,283.250092,6.053800,6.068500,10.454600,10.454800,150.153702,151.026306,150.170395,151.033600,189.039993,189.040207,18.000000,18.000000,148.403595,149.250793,276.208710,276.368713,15.416900,4.944900,241.915207,357.876495,335.526215
587.314392,180.885498,3619.863281,3623.712646,298.651306,298.648193,283.378113,283.250000,6.053800,6.068700,10.454600,10.454800,150.194794,151.030396,150.223694,151.058899,189.037796,189.037994,18.000000,18.000000,148.388596,149.277893,276.210297,276.370209,15.417100,4.944700,236.480698,357.893311,335.527588
587.301086,180.882599,3619.857666,3623.765137,298.651794,298.647797,283.377899,283.249908,6.054200,6.068400,10.454600,10.454600,150.310501,151.150299,150.309998,151.157303,189.035202,189.035400,18.000000,18.000000,148.451904,149.326096,276.213593,276.366211,15.417300,4.944700,230.927505,357.862488,335.527893
587.288208,180.880997,3619.851563,3623.632568,298.650604,298.647308,283.377686,283.249695,6.054000,6.068100,10.454500,10.454500,150.272003,151.146194,150.276093,151.148499,189.033005,189.033203,18.000000,18.000000,148.342407,149.183395,276.209015,276.365509,15.417100,4.944500,225.344193,357.897888,335.528290
587.273926,180.875397,3619.870605,3623.718994,298.650299,298.646912,283.377594,283.249512,6.053600,6.068400,10.454300,10.454400,150.348495,151.195496,150.373306,151.218597,189.030701,189.031006,18.000000,18.000000,148.389801,149.267502,276.208710,276.366302,15.417200,4.944300,219.928299,357.894989,335.529907
587.264893,180.871902,3619.864746,3623.804688,298.650909,298.646515,283.377289,283.249115,6.054000,6.068000,10.454400,10.454300,150.426605,151.286407,150.432999,151.297699,189.028198,189.028503,18.000000,18.000000,148.408798,149.262405,276.211792,276.363403,15.417400,4.944200,214.395096,357.859589,335.529510
587.257507,180.869003,3619.867188,3623.732422,298.649506,298.645905,283.376892,283.248810,6.053900,6.068300,10.454300,10.454400,150.487396,151.355698,150.504593,151.369598,189.025696,189.025894,18.000000,18.000000,148.447296,149.300995,276.208710,276.367004,15.417100,4.944000,208.816101,357.892395,335.529999
587.244385,180.866898,3619.885742,3623.845947,298.649414,298.645386,283.376587,283.248413,6.053400,6.068500,10.454200,10.454400,150.511200,151.349396,150.520401,151.352493,189.023300,189.023499,18.000000,18.000000,148.377899,149.268707,276.206390,276.368713,15.417200,4.943900,203.455902,357.880707,335.530914
587.238281,180.863007,3619.873047,3623.794189,298.648987,298.644806,283.376190,283.248108,6.053800,6.068400,10.454300,10.454300,150.601501,151.432693,150.615295,151.450699,189.020996,189.021194,18.000000,18.000000,148.452805,149.336395,276.210205,276.364502,15.417200,4.943700,197.886902,357.872711,335.530487
587.232727,180.861099,3619.883545,3623.718750,298.647308,298.644196,283.375702,283.247589,6.054000,6.067700,10.454300,10.454100,150.576996,151.444305,150.572906,151.447495,189.018707,189.018906,18.000000,18.000000,148.378906,149.217606,276.211487,276.361389,15.417000,4.943500,192.389496,357.905914,335.531189
587.227783,180.855804,3619.861572,3623.830811,298.707886,298.642792,283.374695,283.246490,6.054100,6.068200,10.454400,10.454300,150.655899,151.532196,150.682404,151.560104,189.016495,189.016693,18.000000,18.000000,148.519897,149.363602,276.212799,276.365814,15.414700,4.940500,187.324097,357.853699,335.537292
587.226074,180.850296,3619.728516,3623.832031,298.755493,298.639801,283.372314,283.243988,6.054300,6.068300,10.454800,10.454300,150.704102,151.593201,150.701401,151.601105,189.014099,189.014297,18.000000,18.000000,148.521301,149.362305,276.215698,276.364105,15.405800,4.935000,185.779099,357.743713,335.540710
587.273376,180.856094,3619.716309,3623.775391,298.754303,298.636993,283.369812,283.241608,6.054600,6.067400,10.455400,10.454100,150.623901,151.595306,150.588898,151.593201,189.012207,189.012405,18.000000,18.000000,148.428604,149.224197,276.218414,276.357208,15.397700,4.929200,184.520294,357.658203,335.540710
587.263123,180.851105,3619.670898,3623.742188,298.753204,298.634399,283.368805,283.239288,6.054900,6.067900,10.456300,10.454200,150.557602,151.666107,150.553604,151.704498,189.010696,189.010895,18.000000,18.000000,148.597397,149.378006,276.222198,276.362610,15.389800,4.923200,183.363007,357.577515,335.538086
587.190796,180.853394,3619.583984,3623.726318,298.752014,298.632202,283.371796,283.237396,6.055400,6.067600,10.457700,10.454100,150.445801,151.755295,150.384598,151.765396,189.009094,189.009399,18.000000,18.000000,148.589798,149.347504,276.228607,276.356293,15.382200,4.917100,182.380203,357.492401,335.533997
587.068726,180.854996,3619.430664,3623.673340,298.749908,298.629913,283.380890,283.235809,6.056200,6.067300,10.459300,10.454100,150.152802,151.783707,150.088699,151.803299,189.008408,189.008606,18.000000,18.000000,148.634506,149.324600,276.235809,276.356995,15.374700,4.911000,181.629196,357.409088,335.529114
586.924683,180.857101,3619.250977,3623.642578,298.747101,298.627289,283.392212,283.234314,6.056600,6.067600,10.460800,10.454300,149.956207,151.887894,149.949295,151.894302,189.008102,189.008408,18.000000,18.000000,148.728302,149.400406,276.240295,276.359497,15.367300,4.904900,181.128494,357.326691,335.523987
586.781189,180.862396,3619.093750,3623.619873,298.744598,298.624603,283.401306,283.232697,6.057100,6.067200,10.462300,10.454100,149.940598,151.899704,149.938004,151.896393,189.007904,189.008102,18.000000,18.000000,148.677597,149.313095,276.246002,276.351990,15.359800,4.898800,180.863907,357.240509,335.518402
586.643188,180.864807,3618.965576,3623.601563,298.743011,298.622711,283.407806,283.230988,6.057500,6.066900,10.463600,10.454100,149.931305,151.879105,149.927307,151.893204,189.007797,189.007996,18.000000,18.000000,148.693100,149.272202,276.250885,276.353394,15.352400,4.892700,180.860992,357.156586,335.512909
586.488220,180.866302,3618.860107,3623.580566,298.742401,298.622192,283.412506,283.229187,6.058000,6.067100,10.464700,10.454100,149.910202,151.984100,149.906601,151.994797,189.007401,189.007599,18.000000,18.000000,148.771103,149.330902,276.255188,276.351288,15.345000,4.886600,181.121399,357.070801,335.507111
586.276672,180.869202,3618.770752,3623.551514,298.742615,298.622101,283.415802,283.227295,6.058300,6.066600,10.465700,10.454000,149.902298,151.975204,149.852402,151.982605,189.006805,189.007004,18.000000,18.000000,148.712906,149.227798,276.259705,276.349091,15.337600,4.880500,181.650696,356.989105,335.501312
585.999084,180.869003,3618.697021,3623.534424,298.742004,298.621490,283.418488,283.225403,6.058800,6.067000,10.466600,10.454100,149.731201,152.066193,149.688400,152.088593,189.006393,189.006699,18.000000,18.000000,148.829895,149.326599,276.264191,276.352386,15.330200,4.874300,182.466003,356.907288,335.495605
585.685730,180.872604,3618.623047,3623.489502,298.740692,298.619507,283.420807,283.223511,6.059200,6.067100,10.467500,10.454100,149.538101,152.120697,149.486298,152.128006,189.006302,189.006500,18.000000,18.000000,148.846695,149.328506,276.268890,276.353088,15.322700,4.868200,183.541794,356.823212,335.489899
585.360291,180.875900,3618.553223,3623.467285,298.738007,298.615997,283.422791,283.221710,6.059500,6.066200,10.468400,10.453800,149.303604,152.140106,149.225296,152.132401,189.006607,189.006805,18.000000,18.000000,148.725998,149.159698,276.272400,276.342102,15.315300,4.862000,184.890793,356.741913,335.484192
585.056274,180.882904,3618.481934,3623.444580,298.733612,298.610992,283.424896,283.220001,6.059900,6.066500,10.469100,10.453900,149.133301,152.153305,149.159805,152.188599,189.007401,189.007599,18.000000,18.000000,148.848602,149.245895,276.276611,276.348206,15.307700,4.855800,186.538696,356.657990,335.478302
584.776184,180.880203,3618.408936,3623.401855,298.728088,298.604706,283.426910,283.218414,6.060300,6.066200,10.469900,10.453700,149.184998,152.262497,149.164093,152.261505,189.007599,189.007904,18.000000,18.000000,148.833893,149.210693,276.280304,276.342102,15.300200,4.849600,188.474197,356.574707,335.472504
584.529419,180.881393,3618.338379,3623.394531,298.721985,298.597900,283.428986,283.216888,6.060600,6.066200,10.470700,10.453800,149.107193,152.257202,149.110504,152.272095,189.007797,189.007996,18.000000,18.000000,148.851303,149.190796,276.283813,276.344299,15.292600,4.843300,190.698593,356.487610,335.466400
584.307922,180.882294,3618.266846,3623.349365,298.715210,298.590790,283.430786,283.215302,6.060900,6.066400,10.471500,10.453800,149.140503,152.336807,149.138000,152.344894,189.007706,189.007996,18.000000,18.000000,148.915802,149.248093,276.287109,276.345490,15.285000,4.837100,193.204895,356.401886,335.460205
584.107971,180.885193,3618.192871,3623.305176,298.708405,298.583710,283.432495,283.213409,6.061200,6.065700,10.472300,10.453600,149.107895,152.357407,149.082306,152.350403,189.007599,189.007904,18.000000,18.000000,148.821594,149.118607,276.290100,276.336914,15.277400,4.830800,196.001495,356.318604,335.454102
583.736694,180.881897,3618.112793,3623.298096,298.701508,298.576813,283.433807,283.210999,6.061600,6.066000,10.473200,10.453700,149.065598,152.391602,149.085602,152.423294,189.007706,189.007904,18.000000,18.000000,148.908905,149.171997,276.293793,276.340912,15.267800,4.824200,199.882507,356.224304,335.447296
583.553711,180.881302,3618.054443,3623.267578,298.695587,298.570709,283.434906,283.208405,6.061900,6.066100,10.474000,10.453700,149.091507,152.466202,149.087494,152.472504,189.007294,189.007599,18.000000,18.000000,148.956894,149.214905,276.296692,276.342285,15.260200,4.817900,203.294296,356.139587,335.441193
583.366089,180.882996,3617.998047,3623.230469,298.689514,298.564789,283.435394,283.205597,6.062200,6.065300,10.474900,10.453500,149.059204,152.482407,149.034500,152.478500,189.007095,189.007294,18.000000,18.000000,148.899994,149.137100,276.299713,276.334808,15.252600,4.811600,206.966400,356.057587,335.434998
583.177124,180.882797,3617.934570,3623.206787,298.683990,298.558990,283.435699,283.202515,6.062400,6.065200,10.475700,10.453400,148.968307,152.472595,148.984406,152.501404,189.007202,189.007401,18.000000,18.000000,148.848206,149.024902,276.302704,276.331696,15.244900,4.805400,210.911804,355.966888,335.428589
582.991516,180.879395,3617.878662,3623.200439,298.678009,298.553192,283.435913,283.199188,6.062600,6.065500,10.476500,10.453400,149.047104,152.602493,149.046600,152.613907,189.006805,189.007004,18.000000,18.000000,148.995804,149.166901,276.304688,276.335693,15.237400,4.799200,215.137497,355.884613,335.422211
582.812500,180.880798,3617.826172,3623.210205,298.672394,298.547211,283.435699,283.195801,6.062800,6.065000,10.477300,10.453300,149.027405,152.628601,149.008896,152.627197,189.006302,189.006500,18.000000,18.000000,148.961395,149.124496,276.307007,276.331299,15.229800,4.792900,219.619293,355.795807,335.415894
582.639587,180.880295,3617.771240,3623.157227,298.666290,298.541107,283.435394,283.192596,6.062400,6.064300,10.477900,10.453100,148.900696,152.579803,148.880905,152.576706,189.006195,189.006393,18.000000,18.000000,148.759003,148.876007,276.302490,276.322601,15.222200,4.786700,224.384293,355.713501,335.409790
582.479675,180.872803,3617.721436,3623.172119,298.659912,298.534698,283.435089,283.189392,6.062900,6.064800,10.478700,10.453200,148.956604,152.697098,148.988800,152.743103,189.006104,189.006393,18.000000,18.000000,148.978104,149.098907,276.307587,276.328400,15.214600,4.780400,229.415405,355.624786,335.403290
582.324890,180.872101,3617.671875,3623.148193,298.653595,298.528290,283.434509,283.186005,6.063100,6.064800,10.479500,10.453300,148.995193,152.778793,148.987793,152.778793,189.005295,189.005600,18.000000,18.000000,149.017700,149.130203,276.310089,276.328705,15.207000,4.774200,234.718307,355.540405,335.397003
582.179504,180.873306,3617.621582,3623.122070,298.647308,298.521790,283.433990,283.182709,6.063300,6.063400,10.480400,10.453000,148.919006,152.753403,148.884705,152.736206,189.005096,189.005295,18.000000,18.000000,148.863403,148.930496,276.311890,276.314301,15.199500,4.768000,240.290207,355.455109,335.390808
582.038025,180.869400,3617.564453,3623.115479,298.640900,298.515411,283.433289,283.179596,6.062900,6.064000,10.481000,10.453200,148.871597,152.769897,148.851196,152.799500,189.005203,189.005493,18.000000,18.000000,148.919495,148.955795,276.308289,276.320099,15.191900,4.761700,246.125198,355.368591,335.384186
581.898193,180.865204,3617.524902,3623.088135,298.634705,298.509003,283.432495,283.176086,6.063000,6.063300,10.481700,10.453000,148.731705,152.830002,148.677505,152.838593,189.005493,189.005707,18.000000,18.000000,148.889099,148.941696,276.308899,276.312286,15.184400,4.755500,252.235001,355.285309,335.378113
581.763977,180.860504,3617.474854,3623.067139,298.628204,298.502686,283.431305,283.172607,6.063300,6.063400,10.482500,10.453000,148.546005,152.882797,148.520493,152.910599,189.006104,189.006393,18.000000,18.000000,148.951202,148.959793,276.312286,276.312592,15.176800,4.749300,258.593597,355.200500,335.371796
581.628479,180.858002,3617.426514,3623.048096,298.621796,298.496307,283.429993,283.168793,6.063300,6.063500,10.483300,10.453300,148.417999,152.967606,148.369003,152.968506,189.007004,189.007202,18.000000,18.000000,149.024399,149.030197,276.311798,276.314606,15.169300,4.742700,265.238312,355.111786,335.365387
581.492920,180.859100,3617.387695,3623.055420,298.616211,298.490387,283.428711,283.165192,6.062700,6.062600,10.483900,10.453100,148.173492,152.921799,148.091995,152.900497,189.008606,189.008896,18.000000,18.000000,148.817795,148.828995,276.306488,276.303101,15.161800,4.736500,272.127594,355.022614,335.359100
581.358215,180.854401,3617.341797,3623.040283,298.609985,298.484314,283.427185,283.161591,6.063300,6.062400,10.484800,10.453100,147.931503,152.932602,147.917999,152.975601,189.011093,189.011398,18.000000,18.000000,148.933594,148.894608,276.312012,276.303192,15.154300,4.730300,279.291595,354.938904,335.352692
581.223206,180.850296,3617.308594,3623.030518,298.603912,298.478210,283.425507,283.157806,6.063500,6.062200,10.485500,10.453200,147.843704,153.071899,147.785507,153.075104,189.013397,189.013596,18.000000,18.000000,149.030807,148.976105,276.314087,276.299713,15.146900,4.724100,286.723114,354.857513,335.346710
581.094421,180.851303,3617.269287,3623.011963,298.597809,298.471985,283.423798,283.153900,6.063000,6.061700,10.486200,10.453200,147.557404,153.034195,147.489105,153.018005,189.016205,189.016495,18.000000,18.000000,148.869598,148.783401,276.308197,276.294708,15.139400,4.718000,294.399292,354.772491,335.340607
580.968323,180.847305,3617.229492,3623.005127,298.591797,298.465912,283.421997,283.149994,6.062900,6.061900,10.486800,10.453400,147.364807,153.036804,147.340103,153.066101,189.019806,189.020096,18.000000,18.000000,148.952606,148.891693,276.308685,276.297607,15.132000,4.711800,302.351501,354.688202,335.334412
580.846985,180.845306,3617.194580,3623.002197,298.585785,298.459808,283.420288,283.146210,6.063200,6.062000,10.487600,10.453600,147.242599,153.133194,147.190002,153.136002,189.023300,189.023605,18.000000,18.000000,149.056396,148.988602,276.311493,276.297913,15.124600,4.705600,310.562592,354.600403,335.328186
580.724670,180.847305,3617.157959,3622.959229,298.579193,298.453400,283.418396,283.142303,6.063200,6.060500,10.488400,10.453300,146.965607,153.110596,146.866394,153.082397,189.027405,189.027695,18.000000,18.000000,148.867905,148.753693,276.309906,276.281311,15.117100,4.699400,319.024109,354.524506,335.322388
580.609070,180.844101,3617.117920,3622.969238,298.573212,298.447113,283.416595,283.138397,6.062600,6.061000,10.488900,10.453600,146.658401,153.044601,146.644302,153.080505,189.032593,189.032898,18.000000,18.000000,148.890198,148.768402,276.305511,276.287689,15.109700,4.693300,327.757385,354.438202,335.316315
580.500122,180.838593,3617.084229,3622.954346,298.566803,298.440887,283.414795,283.134308,6.063100,6.060200,10.489700,10.453400,146.588501,153.209503,146.517303,153.206696,189.037292,189.037598,18.000000,18.000000,149.003204,148.867996,276.309692,276.277802,15.102400,4.687100,336.742401,354.353912,335.310394
580.383423,180.839706,3617.046143,3622.952393,298.560791,298.434814,283.412811,283.130188,6.062400,6.060100,10.490200,10.453500,146.256699,153.132797,146.205200,153.132599,189.042694,189.042999,18.000000,18.000000,148.859406,148.699402,276.302887,276.278015,15.095000,4.681000,345.970612,354.272888,335.304504
580.274414,180.834793,3617.011963,3622.938965,298.554504,298.428497,283.410889,283.126007,6.062800,6.059900,10.491000,10.453600,146.131104,153.229996,146.083496,153.247101,189.048294,189.048599,18.000000,18.000000,149.017395,148.861496,276.307190,276.273804,15.087700,4.674800,355.473511,354.188812,335.298706
580.160889,180.836807,3616.971924,3622.921875,298.548004,298.422089,283.408905,283.121613,6.063100,6.059200,10.491900,10.453600,145.852402,153.223907,145.787399,153.223907,189.054199,189.054504,18.000000,18.000000,148.960007,148.751801,276.309601,276.268188,15.080400,4.668300,365.218201,354.103607,335.292603
580.054199,180.835297,3616.936279,3622.906982,298.541901,298.415894,283.406891,283.117401,6.062200,6.059500,10.492200,10.453900,145.644699,153.245193,145.577896,153.225494,189.060501,189.060898,18.000000,18.000000,148.945801,148.750107,276.299713,276.271210,15.073100,4.662200,375.228912,354.019714,335.286896
579.948120,180.834198,3616.904541,3622.905762,298.535614,298.409790,283.404907,283.113098,6.062600,6.058600,10.493000,10.453800,145.404694,153.220596,145.345901,153.233795,189.067398,189.067795,18.000000,18.000000,148.938995,148.745605,276.305206,276.260101,15.065800,4.656100,385.479889,353.938385,335.281189
579.841614,180.832199,3616.866699,3622.891113,298.529602,298.403687,283.402893,283.108887,6.062800,6.058500,10.493800,10.454000,145.147797,153.240295,145.105698,153.256805,189.074600,189.074997,18.000000,18.000000,148.996704,148.744095,276.306885,276.260590,15.058600,4.650000,395.998505,353.857086,335.275604
579.735901,180.832901,3616.832764,3622.888428,298.523590,298.397614,283.401001,283.104614,6.062200,6.058700,10.494200,10.454300,144.983307,153.302399,144.912903,153.277496,189.081802,189.082108,18.000000,18.000000,149.013901,148.771805,276.299500,276.262207,15.051300,4.643900,406.747406,353.775208,335.270203
579.631470,180.834198,3616.799316,3622.898682,298.517609,298.391602,283.398987,283.100189,6.062200,6.057900,10.494800,10.454200,144.698700,153.209396,144.637604,153.215698,189.089493,189.089905,18.000000,18.000000,148.915100,148.695206,276.300995,276.252289,15.044100,4.637800,417.750885,353.692810,335.264313
579.526978,180.832504,3616.763672,3622.851807,298.511505,298.385590,283.396912,283.095886,6.062600,6.057200,10.495500,10.454200,144.434006,153.226807,144.380402,153.235794,189.097504,189.097900,18.000000,18.000000,148.941803,148.643997,276.304199,276.246613,15.036900,4.631700,429.016113,353.618011,335.259308
579.426025,180.832199,3616.731934,3622.885986,298.505096,298.379486,283.394989,283.091492,6.062300,6.057400,10.495900,10.454400,144.286301,153.311096,144.233795,153.311005,189.105499,189.105896,18.000000,18.000000,149.059998,148.755997,276.300690,276.247894,15.029800,4.625600,440.536011,353.534698,335.254089
579.328613,180.834198,3616.694092,3622.862549,298.499603,298.373505,283.393097,283.087097,6.061700,6.056300,10.496400,10.454300,143.955002,153.283096,143.877197,153.296005,189.113602,189.114105,18.000000,18.000000,148.807602,148.504105,276.296204,276.236908,15.022700,4.619600,450.000000,353.449402,335.248596
579.229004,180.830093,3616.657959,3622.840820,298.493195,298.367493,283.390991,283.082611,6.062400,6.056700,10.497000,10.454600,143.829300,153.303497,143.806000,153.325607,189.121994,189.122498,18.000000,18.000000,149.104202,148.771896,276.302490,276.241211,15.015500,4.613500,450.000000,353.374512,335.243408
579.131470,180.835403,3616.628418,3622.830322,298.487091,298.361511,283.389008,283.078186,6.062500,6.055700,10.497700,10.454500,143.614700,153.333893,143.517303,153.343506,189.130295,189.130707,18.000000,18.000000,149.003601,148.638107,276.303406,276.229187,15.008500,4.607400,450.000000,353.298706,335.238312
579.030823,180.835495,3616.591553,3622.854492,298.481110,298.355408,283.387085,283.073792,6.061800,6.055800,10.497900,10.454800,143.289993,153.378098,143.239807,153.382507,189.138901,189.139297,18.000000,18.000000,148.937607,148.545593,276.294312,276.231110,15.001400,4.601400,450.000000,353.213898,335.232910
578.936218,180.834000,3616.559082,3622.841797,298.475311,298.349487,283.385193,283.069397,6.061700,6.055800,10.498300,10.455000,143.101898,153.392502,143.073700,153.395203,189.147705,189.148102,18.000000,18.000000,148.983505,148.636307,276.295197,276.230286,14.994300,4.595400,450.000000,353.131287,335.227203
578.841614,180.834702,3616.523438,3622.825684,298.468903,298.343201,283.382904,283.064606,6.061800,6.054600,10.498800,10.454800,142.924393,153.420898,142.837799,153.435394,189.156296,189.156799,18.000000,18.000000,148.916397,148.512405,276.294189,276.217285,14.987200,4.589000,450.000000,353.050415,335.221313
578.746277,180.832993,3616.489990,3622.824707,298.463013,298.337311,283.381012,283.060211,6.061500,6.054900,10.499200,10.455100,142.657104,153.459305,142.634796,153.460297,189.165100,189.165604,18.000000,18.000000,149.018600,148.615005,276.295105,276.221710,14.980100,4.583000,450.000000,352.969208,335.215515
578.648682,180.834702,3616.455811,3622.816406,298.457001,298.331390,283.379089,283.055695,6.061700,6.054200,10.499600,10.455100,142.537796,153.470596,142.456497,153.482803,189.173706,189.174194,18.000000,18.000000,148.978500,148.548492,276.292786,276.210510,14.973100,4.576900,450.000000,352.894012,335.210388
578.552673,180.834595,3616.424805,3622.840820,298.450989,298.325500,283.377197,283.051208,6.061300,6.053900,10.500000,10.455300,142.192993,153.522598,142.153900,153.527206,189.182602,189.183197,18.000000,18.000000,148.944794,148.500702,276.292114,276.212006,14.966000,4.570900,450.000000,352.812897,335.204712
578.453186,180.833206,3616.390137,3622.823975,298.445099,298.319702,283.375397,283.046814,6.061600,6.053700,10.500400,10.455400,142.111893,153.529099,142.054901,153.536606,189.191498,189.192001,18.000000,18.000000,149.045197,148.585297,276.292114,276.205109,14.959000,4.565000,450.000000,352.731598,335.199188
578.363525,180.835297,3616.352295,3622.813232,298.439301,298.313690,283.373505,283.042206,6.061100,6.053000,10.500800,10.455500,141.792099,153.575699,141.728607,153.584702,189.200394,189.200897,18.000000,18.000000,148.912292,148.431702,276.289398,276.202087,14.952000,4.559000,450.000000,352.653412,335.193390
578.268982,180.832901,3616.319580,3622.781738,298.432892,298.307892,283.371613,283.037689,6.061500,6.053300,10.501200,10.455900,141.672195,153.589096,141.640503,153.591507,189.209305,189.209900,18.000000,18.000000,149.110001,148.622696,276.291412,276.204315,14.944900,4.553100,1350.000122,352.573608,335.191803
578.169006,180.837708,3616.291016,3622.794189,298.429291,298.302307,283.369904,283.033386,6.060900,6.052600,10.501500,10.455900,141.456299,153.609497,141.370605,153.621704,189.218201,189.218704,18.000000,18.000000,148.923096,148.437500,276.286102,276.192688,14.938600,4.547100,1350.000122,352.499908,335.200012
578.075317,180.836197,3616.261230,3622.791504,298.423706,298.296814,283.368286,283.029205,6.061400,6.052000,10.502000,10.456000,141.148499,153.662292,141.122498,153.667603,189.227295,189.227905,18.000000,18.000000,149.013199,148.468704,276.292297,276.191315,14.932700,4.541100,1350.000122,352.437286,335.204895
