热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
587.574280,180.923294,3619.863525,3623.797363,298.649689,298.646301,283.374512,283.246094,6.054100,6.068400,10.456200,10.456200,149.406693,150.265503,149.411499,150.270599,189.070999,189.071304,18.000000,18.000000,148.453598,149.308807,276.212708,276.367096,15.413900,4.947000,330.727112,357.823700,335.509186
587.583130,180.925095,3619.862305,3623.748047,298.649414,298.647003,283.374908,283.246307,6.054200,6.068400,10.456200,10.456200,149.426193,150.284897,149.431198,150.291595,189.069504,189.069702,18.000000,18.000000,148.420303,149.275208,276.212708,276.366089,15.414300,4.946800,325.105194,357.853394,335.510315
587.578918,180.925507,3619.870117,3623.789551,298.650909,298.647797,283.375305,283.246887,6.053400,6.067700,10.455800,10.455900,149.388107,150.249893,149.368698,150.227798,189.068298,189.068497,18.000000,18.000000,148.188004,149.041794,276.204987,276.361206,15.414800,4.946700,319.654907,357.839294,335.511902
587.569214,180.917099,3619.852783,3623.759521,298.651215,298.648407,283.375488,283.247314,6.054000,6.068400,10.455800,10.455800,149.481400,150.334000,149.546600,150.399506,189.067200,189.067398,18.000000,18.000000,148.468796,149.331802,276.212494,276.367798,15.415000,4.946500,313.978699,357.838409,335.511902
587.555725,180.917603,3619.866943,3623.691895,298.651398,298.648804,283.375702,283.247498,6.054200,6.068500,10.455800,10.455800,149.610504,150.462601,149.613403,150.466293,189.065094,189.065308,18.000000,18.000000,148.449799,149.308807,276.213806,276.367188,15.415200,4.946400,308.465515,357.865112,335.514404
587.537598,180.917999,3619.869385,3623.835938,298.652496,298.649414,283.376190,283.247986,6.054300,6.067900,10.455800,10.455500,149.589401,150.459702,149.580597,150.458099,189.063202,189.063507,18.000000,18.000000,148.347198,149.177307,276.215393,276.362000,15.415600,4.946400,302.985199,357.838287,335.515594
587.521729,180.915100,3619.845459,3623.789795,298.653198,298.649689,283.376495,283.248505,6.053800,6.068400,10.455400,10.455600,149.631195,150.505600,149.653198,150.515900,189.061600,189.061798,18.000000,18.000000,148.352997,149.199799,276.206787,276.367310,15.415700,4.946300,297.341888,357.839203,335.515686
587.500671,180.911407,3619.854736,3623.723633,298.652313,298.649689,283.376709,283.248688,6.053800,6.068500,10.455300,10.455500,149.686493,150.517593,149.719894,150.549698,189.059906,189.060104,18.000000,18.000000,148.380600,149.265503,276.210907,276.368011,15.415700,4.946100,291.817200,357.869904,335.517609
587.483215,180.908798,3619.863281,3623.789551,298.653015,298.649689,283.377014,283.249115,6.054200,6.068000,10.455300,10.455200,149.787598,150.633698,149.784103,150.637497,189.057693,189.057907,18.000000,18.000000,148.379501,149.229401,276.213593,276.363403,15.416100,4.946000,286.381287,357.856506,335.519409
587.463379,180.906494,3619.848877,3623.752441,298.653107,298.649689,283.377411,283.249390,6.054300,6.068400,10.455300,10.455200,149.820908,150.681305,149.847107,150.708206,189.055603,189.055801,18.000000,18.000000,148.460495,149.302902,276.215393,276.367798,15.416300,4.945900,280.742188,357.855499,335.519714
587.445374,180.906403,3619.860840,3623.718994,298.652191,298.649597,283.377594,283.249603,6.054000,6.068600,10.455100,10.455300,149.888107,150.744293,149.892105,150.740997,189.053299,189.053497,18.000000,18.000000,148.399506,149.259399,276.209412,276.370087,15.416300,4.945700,275.173187,357.887299,335.521301
587.426575,180.903900,3619.863037,3623.813721,298.653595,298.649689,283.377991,283.250092,6.053700,6.068600,10.455000,10.455200,149.890793,150.710297,149.905502,150.725494,189.051300,189.051605,18.000000,18.000000,148.337997,149.228394,276.210388,276.367310,15.416700,4.945600,269.697205,357.857697,335.522491
587.413208,180.899307,3619.850830,3623.846436,298.654205,298.649506,283.378113,283.250214,6.054100,6.068100,10.454900,10.454900,149.951401,150.797806,149.959503,150.809906,189.049301,189.049500,18.000000,18.000000,148.358597,149.211105,276.211212,276.365204,15.416800,4.945500,264.050995,357.845795,335.522400
587.392883,180.895096,3619.848145,3623.637695,298.651886,298.649200,283.377899,283.250092,6.053800,6.068500,10.454800,10.454900,150.022095,150.860596,150.043396,150.879501,189.047104,189.047302,18.000000,18.000000,148.401306,149.275208,276.210205,276.369598,15.416700,4.945300,258.512085,357.887390,335.523987
587.369019,180.893295,3619.866943,3623.809814,298.652100,298.649200,283.378113,283.250214,6.054200,6.068600,10.454900,10.454900,150.118896,150.955902,150.130997,150.970901,189.044495,189.044693,18.000000,18.000000,148.462296,149.335098,276.214111,276.368011,15.416800,4.945200,253.096100,357.876312,335.525391
587.350525,180.893402,3619.849609,3623.799316,298.653595,298.648987,283.378296,283.250305,6.054400,6.068000,10.454900,10.454700,150.104507,150.970901,150.095596,150.971405,189.042099,189.042297,18.000000,18.000000,148.381607,149.216095,276.215790,276.363892,15.417100,4.945100,247.478500,357.849396,335.525513
587.314392,180.889496,3619.855713,3623.721924,298.651886,298.648499,283.378204,283.250092,6.053600,6.068600,10.454600,10.454800,150.170395,151.033600,150.175903,151.027802,189.039398,189.039597,18.000000,18.000000,148.386200,149.239899,276.207397,276.368896,15.417100,4.944900,240.650696,357.891388,335.526611
587.301086,180.885498,3619.871826,3623.814453,298.651398,298.648102,283.378113,283.250000,6.054000,6.068700,10.454600,10.454800,150.223694,151.058899,150.260300,151.096695,189.037201,189.037399,18.000000,18.000000,148.413101,149.302795,276.211395,276.370514,15.417300,4.944800,235.084595,357.879700,335.527710
587.288208,180.882599,3619.854004,3623.758545,298.651703,298.647797,283.377899,283.249908,6.054200,6.068100,10.454600,10.454500,150.309998,151.157303,150.297302,151.155106,189.034607,189.034897,18.000000,18.000000,148.434296,149.303406,276.213806,276.364807,15.417100,4.944600,229.501297,357.872314,335.527802
587.273926,180.880997,3619.858154,3623.712891,298.650299,298.647308,283.377686,283.249695,6.053700,6.068300,10.454400,10.454500,150.276093,151.148499,150.294495,151.158401,189.032501,189.032700,18.000000,18.000000,148.342407,149.183395,276.209015,276.365509,15.417200,4.944400,224.079605,357.904205,335.528503
587.264893,180.875397,3619.878418,3623.828369,298.650513,298.646912,283.377594,283.249512,6.053800,6.068300,10.454300,10.454400,150.373306,151.218597,150.396500,151.244705,189.030197,189.030396,18.000000,18.000000,148.389801,149.267502,276.208710,276.366302,15.417400,4.944300,218.520599,357.883392,335.529694
587.257507,180.871902,3619.863037,3623.847900,298.650909,298.646393,283.377289,283.249115,6.054000,6.068100,10.454400,10.454300,150.432999,151.297699,150.443207,151.310699,189.027603,189.027802,18.000000,18.000000,148.408798,149.262405,276.211792,276.363403,15.417100,4.944200,212.944504,357.860992,335.528992
587.244385,180.869003,3619.870361,3623.740723,298.649292,298.645813,283.376892,283.248810,6.053700,6.068400,10.454200,10.454400,150.504593,151.369598,150.510696,151.367996,189.025101,189.025299,18.000000,18.000000,148.447296,149.300995,276.208710,276.367004,15.417200,4.944000,207.557205,357.898193,335.530212
587.238281,180.866898,3619.880127,3623.882568,298.649689,298.645386,283.376587,283.248413,6.053600,6.068500,10.454200,10.454400,150.520401,151.352493,150.542007,151.371994,189.022797,189.022995,18.000000,18.000000,148.377899,149.268707,276.206390,276.368713,15.417300,4.943900,201.995407,357.869598,335.530487
587.232727,180.863007,3619.870361,3623.764648,298.648895,298.644806,283.376099,283.247986,6.053900,6.068100,10.454300,10.454300,150.615295,151.450699,150.610504,151.455002,189.020294,189.020599,18.000000,18.000000,148.452805,149.336395,276.210205,276.364502,15.417000,4.943700,196.528000,357.880188,335.530396
587.227783,180.861099,3619.890137,3623.742920,298.647186,298.644104,283.375610,283.247498,6.054000,6.067900,10.454300,10.454200,150.572906,151.447495,150.589005,151.465805,189.018204,189.018402,18.000000,18.000000,148.378906,149.217606,276.211487,276.361389,15.417200,4.943400,191.079102,357.907593,335.531403
587.225403,180.855804,3619.896240,3623.805176,298.647186,298.643707,283.375397,283.247101,6.053900,6.068300,10.454300,10.454300,150.682602,151.559097,150.696396,151.569107,189.015900,189.016098,18.000000,18.000000,148.507599,149.352798,276.210999,276.365814,15.417200,4.943300,185.555893,357.889496,335.532104
587.225586,180.849503,3619.893555,3623.875000,298.648590,298.643188,283.375000,283.246613,6.053000,6.068500,10.454000,10.454400,150.684204,151.521500,150.687302,151.513504,189.013702,189.013901,18.000000,18.000000,148.341599,149.230103,276.200989,276.367798,15.417000,4.943200,180.015594,357.859406,335.531311
587.222473,180.850494,3619.882568,3623.805176,298.647888,298.642609,283.374390,283.246002,6.053700,6.067600,10.454100,10.454000,150.755798,151.594193,150.759399,151.609604,189.011703,189.011902,18.000000,18.000000,148.398895,149.283798,276.207703,276.359314,15.416700,4.943100,174.576797,357.862000,335.530609
587.216125,180.845505,3619.894531,3623.755371,298.645996,298.641998,283.373688,283.245300,6.053700,6.067900,10.454100,10.454100,150.770905,151.642807,150.803299,151.672897,189.009598,189.009796,18.000000,18.000000,148.445694,149.288895,276.207214,276.362488,15.416600,4.942800,169.236694,357.900085,335.530914
587.210693,180.842896,3619.915527,3623.769775,298.645111,298.641388,283.372894,283.244507,6.052900,6.067700,10.453900,10.454000,150.843201,151.693802,150.834900,151.683197,189.007294,189.007599,18.000000,18.000000,148.335297,149.210693,276.200012,276.358887,15.416700,4.942700,163.855103,357.895813,335.532410
587.211426,180.838593,3619.900635,3623.780518,298.644806,298.640686,283.372314,283.243805,6.053500,6.067700,10.454000,10.454000,150.876694,151.743301,150.913300,151.779907,189.005203,189.005493,18.000000,18.000000,148.448807,149.305695,276.205414,276.359985,15.416500,4.942500,158.317596,357.869385,335.531311
587.207397,180.835602,3619.919434,3623.790039,298.643707,298.640198,283.371490,283.243103,6.052700,6.067900,10.453800,10.454100,150.954102,151.799103,150.953995,151.791000,189.003006,189.003204,18.000000,18.000000,148.384003,149.268204,276.198212,276.362213,15.416300,4.942300,152.974594,357.900208,335.531403
587.209717,180.832108,3619.931641,3623.836670,298.642487,298.639404,283.371002,283.242401,6.053400,6.068000,10.454000,10.454200,151.019394,151.858795,151.042999,151.883301,189.000900,189.001099,18.000000,18.000000,148.512604,149.399796,276.204987,276.363190,15.416300,4.942200,147.597305,357.888092,335.531891
587.218323,180.832703,3619.920654,3623.854004,298.643311,298.638702,283.370209,283.241791,6.052800,6.068100,10.454000,10.454300,151.047104,151.882797,151.035294,151.861206,188.998795,188.998993,18.000000,18.000000,148.419601,149.312607,276.197601,276.364410,15.416000,4.942000,142.105606,357.864288,335.531097
587.217773,180.830795,3619.927734,3623.801025,298.641815,298.637909,283.369598,283.241089,6.052900,6.066900,10.454000,10.453900,151.002808,151.831207,150.993500,151.837906,188.997299,188.997604,18.000000,18.000000,148.284103,149.173706,276.199799,276.351013,15.415800,4.941800,136.776901,357.881409,335.530396
587.220520,180.823196,3619.938965,3623.809326,298.640594,298.637299,283.368713,283.240204,6.053200,6.067500,10.454100,10.454000,151.056900,151.925903,151.101303,151.970505,188.995804,188.996094,18.000000,18.000000,148.478500,149.329895,276.202393,276.357788,15.415700,4.941600,131.452606,357.895813,335.530212
587.224121,180.819504,3619.948730,3623.868408,298.641388,298.636810,283.367889,283.239288,6.053200,6.066900,10.454200,10.453900,151.160706,152.041794,151.142197,152.033203,188.993805,188.994003,18.000000,18.000000,148.464294,149.309204,276.203491,276.350800,15.415700,4.941500,126.060997,357.866791,335.530212
587.229370,180.818207,3619.939453,3623.897949,298.641113,298.636108,283.367096,283.238495,6.052700,6.067300,10.454000,10.454100,151.118805,152.018600,151.137497,152.024094,188.992096,188.992401,18.000000,18.000000,148.414001,149.250900,276.196198,276.355804,15.415200,4.941300,120.617897,357.860687,335.529114
587.232178,180.814301,3619.949707,3623.764893,298.639313,298.635406,283.366089,283.237488,6.052400,6.067100,10.453900,10.454100,151.173492,152.024307,151.186600,152.038803,188.990707,188.990906,18.000000,18.000000,148.375000,149.263702,276.195007,276.352814,15.415000,4.941100,115.372200,357.889496,335.528687
587.232117,180.809402,3619.970703,3623.827393,298.638092,298.634613,283.365204,283.236603,6.052800,6.066800,10.454100,10.454000,151.230606,152.105896,151.240005,152.117798,188.989105,188.989304,18.000000,18.000000,148.445099,149.296600,276.199097,276.350891,15.414900,4.940900,110.072098,357.888794,335.529388
587.239990,180.791107,3619.968994,3623.905273,298.638885,298.633911,283.364410,283.235809,6.052300,6.067200,10.454000,10.454200,151.303894,152.174606,151.302307,152.163498,188.987503,188.987701,18.000000,18.000000,148.462296,149.326508,276.192291,276.354614,15.414600,4.940800,104.692001,357.855408,335.528290
587.245117,180.788895,3619.975830,3623.843506,298.636597,298.632904,283.363190,283.234497,6.052100,6.066700,10.454000,10.454100,151.282501,152.118896,151.287399,152.129593,188.986206,188.986496,18.000000,18.000000,148.357697,149.251297,276.192108,276.348602,15.414300,4.940600,99.440598,357.872711,335.527313
587.244629,180.783493,3619.993896,3623.882813,298.636200,298.632294,283.362213,283.233612,6.052500,6.066600,10.454200,10.454100,151.320404,152.187393,151.337997,152.207397,188.985107,188.985306,18.000000,18.000000,148.446594,149.300095,276.195313,276.348206,15.414100,4.940300,94.183403,357.887390,335.527313
587.252380,180.780899,3619.998779,3623.924561,298.635712,298.631500,283.361298,283.232697,6.052600,6.066900,10.454200,10.454300,151.400101,152.272797,151.408096,152.279404,188.983704,188.983902,18.000000,18.000000,148.532196,149.385803,276.195313,276.350891,15.414000,4.940200,88.913399,357.854492,335.526703
587.265015,180.780502,3619.986328,3623.896729,298.635712,298.630707,283.360504,283.231812,6.051500,6.067000,10.454000,10.454500,151.387207,152.230392,151.377304,152.207794,188.982605,188.982803,18.000000,18.000000,148.364105,149.256500,276.184296,276.351990,15.413500,4.940100,83.609100,357.843414,335.525085
587.269714,180.775803,3619.998535,3623.830322,298.634308,298.629791,283.359406,283.230713,6.052000,6.067000,10.454200,10.454500,151.430099,152.247299,151.460907,152.279007,188.981796,188.982101,18.000000,18.000000,148.483002,149.396194,276.189789,276.352386,15.413000,4.939900,78.393501,357.868103,335.524597
587.275574,180.774994,3620.025635,3623.972900,298.633087,298.628906,283.358185,283.229706,6.052200,6.065800,10.454400,10.454100,151.449997,152.298294,151.418793,152.283905,188.980896,188.981094,18.000000,18.000000,148.378601,149.242401,276.191589,276.338409,15.412900,4.939700,73.276497,357.855194,335.524292
587.289124,180.769394,3620.014648,3623.982178,298.633911,298.628204,283.357208,283.228607,6.052300,6.066400,10.454500,10.454400,151.430496,152.317398,151.470993,152.357498,188.980301,188.980499,18.000000,18.000000,148.511993,149.346405,276.192688,276.345795,15.412700,4.939500,67.989403,357.828491,335.522797
587.300415,180.768906,3620.018311,3623.898926,298.631805,298.627289,283.356110,283.227203,6.051200,6.065800,10.454200,10.454200,151.502106,152.381393,151.466904,152.340500,188.979401,188.979599,18.000000,18.000000,148.339600,149.196701,276.180389,276.338501,15.412100,4.939300,62.772301,357.851898,335.521912
587.298218,180.761093,3620.041992,3623.858643,298.629913,298.626495,283.354889,283.226013,6.051600,6.066100,10.454300,10.454300,151.452805,152.318207,151.513794,152.378906,188.979095,188.979294,18.000000,18.000000,148.426407,149.296494,276.186096,276.342590,15.411800,4.939100,57.741199,357.869293,335.521790
587.308899,180.758896,3620.052002,3624.061279,298.630493,298.625702,283.353699,283.224915,6.051200,6.065700,10.454200,10.454300,151.629807,152.494095,151.607407,152.470306,188.977905,188.978104,18.000000,18.000000,148.453705,149.322403,276.180389,276.337708,15.411600,4.939000,52.542702,357.831787,335.520203
587.319519,180.754807,3620.044434,3624.011475,298.629913,298.624786,283.352509,283.223785,6.051200,6.065700,10.454300,10.454400,151.532501,152.392593,151.560898,152.421494,188.977402,188.977707,18.000000,18.000000,148.374496,149.245407,276.181488,276.338287,15.411100,4.938800,47.305599,357.825104,335.518188
587.324829,180.751205,3620.056396,3623.898193,298.627686,298.623810,283.351410,283.222595,6.051500,6.066000,10.454500,10.454600,151.686798,152.549103,151.691895,152.553894,188.976700,188.976898,18.000000,18.000000,148.571701,149.442001,276.184113,276.341187,15.410700,4.938500,42.310200,357.854401,335.518188
587.333679,180.753494,3620.072998,3623.981201,298.627106,298.622894,283.350311,283.221497,6.051500,6.066100,10.454800,10.454900,151.677307,152.539093,151.670593,152.531006,188.975998,188.976196,18.000000,18.000000,148.544296,149.416794,276.183685,276.342590,15.410400,4.938400,37.239101,357.827911,335.517090
587.349121,180.754196,3620.067627,3623.946533,298.626190,298.621887,283.349213,283.220398,6.050400,6.065200,10.454500,10.454700,151.628906,152.471802,151.585495,152.427795,188.975998,188.976196,18.000000,18.000000,148.244003,149.132004,276.171204,276.329590,15.409900,4.938200,32.076401,357.831696,335.515106
587.359314,180.745193,3620.087402,3623.923584,298.624695,298.620789,283.347900,283.219208,6.051000,6.065200,10.454700,10.454700,151.549698,152.411896,151.611099,152.477402,188.976807,188.977005,18.000000,18.000000,148.464600,149.326508,276.179688,276.334686,15.409500,4.938000,27.082399,357.845215,335.514587
587.369812,180.741501,3620.096191,3624.037109,298.624603,298.620209,283.346710,283.217896,6.051100,6.065100,10.454800,10.454600,151.756805,152.626694,151.746399,152.624802,188.976303,188.976501,18.000000,18.000000,148.527405,149.379303,276.179413,276.328491,15.409200,4.937800,22.055599,357.812012,335.513000
587.381714,180.741196,3620.089355,3624.016602,298.624908,298.619293,283.345398,283.216492,6.050200,6.064900,10.454600,10.454800,151.647293,152.533707,151.638397,152.512604,188.976196,188.976501,18.000000,18.000000,148.337204,149.192596,276.168793,276.331787,15.408800,4.937700,16.962999,357.801208,335.511108
587.390930,180.735504,3620.099609,3623.960205,298.622314,298.618286,283.344086,283.215088,6.050500,6.065000,10.454800,10.454800,151.742096,152.593903,151.771606,152.628006,188.976395,188.976593,18.000000,18.000000,148.515396,149.397293,276.174286,276.328491,15.408100,4.937500,11.931900,357.821991,335.509399
587.395386,180.735504,3620.123047,3624.007568,298.621613,298.617401,283.342804,283.213989,6.050000,6.064400,10.454800,10.454800,151.732101,152.603897,151.712601,152.581497,188.976303,188.976593,18.000000,18.000000,148.361801,149.220795,276.167511,276.325989,15.407800,4.937300,7.063900,357.821808,335.508911
587.408813,180.729599,3620.133545,3624.059326,298.620209,298.616394,283.341614,283.212708,6.050300,6.064900,10.455000,10.455100,151.771103,152.625107,151.805801,152.661407,188.976700,188.976898,18.000000,18.000000,148.546707,149.426193,276.171692,276.329895,15.407400,4.937100,2.080000,357.809296,335.507294
587.420776,180.730896,3620.127441,3624.039063,298.620514,298.615509,283.340393,283.211487,6.049800,6.065000,10.454900,10.455200,151.828995,152.674301,151.814804,152.652695,188.976700,188.977005,18.000000,18.000000,148.453003,149.347305,276.164215,276.328308,15.407100,4.937000,0.000000,357.787598,335.505402
587.435791,180.729004,3620.135010,3624.005859,298.618896,298.614410,283.338989,283.210297,6.050000,6.064000,10.455200,10.455100,151.744003,152.589798,151.737595,152.596497,188.977402,188.977600,18.000000,18.000000,148.384094,149.256195,276.168915,276.319702,15.406400,4.936800,0.000000,357.803314,335.503693
587.444580,180.724396,3620.154297,3623.999023,298.617004,298.613495,283.337799,283.209015,6.050200,6.064500,10.455300,10.455300,151.810898,152.682205,151.835007,152.708298,188.978104,188.978302,18.000000,18.000000,148.579895,149.435196,276.170288,276.325195,15.405900,4.936500,0.000000,357.810394,335.503113
587.454895,180.725906,3620.166748,3624.147461,298.617004,298.612488,283.336609,283.207794,6.049400,6.064600,10.455200,10.455600,151.835098,152.700195,151.816101,152.669098,188.978500,188.978699,18.000000,18.000000,148.443207,149.325806,276.159485,276.326294,15.405600,4.936400,0.000000,357.783813,335.501312
587.472717,180.723495,3620.157715,3624.111572,298.617004,298.611694,283.335388,283.206512,6.049500,6.064700,10.455500,10.455700,151.791306,152.616898,151.813400,152.640396,188.979507,188.979706,18.000000,18.000000,148.502502,149.416306,276.164703,276.327209,15.405200,4.936200,0.000000,357.762085,335.499390
587.481384,180.723801,3620.162842,3624.013184,298.615387,298.610687,283.333893,283.205109,6.049600,6.063800,10.455500,10.455400,151.860794,152.700394,151.832794,152.683899,188.980301,188.980499,18.000000,18.000000,148.428299,149.308395,276.161713,276.314301,15.404400,4.936100,0.000000,357.778290,335.498108
587.489014,180.720398,3620.182373,3624.008789,298.613586,298.609589,283.332489,283.203613,6.048900,6.063600,10.455500,10.455600,151.712006,152.578506,151.725403,152.587906,188.981705,188.981903,18.000000,18.000000,148.347900,149.216003,276.157806,276.318207,15.404000,4.935800,0.000000,357.795013,335.497498
587.494629,180.714096,3620.199951,3624.202393,298.613007,298.608795,283.331207,283.202301,6.049300,6.063800,10.455500,10.455500,151.895905,152.758499,151.913193,152.779404,188.982498,188.982697,18.000000,18.000000,148.552597,149.428894,276.159485,276.314911,15.403600,4.935700,0.000000,357.759491,335.495514
587.511230,180.715698,3620.190186,3624.143066,298.613007,298.607788,283.329803,283.200806,6.048600,6.063100,10.455500,10.455500,151.811707,152.687500,151.792297,152.666199,188.983307,188.983505,18.000000,18.000000,148.346802,149.212097,276.154602,276.312500,15.403100,4.935500,0.000000,357.754791,335.493195
587.521729,180.710007,3620.205078,3624.014648,298.610199,298.606689,283.328491,283.199493,6.049200,6.063700,10.455700,10.455800,151.905106,152.777893,151.937393,152.809998,188.984207,188.984406,18.000000,18.000000,148.605103,149.478195,276.158813,276.316498,15.402400,4.935300,0.000000,357.779694,335.492310
587.533630,180.713501,3620.221191,3624.134521,298.609802,298.605591,283.327209,283.198212,6.048400,6.062900,10.455700,10.455700,151.892105,152.761795,151.847107,152.716904,188.984894,188.985107,18.000000,18.000000,148.335800,149.209305,276.149506,276.306702,15.402100,4.935100,0.000000,357.764801,335.490997
587.549927,180.707001,3620.222168,3624.137939,298.609314,298.604614,283.325989,283.197113,6.048800,6.063300,10.455900,10.455900,151.831894,152.705002,151.882507,152.756195,188.986496,188.986694,18.000000,18.000000,148.546005,149.416306,276.155609,276.312408,15.401700,4.934900,0.000000,357.740204,335.489410
587.568298,180.707504,3620.222168,3624.139893,298.608704,298.603607,283.324799,283.195801,6.048300,6.063200,10.455800,10.456000,151.944504,152.811005,151.922806,152.784195,188.987396,188.987595,18.000000,18.000000,148.463699,149.346298,276.147614,276.308411,15.401100,4.934800,0.000000,357.739807,335.487213
587.581116,180.705399,3620.233643,3624.086670,298.607697,298.602509,283.323395,283.194489,6.048400,6.062600,10.456100,10.456000,151.838196,152.705902,151.844406,152.717896,188.988907,188.989197,18.000000,18.000000,148.434296,149.304092,276.151398,276.305695,15.400600,4.934500,0.000000,357.751190,335.485687
587.595093,180.703094,3620.254639,3624.111084,298.605286,298.601593,283.322113,283.193207,6.048600,6.063000,10.456300,10.456300,151.931396,152.807205,151.940002,152.816696,188.990295,188.990494,18.000000,18.000000,148.602203,149.467300,276.153412,276.309296,15.400100,4.934300,0.000000,357.756805,335.485291
587.605103,180.706299,3620.258301,3624.162598,298.605194,298.600586,283.320892,283.191895,6.048000,6.062500,10.456200,10.456300,151.919098,152.795898,151.882095,152.757004,188.991592,188.991806,18.000000,18.000000,148.407700,149.274307,276.143707,276.301086,15.399800,4.934200,0.000000,357.725800,335.483887
587.621887,180.702805,3620.259033,3624.125977,298.604095,298.599792,283.319489,283.190613,6.047900,6.062400,10.456400,10.456400,151.794006,152.663193,151.823898,152.692795,188.993698,188.993896,18.000000,18.000000,148.458206,149.330505,276.147400,276.304291,15.399200,4.934000,0.000000,357.726410,335.481903
587.631470,180.700104,3620.275391,3624.115723,298.602997,298.598907,283.318207,283.189209,6.048300,6.062800,10.456500,10.456600,151.951508,152.821594,151.953003,152.822403,188.995193,188.995407,18.000000,18.000000,148.625595,149.496902,276.149292,276.305908,15.398700,4.933800,0.000000,357.743500,335.480804
587.637817,180.703506,3620.284180,3624.193604,298.602600,298.597992,283.316803,283.187805,6.048300,6.061600,10.456800,10.456500,151.860596,152.759705,151.828400,152.736496,188.997101,188.997406,18.000000,18.000000,148.473297,149.310196,276.149597,276.294495,15.398100,4.933700,0.000000,357.708496,335.479095
587.655029,180.701797,3620.280518,3624.187744,298.601898,298.596985,283.315491,283.186493,6.047100,6.062300,10.456500,10.456800,151.821304,152.700394,151.836197,152.700897,188.999298,188.999496,18.000000,18.000000,148.417694,149.273895,276.136810,276.301208,15.397600,4.933500,0.000000,357.713715,335.477112
587.666809,180.698303,3620.296631,3624.192627,298.600800,298.595795,283.313995,283.185089,6.047700,6.062400,10.456700,10.456900,151.907394,152.756500,151.933502,152.781693,189.001205,189.001404,18.000000,18.000000,148.561996,149.457993,276.142487,276.302704,15.397200,4.933300,0.000000,357.713287,335.475800
587.677612,180.699402,3620.313721,3624.201660,298.599213,298.594788,283.312500,283.183685,6.047000,6.061900,10.456600,10.456800,151.922104,152.759293,151.888901,152.725998,189.002808,189.003006,18.000000,18.000000,148.473297,149.369705,276.135803,276.297485,15.396800,4.933100,0.000000,357.711914,335.474609
587.693176,180.698700,3620.323975,3624.249756,298.598389,298.593811,283.311096,283.182404,6.047300,6.061500,10.456800,10.456800,151.815308,152.673401,151.842896,152.705505,189.005005,189.005203,18.000000,18.000000,148.387894,149.259903,276.138489,276.292297,15.396300,4.932900,0.000000,357.701385,335.472809
587.708008,180.694702,3620.327881,3624.222412,298.597412,298.592804,283.309906,283.181213,6.047500,6.061700,10.456900,10.456900,151.953995,152.818207,151.950806,152.820801,189.006607,189.006805,18.000000,18.000000,148.615005,149.482697,276.140411,276.295197,15.395800,4.932700,0.000000,357.693390,335.471588
587.725098,180.697403,3620.336426,3624.281250,298.596313,298.591705,283.308502,283.179688,6.046600,6.061100,10.456900,10.456900,151.858002,152.739502,151.827103,152.702103,189.008408,189.008606,18.000000,18.000000,148.385193,149.237396,276.131287,276.288086,15.395300,4.932500,0.000000,357.690613,335.469910
587.740417,180.692795,3620.343994,3624.199463,298.594696,298.590515,283.307190,283.178314,6.047000,6.061600,10.457000,10.457100,151.888107,152.747101,151.929901,152.790405,189.010605,189.010803,18.000000,18.000000,148.544296,149.425507,276.135406,276.293793,15.394800,4.932400,0.000000,357.686188,335.468597
587.754028,180.693604,3620.357422,3624.234131,298.593689,298.589600,283.305786,283.177094,6.046400,6.061400,10.457000,10.457200,151.947601,152.797501,151.921906,152.768799,189.012100,189.012405,18.000000,18.000000,148.544907,149.432602,276.130096,276.291992,15.394400,4.932200,0.000000,357.692413,335.466797
587.769775,180.694199,3620.364502,3624.287842,298.592590,298.588593,283.304596,283.175812,6.046600,6.060700,10.457200,10.457200,151.817001,152.679596,151.825500,152.694397,189.014496,189.014801,18.000000,18.000000,148.376099,149.249695,276.130707,276.283997,15.394000,4.932000,0.000000,357.682892,335.464996
587.789307,180.689896,3620.370117,3624.264160,298.591400,298.587585,283.303314,283.174500,6.046600,6.061200,10.457300,10.457400,151.936493,152.804596,151.940094,152.807907,189.016495,189.016800,18.000000,18.000000,148.618195,149.487396,276.131287,276.289307,15.393500,4.931900,0.000000,357.681000,335.463989
587.799988,180.693207,3620.201660,3624.041748,298.594086,298.586395,283.301910,283.173004,6.046000,6.060400,10.457300,10.457300,151.837997,152.704803,151.824493,152.690201,189.018600,189.018906,18.000000,18.000000,148.378693,149.250198,276.124695,276.281006,15.391100,4.932200,0.000000,357.649994,335.467499
587.836914,180.688705,3620.117676,3623.900146,298.598907,298.584106,283.299408,283.170685,6.046600,6.061000,10.457600,10.457600,151.904694,152.778793,151.927994,152.802902,189.020905,189.021103,18.000000,18.000000,148.637604,149.503998,276.130890,276.286591,15.386100,4.933300,0.000000,357.609985,335.477814
587.855713,180.692398,3619.927490,3623.937744,298.713013,298.580688,283.296112,283.167389,6.046600,6.060200,10.457900,10.457600,151.883102,152.778305,151.847198,152.753601,189.022903,189.023102,18.000000,18.000000,148.546402,149.388199,276.131104,276.278503,15.374400,4.929400,0.000000,357.483185,335.489594
587.890015,180.693298,3619.962158,3623.920410,298.716095,298.576813,283.292511,283.163788,6.046500,6.060500,10.458400,10.457800,151.823700,152.706894,151.823898,152.705399,189.025406,189.025604,18.000000,18.000000,148.547806,149.381897,276.131195,276.281891,15.361800,4.923900,0.000000,357.353912,335.490204
587.832825,180.692703,3619.965820,3623.937744,298.714813,298.573486,283.290100,283.161011,6.047300,6.060600,10.459500,10.458000,151.805405,152.791000,151.801895,152.791794,189.027802,189.028000,18.000000,18.000000,148.742798,149.560699,276.139099,276.283508,15.351300,4.917900,0.000000,357.233307,335.482300
587.689514,180.699295,3619.936523,3623.957031,298.711700,298.570709,283.290710,283.158905,6.047600,6.059800,10.461000,10.457900,151.798203,152.751297,151.798401,152.727997,189.030106,189.030396,18.000000,18.000000,148.648605,149.424500,276.143005,276.272705,15.342000,4.911400,0.000000,357.116211,335.470490
587.493225,180.703003,3619.888916,3624.043701,298.706787,298.568207,283.297211,283.157196,6.048500,6.059900,10.462800,10.458100,151.787994,152.730194,151.783096,152.729706,189.032700,189.032898,18.000000,18.000000,148.762802,149.468094,276.153015,276.275696,15.333700,4.904600,0.000000,357.001709,335.456207
587.285095,180.706802,3619.724365,3624.058350,298.699707,298.565399,283.310089,283.155609,6.049000,6.060100,10.464700,10.458400,151.765594,152.776093,151.764893,152.755005,189.035004,189.035202,18.000000,18.000000,148.885605,149.563995,276.158295,276.277802,15.327100,4.897500,0.000000,356.895905,335.438812
587.091675,180.715698,3619.524902,3624.032471,298.695007,298.561890,283.322601,283.153809,6.049600,6.059600,10.466600,10.458400,151.724503,152.729004,151.604507,152.743805,189.037399,189.037598,18.000000,18.000000,148.844604,149.488007,276.164093,276.270996,15.320000,4.890400,0.000000,356.785889,335.425415
586.932495,180.742004,3619.363525,3624.012451,298.691193,298.558411,283.331390,283.151703,6.050000,6.058900,10.468200,10.458300,151.215103,152.800400,151.120895,152.812805,189.040604,189.040802,18.000000,18.000000,148.751602,149.317505,276.169312,276.265503,15.312400,4.883500,0.000000,356.674011,335.415405
586.772217,180.738998,3619.239014,3624.024170,298.688293,298.556091,283.337097,283.149200,6.050600,6.059500,10.469600,10.458500,150.993698,152.820694,151.010605,152.817001,189.044098,189.044403,18.000000,18.000000,148.961502,149.503601,276.174805,276.270905,15.304400,4.876700,0.000000,356.561707,335.406494
586.555725,180.745407,3619.146484,3623.987549,298.687286,298.554901,283.340515,283.146515,6.051000,6.059500,10.470800,10.458700,150.987305,152.816101,150.979202,152.816299,189.047195,189.047394,18.000000,18.000000,148.949493,149.476196,276.178986,276.271606,15.296300,4.870000,0.000000,356.452606,335.398407
586.263184,180.754700,3619.063965,3623.954590,298.686401,298.553986,283.342712,283.143890,6.051300,6.059100,10.471900,10.458600,150.955002,152.817902,150.935699,152.822296,189.050003,189.050201,18.000000,18.000000,148.904404,149.404602,276.182709,276.265289,15.288000,4.863200,0.000000,356.344696,335.390594
585.927429,180.758804,3618.997559,3623.954346,298.684906,298.552094,283.343994,283.141296,6.051700,6.058300,10.472800,10.458300,150.830597,152.850693,150.826904,152.854599,189.052704,189.052902,18.000000,18.000000,148.810104,149.236496,276.187286,276.258514,15.279700,4.856500,0.000000,356.237488,335.382690
585.585388,180.758606,3618.925049,3623.923828,298.681793,298.548492,283.345215,283.138489,6.052100,6.058800,10.473700,10.458400,150.911804,152.841202,150.925797,152.838104,189.054901,189.055099,18.000000,18.000000,149.005203,149.416199,276.190796,276.263000,15.271400,4.849300,0.000000,356.124512,335.374207
585.264771,180.763596,3618.860107,3623.899658,298.677399,298.543304,283.346313,283.135986,6.052400,6.058000,10.474600,10.458200,150.867004,152.849594,150.841202,152.855606,189.056793,189.057007,18.000000,18.000000,148.904205,149.275299,276.194611,276.255310,15.263000,4.842500,0.000000,356.022186,335.366302
584.984314,180.764801,3618.786133,3623.847656,298.671204,298.536407,283.347595,283.133911,6.052700,6.058500,10.475600,10.458400,150.854797,152.854706,150.873398,152.851105,189.058594,189.058701,18.000000,18.000000,149.013794,149.362106,276.198212,276.260010,15.254400,4.835700,0.000000,355.919495,335.358185
584.738770,180.769897,3618.716064,3623.811035,298.663910,298.528595,283.349213,283.131989,6.053100,6.058600,10.476600,10.458600,150.878204,152.847107,150.873596,152.846802,189.060104,189.060303,18.000000,18.000000,149.044907,149.382996,276.201813,276.261200,15.245900,4.828900,0.000000,355.816803,335.350098
584.523926,180.774399,3618.634277,3623.770264,298.656097,298.520294,283.350800,283.130096,6.053400,6.058100,10.477700,10.458400,150.854202,152.847504,150.837097,152.852005,189.061600,189.061798,18.000000,18.000000,149.000305,149.316803,276.204987,276.254486,15.237300,4.822100,0.000000,355.712097,335.341705
584.333618,180.776306,3618.557617,3623.737061,298.648193,298.512085,283.352203,283.127899,6.053700,6.057600,10.478700,10.458400,150.743103,152.878006,150.747192,152.879501,189.063202,189.063293,18.000000,18.000000,148.930298,149.182693,276.208496,276.251099,15.228700,4.815300,0.000000,355.609406,335.333099
584.155090,180.775894,3618.478760,3623.701172,298.640289,298.504486,283.353394,283.125397,6.054000,6.058100,10.479600,10.458500,150.837204,152.863800,150.843094,152.861404,189.064499,189.064606,18.000000,18.000000,149.104797,149.352295,276.211304,276.255310,15.220100,4.808500,0.000000,355.508087,335.324310
583.973572,180.780594,3618.413086,3623.699951,298.633514,298.497406,283.353912,283.122498,6.054200,6.057100,10.480700,10.458200,150.782501,152.872803,150.750000,152.880905,189.065506,189.065704,18.000000,18.000000,148.968506,149.180496,276.213806,276.244507,15.211500,4.801700,0.000000,355.405487,335.315491
583.787415,180.779800,3618.343750,3623.670410,298.626801,298.490814,283.354187,283.119385,6.054400,6.057600,10.481700,10.458400,150.673599,152.893799,150.638794,152.894897,189.066803,189.066895,18.000000,18.000000,149.065598,149.250900,276.215912,276.250305,15.202800,4.794900,0.000000,355.303802,335.306610
583.596619,180.783005,3618.283447,3623.644043,298.620514,298.484711,283.353912,283.115814,6.054600,6.057600,10.482700,10.458500,150.504501,152.903702,150.443298,152.909103,189.068207,189.068298,18.000000,18.000000,149.103897,149.290894,276.218109,276.250885,15.194200,4.788100,0.000000,355.205688,335.297913
583.394775,180.786499,3618.230469,3623.606445,298.614105,298.478394,283.353394,283.112213,6.054800,6.057100,10.483700,10.458300,150.252106,152.927902,150.173996,152.938797,189.070099,189.070297,18.000000,18.000000,149.053604,149.222198,276.220490,276.243286,15.185600,4.781300,0.000000,355.106598,335.289001
583.200684,180.787201,3618.168945,3623.589355,298.608185,298.472107,283.352600,283.108612,6.055000,6.056200,10.484600,10.458100,149.890900,152.987000,149.830200,152.996597,189.072601,189.072800,18.000000,18.000000,148.944397,149.043900,276.222290,276.236511,15.177000,4.774600,0.000000,355.003387,335.279907
583.007690,180.784805,3618.116943,3623.583740,298.601501,298.465515,283.351807,283.104889,6.055100,6.056800,10.485400,10.458300,149.750504,153.000198,149.709793,153.002396,189.075394,189.075607,18.000000,18.000000,149.120300,149.220993,276.223511,276.242096,15.168400,4.767800,0.000000,354.904114,335.270691
582.823975,180.788895,3618.060547,3623.565430,298.594208,298.458099,283.350708,283.101105,6.054800,6.056900,10.486200,10.458400,149.540695,153.016006,149.465393,153.022797,189.078201,189.078400,18.000000,18.000000,149.048706,149.163193,276.218109,276.242706,15.159800,4.760600,0.000000,354.798309,335.260895
582.650574,180.790894,3618.009521,3623.533203,298.587189,298.450897,283.349609,283.097687,6.055000,6.055600,10.487200,10.458000,149.226593,153.052307,149.143402,153.067596,189.081604,189.081802,18.000000,18.000000,148.925400,149.013000,276.223694,276.226807,15.151200,4.753900,0.000000,354.700409,335.251801
582.488586,180.788605,3617.951660,3623.516602,298.579803,298.443512,283.348602,283.094208,6.055300,6.055800,10.488100,10.458100,148.966797,153.100204,148.936295,153.102402,189.085403,189.085693,18.000000,18.000000,149.098206,149.129593,276.226288,276.232208,15.142500,4.747100,0.000000,354.601410,335.242401
582.337585,180.790695,3617.901855,3623.485352,298.572601,298.436310,283.347504,283.090607,6.055500,6.056000,10.489000,10.458300,148.811295,153.109299,148.743195,153.115005,189.089294,189.089493,18.000000,18.000000,149.158600,149.190399,276.227997,276.233398,15.133900,4.740400,0.000000,354.501495,335.233185
582.186218,180.795502,3617.846436,3623.455322,298.565399,298.429108,283.346405,283.087006,6.055100,6.055900,10.489800,10.458400,148.524399,153.134903,148.440399,153.143402,189.093597,189.093796,18.000000,18.000000,149.033493,149.074097,276.220703,276.229706,15.125300,4.733700,0.000000,354.405090,335.223907
582.041870,180.796295,3617.800049,3623.464111,298.558411,298.422089,283.345215,283.083405,6.055000,6.054400,10.490700,10.458100,148.126205,153.189804,148.041306,153.205704,189.098602,189.098907,18.000000,18.000000,148.881607,148.885300,276.225098,276.216614,15.116700,4.727000,0.000000,354.303497,335.214294
581.893005,180.791107,3617.744385,3623.436768,298.551086,298.415314,283.343903,283.079498,6.055500,6.055100,10.491600,10.458300,147.959595,153.218307,147.932999,153.218506,189.103897,189.104202,18.000000,18.000000,149.182205,149.153595,276.228699,276.223389,15.108100,4.720200,4.792200,354.207886,335.204712
581.745728,180.795807,3617.697754,3623.415039,298.544708,298.408600,283.342285,283.075500,6.055400,6.054800,10.492400,10.458300,147.737198,153.234299,147.645706,153.244797,189.109100,189.109406,18.000000,18.000000,149.075699,149.041199,276.224915,276.216095,15.099500,4.713600,14.418100,354.106903,335.195313
581.596497,180.797394,3617.646729,3623.402100,298.537994,298.401886,283.341095,283.071594,6.055000,6.053700,10.493300,10.458200,147.289505,153.297394,147.205307,153.310501,189.115005,189.115295,18.000000,18.000000,148.898300,148.837097,276.224213,276.209991,15.090900,4.706900,24.295799,354.012512,335.185913
581.447021,180.793594,3617.597412,3623.379883,298.530914,298.395294,283.339691,283.067596,6.055500,6.054200,10.494100,10.458300,147.142700,153.315399,147.104294,153.317902,189.121307,189.121597,18.000000,18.000000,149.169693,149.091904,276.226715,276.211487,15.082400,4.700200,34.522499,353.914886,335.176788
581.295715,180.798096,3617.551514,3623.353760,298.524506,298.388611,283.338104,283.063507,6.055000,6.053200,10.494900,10.458200,146.806900,153.355301,146.697906,153.370895,189.127594,189.127899,18.000000,18.000000,148.938400,148.842697,276.223297,276.202393,15.073900,4.693600,45.025299,353.818390,335.167603
581.145874,180.795105,3617.500977,3623.327148,298.517487,298.381897,283.336700,283.059296,6.055500,6.053600,10.495800,10.458500,146.539597,153.390198,146.507202,153.391907,189.134506,189.134903,18.000000,18.000000,149.172104,149.056503,276.228394,276.205902,15.065400,4.687000,55.822800,353.720398,335.158508
581.004211,180.800400,3617.454590,3623.314209,298.510895,298.375214,283.335297,283.055206,6.055700,6.052600,10.496800,10.458400,146.268097,153.419907,146.160202,153.435303,189.141495,189.141907,18.000000,18.000000,149.063400,148.908997,276.230011,276.195313,15.056900,4.680300,66.912201,353.627106,335.149414
580.861084,180.800903,3617.401611,3623.308350,298.504089,298.368408,283.334015,283.051086,6.055800,6.052800,10.497500,10.458700,145.908600,153.468704,145.855499,153.473297,189.149094,189.149399,18.000000,18.000000,149.139099,148.957199,276.229187,276.198395,15.048500,4.673700,78.294800,353.529388,335.140411
580.719604,180.803802,3617.352051,3623.300781,298.497406,298.361603,283.332611,283.046997,6.054900,6.052900,10.498100,10.459000,145.634598,153.492706,145.550201,153.500305,189.156799,189.157196,18.000000,18.000000,149.050201,148.903198,276.222412,276.199585,15.040100,4.667100,89.979202,353.432190,335.131409
580.583618,180.804596,3617.310303,3623.256104,298.490509,298.354889,283.331085,283.042786,6.055600,6.052800,10.499000,10.459000,145.373505,153.516006,145.320099,153.521393,189.164902,189.165298,18.000000,18.000000,149.171707,149.019699,276.228790,276.195313,15.031600,4.660500,101.932503,353.339386,335.122589
580.443787,180.809494,3617.259277,3623.249268,298.484100,298.348114,283.329498,283.038605,6.055700,6.051000,10.499900,10.458700,145.009995,153.569397,144.890793,153.589996,189.173203,189.173599,18.000000,18.000000,148.975006,148.741394,276.230804,276.179413,15.023300,4.653900,114.199203,353.245789,335.113800
580.307495,180.807098,3617.216064,3623.258545,298.477203,298.341492,283.328186,283.034210,6.055900,6.051700,10.500500,10.459000,144.709000,153.615097,144.679993,153.615494,189.181793,189.182205,18.000000,18.000000,149.199402,148.940308,276.232208,276.186188,15.014900,4.647300,126.746201,353.149109,335.104889
580.168884,180.811600,3617.164307,3623.248779,298.470612,298.334808,283.326691,283.029694,6.055500,6.050700,10.500900,10.458900,144.470306,153.638306,144.356094,153.654800,189.190201,189.190704,18.000000,18.000000,148.998001,148.722595,276.224609,276.173706,15.006600,4.640700,139.583603,353.054199,335.096313
580.031799,180.809402,3617.119629,3623.227783,298.463898,298.328186,283.325104,283.025085,6.055300,6.050900,10.501500,10.459100,144.072601,153.693497,144.050797,153.694397,189.198898,189.199402,18.000000,18.000000,149.087708,148.817398,276.227997,276.178589,14.998300,4.634100,152.695694,352.961090,335.087585
579.896912,180.810196,3617.075439,3623.206299,298.457092,298.321503,283.323608,283.020599,6.055700,6.050700,10.502200,10.459100,143.980698,153.696793,143.904297,153.705597,189.207397,189.207901,18.000000,18.000000,149.173798,148.886093,276.228210,276.171692,14.990100,4.627600,166.110992,352.870392,335.079315
579.763489,180.814697,3617.028809,3623.201660,298.450714,298.314911,283.322113,283.016113,6.055100,6.049600,10.502700,10.459100,143.552200,153.757294,143.457306,153.771500,189.216095,189.216599,18.000000,18.000000,148.948105,148.626907,276.224915,276.165100,14.981800,4.621000,179.800995,352.776703,335.070892
579.630920,180.811707,3616.980469,3623.185791,298.443695,298.308105,283.320709,283.011688,6.055700,6.050000,10.503300,10.459300,143.372803,153.779099,143.340393,153.781296,189.225006,189.225494,18.000000,18.000000,149.222198,148.885498,276.230103,276.166107,14.973600,4.614500,193.777100,352.682892,335.062408
579.497070,180.817993,3616.934326,3623.156250,298.437286,298.301514,283.319214,283.006989,6.055700,6.048900,10.504000,10.459300,143.080902,153.815506,142.978104,153.830704,189.233795,189.234299,18.000000,18.000000,149.066895,148.684494,276.228607,276.156189,14.965500,4.607900,208.024994,352.593292,335.054413
579.367615,180.818207,3616.882813,3623.158691,298.430298,298.294708,283.317902,283.002502,6.055200,6.049200,10.504300,10.459600,142.746704,153.858795,142.697800,153.862595,189.242905,189.243393,18.000000,18.000000,149.097305,148.723495,276.225403,276.159912,14.957300,4.601400,222.566101,352.500702,335.046112
579.243713,180.820206,3616.837646,3623.153076,298.423187,298.287689,283.316498,282.997589,6.055700,6.049300,10.505000,10.459900,142.505707,153.878693,142.438599,153.884796,189.254196,189.254807,18.000000,18.000000,149.225601,148.849197,276.229706,276.160492,14.947200,4.594500,241.118500,352.401398,335.037598
579.117310,180.826401,3616.794189,3623.140869,298.416687,298.281097,283.315094,282.993011,6.055800,6.047600,10.505700,10.459700,142.158905,153.923996,142.040497,153.944107,189.263397,189.263901,18.000000,18.000000,149.069305,148.647598,276.230804,276.143402,14.939100,4.587900,256.297607,352.314697,335.029785
578.992920,180.826599,3616.742676,3623.122559,298.410004,298.274597,283.313812,282.988403,6.056000,6.048000,10.506200,10.460000,141.822693,153.978302,141.798706,153.979095,189.272797,189.273407,18.000000,18.000000,149.139801,148.659698,276.232605,276.146515,14.931100,4.581400,271.724213,352.223785,335.022095
578.866882,180.827606,3616.697021,3623.135986,298.403595,298.268097,283.312286,282.983612,6.055100,6.047300,10.506300,10.460000,141.626099,153.995102,141.520706,154.009506,189.281998,189.282593,18.000000,18.000000,149.078598,148.610199,276.223694,276.139496,14.923100,4.575000,287.435486,352.131805,335.014313
578.739929,180.827393,3616.654541,3623.099609,298.397003,298.261505,283.310913,282.978912,6.055700,6.047200,10.506900,10.460100,141.302795,154.043701,141.289307,154.044998,189.291199,189.291794,18.000000,18.000000,149.089996,148.597900,276.229889,276.137299,14.915100,4.568500,303.424286,352.042786,335.006805
578.619812,180.827301,3616.611816,3623.109619,298.390503,298.255096,283.309387,282.974091,6.055500,6.046700,10.507200,10.460200,141.177704,154.054504,141.086899,154.066299,189.300095,189.300705,18.000000,18.000000,149.193695,148.681702,276.227814,276.133301,14.907200,4.562000,319.687897,351.953705,334.999390
578.494080,180.831207,3616.565430,3623.102539,298.384308,298.248688,283.308197,282.969391,6.055400,6.046300,10.507500,10.460300,140.801300,154.032303,140.753799,154.040802,189.309204,189.309906,18.000000,18.000000,149.018097,148.484406,276.226196,276.127289,14.899300,4.555500,336.200195,351.863495,334.992096
578.369812,180.828903,3616.517334,3623.082520,298.377411,298.242310,283.306793,282.964691,6.055600,6.046500,10.507900,10.460600,140.684204,154.116104,140.626205,154.120804,189.318207,189.318802,18.000000,18.000000,149.243698,148.694305,276.228699,276.130493,14.891400,4.549100,352.997314,351.777313,334.984802
578.247925,180.834595,3616.474609,3623.077393,298.371307,298.235687,283.305511,282.959991,6.055200,6.045400,10.508200,10.460600,140.384995,154.045898,140.287994,154.014496,189.327301,189.327896,18.000000,18.000000,149.056198,148.505402,276.224487,276.118713,14.883500,4.542600,370.057587,351.687714,334.977814
578.127014,180.833496,3616.428711,3623.075439,298.364410,298.229309,283.304199,282.955292,6.055700,6.045400,10.508700,10.460800,140.104599,154.015106,140.079605,154.041000,189.336700,189.337402,18.000000,18.000000,149.136597,148.528503,276.229492,276.117889,14.875700,4.536200,387.396790,351.601898,334.970886
578.007019,180.834702,3616.384766,3623.067139,298.358185,298.222809,283.303009,282.950592,6.055900,6.044800,10.509100,10.460900,139.958496,154.080704,139.879898,154.062698,189.345901,189.346497,18.000000,18.000000,149.238693,148.611893,276.231689,276.113007,14.868000,4.529800,404.980713,351.510895,334.963806
