热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
577.892883,180.838806,3616.337402,3623.054932,298.351807,298.216400,283.301605,282.945587,6.056000,6.044400,10.509500,10.461100,139.617996,153.980499,139.563202,153.976105,189.355194,189.355896,18.000000,18.000000,149.130493,148.448898,276.233002,276.106812,14.860200,4.523300,422.852112,351.427612,334.957306
577.778625,180.839493,3616.290283,3623.043457,298.345612,298.210114,283.300415,282.940887,6.056100,6.044600,10.509800,10.461400,139.453995,154.005295,139.402603,153.998703,189.364502,189.365204,18.000000,18.000000,149.269897,148.580002,276.234009,276.109894,14.852500,4.516900,440.958008,351.340790,334.950592
577.656128,180.845093,3616.245117,3623.045898,298.338898,298.203491,283.299103,282.935913,6.055400,6.043500,10.509800,10.461400,139.199707,153.935898,139.096695,153.879303,189.373901,189.374603,18.000000,18.000000,149.055603,148.351898,276.225494,276.096191,14.844900,4.510100,450.000000,351.247894,334.943909
577.538696,180.844406,3616.199219,3623.040771,298.332611,298.197205,283.297791,282.931213,6.055400,6.043600,10.509900,10.461600,138.870300,153.774902,138.873703,153.816696,189.383804,189.384506,18.000000,18.000000,149.074402,148.365997,276.226990,276.099213,14.837200,4.503700,450.000000,351.164093,334.937286
577.422791,180.841003,3616.158691,3623.043213,298.325989,298.191010,283.296295,282.926300,6.055500,6.043000,10.510100,10.461600,138.868500,153.940598,138.797806,153.916504,189.392899,189.393600,18.000000,18.000000,149.213806,148.484207,276.227509,276.091095,14.829600,4.497300,450.000000,351.078186,334.930695
577.305176,180.845795,3616.110840,3623.026123,298.320190,298.184692,283.294800,282.921509,6.055200,6.042600,10.510200,10.461700,138.528702,153.777298,138.487900,153.774506,189.402100,189.402802,18.000000,18.000000,149.051804,148.296600,276.225494,276.088593,14.822000,4.490900,450.000000,350.990997,334.923889
577.190186,180.842804,3616.073730,3623.016846,298.313385,298.178497,283.293610,282.916901,6.055500,6.042900,10.510400,10.462100,138.467194,153.866898,138.427505,153.861603,189.410904,189.411697,18.000000,18.000000,149.275894,148.512802,276.227814,276.091003,14.814400,4.484600,450.000000,350.908600,334.917511
577.077881,180.848801,3616.027100,3623.005371,298.307098,298.172211,283.292206,282.912201,6.055100,6.042000,10.510500,10.462100,138.234207,153.764404,138.152100,153.725403,189.419800,189.420502,18.000000,18.000000,149.086594,148.327103,276.223206,276.079987,14.806700,4.478200,450.000000,350.823395,334.910492
576.966919,180.848099,3615.979736,3623.007813,298.300812,298.165894,283.290985,282.907715,6.055600,6.041500,10.510900,10.462200,137.950104,153.669403,137.925003,153.682495,189.429199,189.429901,18.000000,18.000000,149.122406,148.296799,276.228607,276.076385,14.799200,4.471900,450.000000,350.737396,334.903687
576.855225,180.839493,3615.938477,3622.980713,298.294403,298.159607,283.289703,282.903015,6.055700,6.041500,10.511000,10.462400,137.878098,153.737198,137.829803,153.727600,189.438202,189.438904,18.000000,18.000000,149.266800,148.427200,276.229614,276.074402,14.791500,4.465500,1350.000122,350.654785,334.896912
576.743286,180.841797,3615.902100,3622.989502,298.289307,298.153503,283.288513,282.898407,6.055600,6.040500,10.511200,10.462500,137.601593,153.632095,137.537292,153.601807,189.447205,189.447906,18.000000,18.000000,149.113007,148.223007,276.227814,276.065796,14.784400,4.459300,1350.000122,350.569000,334.903412
576.627625,180.840805,3615.858887,3622.987305,298.284302,298.147797,283.287415,282.894196,6.055000,6.040900,10.511000,10.462900,137.426498,153.551895,137.401398,153.549393,189.456299,189.457001,18.000000,18.000000,149.145096,148.283295,276.222595,276.070190,14.777900,4.452900,1350.000122,350.493011,334.907898
576.512329,180.841293,3615.826172,3622.989990,298.278992,298.142090,283.286285,282.889801,6.055500,6.040500,10.511300,10.463000,137.341293,153.570206,137.296204,153.559204,189.464996,189.465698,18.000000,18.000000,149.244507,148.374100,276.227509,276.063690,14.771600,4.446600,1350.000122,350.423401,334.910797
576.397522,180.845306,3615.787109,3622.984619,298.273407,298.136414,283.285095,282.885590,6.055700,6.039400,10.511500,10.463000,137.067001,153.454697,137.009796,153.432007,189.473907,189.474594,18.000000,18.000000,149.112595,148.171097,276.229706,276.054413,14.765300,4.440200,1350.000122,350.355286,334.912994
576.294189,180.843994,3615.753174,3622.977783,298.267792,298.130615,283.283905,282.881195,6.055200,6.039900,10.511300,10.463300,136.958099,153.453705,136.924500,153.436707,189.482697,189.483398,18.000000,18.000000,149.218796,148.273895,276.223297,276.058014,14.759100,4.433800,1350.000122,350.286285,334.914703
576.196716,180.872406,3615.720947,3622.978027,298.261505,298.124512,283.282715,282.876587,6.055000,6.038800,10.511300,10.463300,136.736099,153.312302,136.687302,153.294800,189.491501,189.492203,18.000000,18.000000,149.044098,148.105896,276.223297,276.046814,14.752900,4.427000,1350.000122,350.217712,334.916504
576.107117,180.869003,3615.687012,3622.969727,298.255402,298.118713,283.281403,282.872314,6.055500,6.039100,10.511400,10.463500,136.655502,153.342300,136.644608,153.353302,189.500000,189.500793,18.000000,18.000000,149.267105,148.288696,276.227386,276.049988,14.746700,4.420600,1350.000122,350.151611,334.918304
576.016296,180.873795,3615.649414,3622.974365,298.249786,298.113098,283.280212,282.867889,6.055100,6.039200,10.511300,10.464000,136.545502,153.314102,136.496902,153.277206,189.508194,189.508896,18.000000,18.000000,149.237503,148.260300,276.222412,276.050812,14.740600,4.414200,1350.000122,350.081390,334.919495
575.929626,180.876205,3615.618164,3622.975830,298.244385,298.107513,283.279114,282.863708,6.054800,6.038200,10.511300,10.463900,136.327103,153.142700,136.274597,153.119995,189.516602,189.517395,18.000000,18.000000,149.066299,148.107605,276.221100,276.039001,14.734400,4.407900,1350.000122,350.011597,334.920685
575.845520,180.873703,3615.578125,3622.976074,298.239197,298.102203,283.277893,282.859711,6.055200,6.037700,10.511300,10.463900,136.153900,153.099197,136.135300,153.100403,189.525208,189.525894,18.000000,18.000000,149.130707,148.095398,276.223694,276.035309,14.728200,4.401500,1350.000122,349.943298,334.922089
575.760986,180.872498,3615.547363,3622.979980,298.233490,298.096710,283.276489,282.855286,6.054700,6.037700,10.511100,10.464100,136.096802,153.097595,136.063995,153.080399,189.533295,189.534103,18.000000,18.000000,149.167892,148.145996,276.219086,276.034485,14.722000,4.395200,1350.000122,349.874512,334.923615
575.676086,180.872803,3615.515869,3622.973389,298.228088,298.091400,283.275085,282.851013,6.055100,6.036900,10.511200,10.464100,135.940903,153.028397,135.906403,153.015305,189.541199,189.542007,18.000000,18.000000,149.140305,148.081299,276.223297,276.026886,14.715800,4.388800,1350.000122,349.805389,334.924713
575.592224,180.873199,3615.478271,3622.971680,298.223114,298.086395,283.273712,282.846985,6.055200,6.037200,10.511300,10.464500,135.858902,153.015701,135.840195,153.011002,189.548996,189.549698,18.000000,18.000000,149.271805,148.191299,276.224915,276.029785,14.709600,4.382500,1350.000122,349.735199,334.925812
575.502930,180.877106,3615.443848,3622.955811,298.217987,298.081085,283.272400,282.842987,6.055000,6.037200,10.511200,10.464800,135.746506,152.952393,135.708801,152.920395,189.556595,189.557297,18.000000,18.000000,149.246796,148.167694,276.221008,276.029114,14.703500,4.376200,1350.000122,349.666199,334.927002
575.418213,180.878006,3615.412842,3622.974854,298.213104,298.075897,283.271088,282.838898,6.054300,6.035800,10.511000,10.464600,135.501495,152.746094,135.441193,152.705200,189.564606,189.565308,18.000000,18.000000,148.943802,147.862595,276.216003,276.013794,14.697300,4.369900,1350.000122,349.598511,334.928101
575.334412,180.871094,3615.375488,3622.971191,298.207397,298.070709,283.269714,282.834991,6.054900,6.036300,10.510900,10.464800,135.474899,152.785095,135.498398,152.815002,189.572403,189.573196,18.000000,18.000000,149.272202,148.150604,276.220612,276.019897,14.691100,4.363700,1350.000122,349.527802,334.929108
575.250793,180.874207,3615.344971,3622.966309,298.202698,298.065704,283.268188,282.831085,6.054100,6.035400,10.510600,10.464800,135.380798,152.713898,135.318802,152.664200,189.579697,189.580399,18.000000,18.000000,149.046997,147.936493,276.213715,276.009613,14.684900,4.357400,1350.000122,349.460999,334.930115
575.165100,180.870605,3615.309570,3622.935547,298.197113,298.060486,283.266693,282.826996,6.054900,6.035600,10.510700,10.465100,135.279800,152.666504,135.292297,152.686600,189.587006,189.587708,18.000000,18.000000,149.244400,148.095901,276.221008,276.011902,14.678800,4.351200,1350.000122,349.393402,334.931213
575.077271,180.874893,3615.278809,3622.931641,298.191711,298.055206,283.265198,282.822998,6.054800,6.035700,10.510600,10.465500,135.245102,152.661194,135.211700,152.630402,189.593796,189.594498,18.000000,18.000000,149.257202,148.103394,276.217896,276.013214,14.672600,4.344500,1350.000122,349.324493,334.932495
574.985474,180.877701,3615.245850,3622.920898,298.186615,298.049988,283.263885,282.819305,6.053900,6.034900,10.510400,10.465400,135.073898,152.483994,135.018600,152.435806,189.600800,189.601593,18.000000,18.000000,149.014297,147.880905,276.211487,276.001099,14.666400,4.338300,1350.000122,349.258392,334.933594
574.896179,180.872696,3615.210449,3622.952881,298.181396,298.045013,283.262512,282.815704,6.054500,6.034400,10.510400,10.465500,134.923401,152.389297,134.932800,152.406296,189.608200,189.608902,18.000000,18.000000,149.160599,147.969498,276.217712,276.001190,14.660200,4.332100,1350.000122,349.187714,334.934387
574.808716,180.871399,3615.182373,3622.917480,298.176086,298.040009,283.260803,282.811890,6.054700,6.034400,10.510300,10.465600,134.967606,152.451797,134.944901,152.437698,189.614807,189.615601,18.000000,18.000000,149.249496,148.046005,276.218903,275.996887,14.654000,4.325900,1350.000122,349.120789,334.935699
574.718994,180.873703,3615.150879,3622.906982,298.171112,298.034912,283.259308,282.808197,6.054500,6.033600,10.510000,10.465700,134.803207,152.333298,134.764008,152.297394,189.621307,189.622101,18.000000,18.000000,149.096893,147.856995,276.213409,275.992188,14.647800,4.319700,1350.000122,349.054596,334.936707
574.627991,180.871201,3615.120361,3622.908691,298.166107,298.029785,283.257813,282.804504,6.053700,6.034000,10.509600,10.465900,134.716400,152.219193,134.716599,152.212006,189.628006,189.628693,18.000000,18.000000,149.116898,147.919006,276.209503,275.994690,14.641700,4.313500,1350.000122,348.983704,334.937714
574.537170,180.869507,3615.087891,3622.901611,298.161011,298.024811,283.256104,282.800903,6.054100,6.033200,10.509600,10.465800,134.719803,152.224503,134.693893,152.205795,189.634201,189.634903,18.000000,18.000000,149.133499,147.905807,276.211700,275.984802,14.635500,4.307300,1350.000122,348.915802,334.938599
574.444824,180.867996,3615.055176,3622.901855,298.156189,298.019806,283.254486,282.797394,6.053500,6.033300,10.509200,10.466100,134.601395,152.110306,134.597504,152.097702,189.640396,189.641098,18.000000,18.000000,149.108597,147.878601,276.206909,275.988007,14.629300,4.301200,1350.000122,348.845398,334.939209
574.354126,180.866196,3615.025146,3622.895508,298.151001,298.014709,283.252899,282.793915,6.053900,6.033500,10.509200,10.466300,134.621307,152.108200,134.621307,152.103699,189.646194,189.646896,18.000000,18.000000,149.235901,148.011398,276.210388,275.988403,14.623100,4.295000,1350.000122,348.776093,334.939789
574.262024,180.868805,3614.997314,3622.888672,298.146210,298.009491,283.251312,282.790497,6.054000,6.032300,10.509200,10.466100,134.545593,152.037003,134.494995,151.996994,189.651794,189.652496,18.000000,18.000000,149.101898,147.837906,276.211700,275.974915,14.616900,4.288900,1350.000122,348.708893,334.940613
574.173096,180.866501,3614.961426,3622.876465,298.140991,298.004486,283.249603,282.786987,6.053700,6.032500,10.508800,10.466400,134.405197,151.918503,134.411499,151.913300,189.657700,189.658401,18.000000,18.000000,149.132904,147.846893,276.205292,275.979797,14.610700,4.282700,1350.000122,348.641113,334.941315
574.080200,180.863907,3614.939453,3622.854736,298.135590,297.999390,283.247894,282.783600,6.053100,6.032000,10.508500,10.466400,134.386505,151.852600,134.360596,151.824905,189.663498,189.664200,18.000000,18.000000,149.034698,147.775208,276.203400,275.971008,14.604500,4.276600,1350.000122,348.578400,334.942505
573.989685,180.859299,3614.905273,3622.850098,298.130096,297.994202,283.246094,282.780212,6.053600,6.032000,10.508400,10.466500,134.357697,151.821899,134.373398,151.831100,189.668900,189.669601,18.000000,18.000000,149.197906,147.906296,276.207092,275.973511,14.598300,4.270500,1350.000122,348.508514,334.942993
573.900879,180.860306,3614.873291,3622.851074,298.125702,297.989197,283.244293,282.776703,6.053700,6.032100,10.508300,10.466800,134.376999,151.815399,134.362595,151.794403,189.673798,189.674500,18.000000,18.000000,149.241898,147.948502,276.208008,275.974609,14.592100,4.264400,1350.000122,348.435089,334.943390
573.805176,180.863297,3614.849854,3622.824463,298.120697,297.984100,283.242493,282.773407,6.052700,6.031300,10.507800,10.466700,134.290497,151.697601,134.231094,151.630005,189.678802,189.679504,18.000000,18.000000,148.953400,147.667297,276.194702,275.962402,14.585900,4.258300,1350.000122,348.373413,334.944611
573.710327,180.856506,3614.817871,3622.818359,298.115509,297.979095,283.240692,282.770111,6.053000,6.031200,10.507700,10.466800,134.125702,151.507294,134.172195,151.547195,189.684402,189.684998,18.000000,18.000000,149.107697,147.807999,276.202515,275.966187,14.579700,4.252200,1350.000122,348.299408,334.944794
573.614075,180.853699,3614.789307,3622.804199,298.110504,297.974091,283.238586,282.766693,6.052500,6.031000,10.507200,10.466800,134.296600,151.643402,134.261597,151.597794,189.688904,189.689606,18.000000,18.000000,149.074997,147.776398,276.192688,275.959015,14.573500,4.246100,1350.000122,348.233002,334.945496
573.523376,180.850998,3614.765137,3622.799805,298.105103,297.968811,283.236603,282.763214,6.052600,6.030500,10.507100,10.466900,134.126404,151.442596,134.141403,151.451706,189.693604,189.694305,18.000000,18.000000,149.059692,147.749496,276.197815,275.958893,14.567200,4.240000,1350.000122,348.165985,334.945801
573.434509,180.847900,3614.732178,3622.768311,298.099915,297.963715,283.234711,282.759888,6.052500,6.030600,10.506800,10.466900,134.249405,151.532394,134.235703,151.508698,189.697693,189.698395,18.000000,18.000000,149.130295,147.813400,276.192413,275.955200,14.561000,4.234000,1350.000122,348.098114,334.946411
573.341980,180.847305,3614.708740,3622.761230,298.094788,297.958405,283.232697,282.756714,6.052000,6.029900,10.506600,10.467000,134.102997,151.349304,134.091293,151.329605,189.702103,189.702805,18.000000,18.000000,148.992493,147.672394,276.192108,275.951904,14.554700,4.227900,1350.000122,348.032715,334.946991
573.249512,180.841400,3614.680664,3622.766846,298.089203,297.953308,283.230713,282.753387,6.052400,6.030100,10.506400,10.467100,134.187195,151.396103,134.197006,151.396805,189.706100,189.706802,18.000000,18.000000,149.174393,147.842804,276.192688,275.951294,14.548500,4.221900,1350.000122,347.962494,334.947388
573.159912,180.841995,3614.652832,3622.746338,298.084503,297.948090,283.228607,282.750214,6.051600,6.029300,10.506000,10.467100,134.099396,151.271606,134.062195,151.223206,189.710205,189.710800,18.000000,18.000000,148.940002,147.606400,276.185486,275.944794,14.542300,4.215800,1350.000122,347.893188,334.947815
573.069885,180.835007,3614.627197,3622.757813,298.079193,297.942902,283.226501,282.746887,6.052000,6.029700,10.505900,10.467300,134.110794,151.233994,134.146698,151.257599,189.714203,189.714905,18.000000,18.000000,149.169998,147.834305,276.190002,275.948303,14.536000,4.209800,1350.000122,347.822296,334.948212
572.983826,180.836395,3614.597656,3622.732422,298.074585,297.937897,283.224304,282.743713,6.052100,6.028900,10.505800,10.467200,134.133499,151.222397,134.101501,151.188095,189.717804,189.718399,18.000000,18.000000,149.067993,147.705795,276.188812,275.938385,14.529800,4.203800,1350.000122,347.752106,334.948395
572.891113,180.833603,3614.571045,3622.713867,298.069489,297.932587,283.222107,282.740509,6.051000,6.029000,10.505300,10.467500,134.015701,151.061203,134.016602,151.038193,189.721603,189.722305,18.000000,18.000000,148.964096,147.617096,276.178894,275.941711,14.523500,4.197800,1350.000122,347.683990,334.948608
572.798279,180.828094,3614.544922,3622.694092,298.063812,297.927185,283.219696,282.737000,6.051500,6.028500,10.505100,10.467400,134.109100,151.076004,134.104095,151.065201,189.726196,189.726898,18.000000,18.000000,149.098007,147.751907,276.184296,275.935608,14.515700,4.191400,1350.000122,347.610687,334.949005
572.707092,180.826706,3614.522461,3622.689697,298.058807,297.921997,283.217194,282.733704,6.050700,6.028500,10.504700,10.467500,134.046402,150.970306,134.046204,150.946503,189.729507,189.730194,18.000000,18.000000,148.977402,147.614700,276.176086,275.935211,14.509400,4.185400,1350.000122,347.544189,334.949310
572.617188,180.821304,3614.498535,3622.685547,298.053192,297.916809,283.214905,282.730408,6.051000,6.028200,10.504500,10.467500,134.101501,150.952606,134.110794,150.955002,189.732697,189.733398,18.000000,18.000000,149.071198,147.727493,276.179199,275.932190,14.503100,4.179400,1350.000122,347.475800,334.949585
572.528870,180.819595,3614.474609,3622.662598,298.048004,297.911499,283.212494,282.727203,6.050400,6.027800,10.504200,10.467500,134.058105,150.872894,134.046997,150.842407,189.735794,189.736496,18.000000,18.000000,148.947098,147.577698,276.172394,275.927094,14.496800,4.173400,1350.000122,347.409088,334.949890
572.439209,180.813507,3614.456543,3622.645752,298.042694,297.906311,283.209900,282.723907,6.050600,6.028000,10.504000,10.467700,134.105804,150.844696,134.134995,150.859497,189.738800,189.739502,18.000000,18.000000,149.064301,147.713898,276.174408,275.930206,14.490600,4.167500,1350.000122,347.341492,334.950287
572.354126,180.811798,3614.434082,3622.635254,298.037292,297.900909,283.207306,282.720612,6.050300,6.027200,10.503700,10.467600,134.152206,150.839401,134.115494,150.794601,189.741394,189.742096,18.000000,18.000000,149.043900,147.681793,276.171814,275.921906,14.484300,4.161500,1350.000122,347.272491,334.950714
572.263977,180.809402,3614.408203,3622.628906,298.032196,297.895599,283.204803,282.717499,6.049800,6.027300,10.503400,10.467600,134.018204,150.650604,134.050095,150.662704,189.744400,189.745102,18.000000,18.000000,148.860001,147.494293,276.165192,275.921295,14.478000,4.155500,1350.000122,347.200989,334.950287
572.177307,180.801407,3614.385254,3622.606445,298.026886,297.890289,283.202087,282.714203,6.049900,6.026800,10.503100,10.467600,134.197906,150.769501,134.185303,150.746902,189.746902,189.747498,18.000000,18.000000,149.091797,147.724106,276.167908,275.917908,14.471600,4.149600,1350.000122,347.129791,334.950104
572.089294,180.800797,3614.361816,3622.598145,298.022003,297.885010,283.199493,282.710907,6.049200,6.026700,10.502700,10.467600,134.074997,150.588699,134.087296,150.579697,189.749496,189.750107,18.000000,18.000000,148.841599,147.472595,276.158905,275.914795,14.465300,4.143700,1350.000122,347.061493,334.950104
572.005371,180.792206,3614.340332,3622.609863,298.016602,297.879791,283.196686,282.707611,6.049500,6.027000,10.502600,10.467800,134.231094,150.671097,134.247299,150.667999,189.751694,189.752304,18.000000,18.000000,149.099106,147.739899,276.162994,275.918488,14.459000,4.137700,1350.000122,346.991486,334.949799
571.919128,180.792999,3614.318359,3622.570068,298.011414,297.874390,283.193909,282.704407,6.048600,6.027000,10.502200,10.468000,134.211395,150.562195,134.197800,150.536194,189.753693,189.754395,18.000000,18.000000,148.950806,147.624100,276.153107,275.919312,14.452600,4.131800,1350.000122,346.922089,334.949890
571.834290,180.789001,3614.300049,3622.566406,298.006409,297.869110,283.191193,282.701202,6.049000,6.025600,10.502200,10.467700,134.205902,150.522903,134.185303,150.492096,189.755905,189.756500,18.000000,18.000000,148.913895,147.581100,276.156799,275.904907,14.446300,4.125900,1350.000122,346.850891,334.949585
571.750183,180.783798,3614.273438,3622.563965,298.001312,297.863800,283.188293,282.697906,6.048700,6.025800,10.501900,10.467700,134.157806,150.438507,134.191101,150.449402,189.758301,189.758896,18.000000,18.000000,148.916702,147.521103,276.154602,275.905212,14.439900,4.120000,1350.000122,346.779785,334.949310
571.668091,180.776794,3614.255127,3622.528809,297.995209,297.858093,283.185089,282.694305,6.048000,6.025900,10.501300,10.467800,134.255005,150.435806,134.262497,150.420593,189.760193,189.760803,18.000000,18.000000,148.928406,147.587097,276.146393,275.907104,14.433600,4.113700,1350.000122,346.709106,334.949310
571.583130,180.772903,3614.242432,3622.529053,297.990112,297.852692,283.182098,282.690796,6.048300,6.024800,10.501300,10.467500,134.276093,150.407303,134.264008,150.390396,189.761902,189.762497,18.000000,18.000000,148.889694,147.520493,276.149689,275.894806,14.427200,4.107800,1350.000122,346.638611,334.949188
571.502808,180.768097,3614.221680,3622.514893,297.984589,297.847290,283.179108,282.687500,6.048400,6.025200,10.501100,10.467700,134.297806,150.389404,134.330200,150.405899,189.763596,189.764206,18.000000,18.000000,149.022202,147.625900,276.150604,275.899292,14.420800,4.101900,1350.000122,346.570404,334.949005
571.420715,180.765900,3614.200928,3622.496338,297.979187,297.841888,283.175995,282.684113,6.047500,6.024400,10.500700,10.467600,134.339294,150.375107,134.303101,150.319595,189.764893,189.765503,18.000000,18.000000,148.856506,147.462204,276.139191,275.890106,14.414500,4.096100,1350.000122,346.501801,334.949188
571.336304,180.760300,3614.187012,3622.497070,297.973785,297.836395,283.172913,282.680695,6.047000,6.024600,10.500300,10.467700,134.250595,150.191895,134.305405,150.223602,189.766907,189.767502,18.000000,18.000000,148.811401,147.453400,276.136597,275.893311,14.408100,4.090200,1350.000122,346.430511,334.948792
571.258179,180.750198,3614.171143,3622.460449,297.967804,297.830902,283.169586,282.677399,6.047100,6.024200,10.500000,10.467600,134.473999,150.339706,134.471100,150.320908,189.768097,189.768707,18.000000,18.000000,148.966400,147.605301,276.135315,275.888214,14.401700,4.084300,1350.000122,346.363800,334.948914
571.180908,180.748398,3614.153564,3622.465332,297.962585,297.825409,283.166290,282.674011,6.046300,6.023700,10.499700,10.467600,134.371399,150.171295,134.375595,150.156998,189.769394,189.770004,18.000000,18.000000,148.739395,147.379700,276.128815,275.884003,14.395300,4.078500,1350.000122,346.292694,334.948486
571.101379,180.738495,3614.132813,3622.427002,297.956787,297.819885,283.163086,282.670593,6.046600,6.024100,10.499500,10.467800,134.531799,150.258301,134.558304,150.264496,189.770493,189.771103,18.000000,18.000000,148.991302,147.635605,276.130096,275.887787,14.388900,4.072600,1350.000122,346.224487,334.948212
571.023010,180.737900,3614.123535,3622.425781,297.951599,297.814514,283.159698,282.667206,6.045600,6.023500,10.499200,10.467700,134.532806,150.167404,134.507797,150.127197,189.771500,189.772095,18.000000,18.000000,148.777695,147.451294,276.120605,275.879395,14.382500,4.066800,1350.000122,346.155396,334.948090
570.946106,180.731003,3614.103760,3622.406982,297.946014,297.808990,283.156311,282.663788,6.046000,6.022900,10.499100,10.467600,134.488907,150.088699,134.520493,150.107498,189.772903,189.773499,18.000000,18.000000,148.822601,147.457504,276.124786,275.875793,14.376000,4.061000,1350.000122,346.082886,334.947296
570.870178,180.723801,3614.083740,3622.393799,297.940613,297.803497,283.152893,282.660400,6.046000,6.023000,10.499000,10.467700,134.609802,150.173294,134.610107,150.168503,189.773804,189.774399,18.000000,18.000000,148.964203,147.591599,276.124115,275.874603,14.369600,4.055100,1350.000122,346.013611,334.946594
570.795715,180.722305,3614.070068,3622.380615,297.935791,297.798004,283.149506,282.656799,6.044600,6.022200,10.498400,10.467600,134.549301,150.032898,134.522095,149.984299,189.774902,189.775497,18.000000,18.000000,148.654099,147.290298,276.109314,275.867615,14.363100,4.049300,1350.000122,345.941406,334.946014
570.718872,180.712006,3614.058838,3622.394531,297.930115,297.792511,283.145996,282.653412,6.045100,6.022600,10.498300,10.467700,134.620895,150.041504,134.631195,150.089203,189.776093,189.776703,18.000000,18.000000,148.921204,147.578201,276.114899,275.871490,14.356700,4.043500,1350.000122,345.870300,334.945801
570.642578,180.683304,3614.039551,3622.356201,297.924103,297.786591,283.142212,282.649506,6.044100,6.021600,10.497900,10.467500,134.637207,150.045197,134.646393,149.986801,189.776993,189.777603,18.000000,18.000000,148.711304,147.364304,276.103790,275.860413,14.350200,4.037400,1350.000122,345.797302,334.945587
570.569092,180.673492,3614.027344,3622.364990,297.918396,297.781097,283.138489,282.645905,6.044400,6.021900,10.497800,10.467700,134.649994,149.952698,134.651398,150.005295,189.778198,189.778702,18.000000,18.000000,148.846298,147.501602,276.107697,275.864502,14.343800,4.031600,1350.000122,345.726013,334.944794
570.496582,180.670898,3614.014404,3622.336182,297.912994,297.775604,283.134796,282.642303,6.043600,6.021500,10.497400,10.467600,134.648697,150.037796,134.656601,149.991592,189.779007,189.779602,18.000000,18.000000,148.793900,147.460800,276.097290,275.858612,14.337200,4.025800,1350.000122,345.659088,334.944611
570.426575,180.663895,3614.000000,3622.334961,297.907288,297.769989,283.131104,282.638794,6.043500,6.021000,10.497300,10.467600,134.678802,149.868500,134.677002,149.889893,189.780106,189.780701,18.000000,18.000000,148.697906,147.362106,276.098297,275.854797,14.330800,4.020000,1350.000122,345.583710,334.943390
570.355408,180.657394,3613.984619,3622.307373,297.902008,297.764313,283.127502,282.635315,6.043600,6.021000,10.497200,10.467600,134.663101,150.010498,134.662796,150.008408,189.781097,189.781693,18.000000,18.000000,148.908798,147.564407,276.098297,275.853210,14.324300,4.014200,1350.000122,345.512512,334.942688
570.283020,180.655304,3613.973389,3622.298340,297.896912,297.758698,283.123688,282.631500,6.042200,6.020200,10.496700,10.467500,134.686401,149.852402,134.696106,149.806900,189.782104,189.782700,18.000000,18.000000,148.576706,147.236893,276.084015,275.845886,14.317800,4.008500,1350.000122,345.440094,334.941711
570.212402,180.644394,3613.963867,3622.296387,297.890900,297.753113,283.119904,282.627899,6.042700,6.020700,10.496700,10.467600,134.693893,149.896805,134.689102,149.938904,189.783295,189.783905,18.000000,18.000000,148.862198,147.540695,276.088989,275.850494,14.311300,4.002700,1350.000122,345.369598,334.941315
570.144775,180.644104,3613.948975,3622.262939,297.884888,297.747406,283.115814,282.623993,6.042200,6.019800,10.496400,10.467400,134.688202,149.932297,134.694504,149.886200,189.784195,189.784805,18.000000,18.000000,148.746506,147.416397,276.082001,275.839600,14.304700,3.997000,1350.000122,345.302795,334.941193
570.077026,180.636597,3613.934570,3622.268799,297.879486,297.741791,283.112091,282.620392,6.041500,6.019600,10.496100,10.467500,134.721893,149.737793,134.723099,149.756607,189.785507,189.786102,18.000000,18.000000,148.610397,147.287903,276.076294,275.840088,14.298200,3.991200,1350.000122,345.227509,334.939697
570.012024,180.628906,3613.925293,3622.265137,297.873993,297.736115,283.108093,282.616608,6.041700,6.019400,10.496000,10.467400,134.708099,149.907806,134.708298,149.903793,189.786499,189.787094,18.000000,18.000000,148.830795,147.509201,276.077087,275.835693,14.291600,3.985500,1350.000122,345.158386,334.939087
569.943970,180.625504,3613.917725,3622.256104,297.868805,297.730408,283.104004,282.612701,6.040600,6.018800,10.495600,10.467400,134.730606,149.759903,134.737396,149.733902,189.787598,189.788193,18.000000,18.000000,148.561096,147.239105,276.066010,275.830688,14.285100,3.979800,1350.000122,345.085297,334.938202
569.876526,180.615707,3613.906982,3622.218018,297.861908,297.724701,283.100006,282.608887,6.040900,6.019100,10.495500,10.467500,134.731293,149.840393,134.728104,149.868195,189.788605,189.789200,18.000000,18.000000,148.830505,147.523102,276.069885,275.833099,14.278500,3.974100,1350.000122,345.017792,334.937988
569.811584,180.615204,3613.890869,3622.225342,297.856812,297.718689,283.095795,282.604797,6.040000,6.017900,10.495200,10.467300,134.735992,149.802994,134.745102,149.745407,189.789597,189.790207,18.000000,18.000000,148.547607,147.225693,276.057587,275.820313,14.272000,3.968000,1350.000122,344.935699,334.936188
569.747925,180.604797,3613.883789,3622.203369,297.851013,297.713013,283.091705,282.601013,6.039900,6.018400,10.495000,10.467400,134.759705,149.717499,134.755402,149.770493,189.790802,189.791397,18.000000,18.000000,148.757507,147.458603,276.060211,275.825989,14.265300,3.962300,1350.000122,344.866302,334.935394
569.683594,180.601807,3613.875488,3622.196777,297.845215,297.707306,283.087585,282.596985,6.039400,6.017400,10.494700,10.467200,134.750595,149.818405,134.757599,149.770004,189.791794,189.792404,18.000000,18.000000,148.595993,147.287201,276.050598,275.812988,14.258800,3.956600,1350.000122,344.796204,334.935089
569.621277,180.593903,3613.861328,3622.201660,297.839386,297.701508,283.083405,282.592987,6.039100,6.017500,10.494600,10.467300,134.777603,149.676193,134.775894,149.710999,189.793106,189.793701,18.000000,18.000000,148.673492,147.373795,276.050903,275.817291,14.252200,3.950900,1350.000122,344.719299,334.933411
569.561829,180.588806,3613.852051,3622.197266,297.834015,297.695709,283.079315,282.589111,6.038800,6.017000,10.494300,10.467200,134.766495,149.808701,134.770493,149.783096,189.794098,189.794601,18.000000,18.000000,148.660202,147.360397,276.043793,275.808411,14.245600,3.945300,1350.000122,344.647400,334.932404
569.498901,180.583801,3613.844238,3622.187988,297.828094,297.689911,283.075104,282.584991,6.038100,6.016700,10.494100,10.467300,134.793198,149.658493,134.795395,149.662994,189.795303,189.795898,18.000000,18.000000,148.588699,147.295898,276.040894,275.808594,14.238900,3.939600,1350.000122,344.578094,334.931610
569.437683,180.576294,3613.832520,3622.160645,297.821899,297.684113,283.071014,282.581085,6.038100,6.016900,10.494000,10.467400,134.785507,149.774704,134.786194,149.774704,189.796402,189.796997,18.000000,18.000000,148.743500,147.461502,276.037109,275.810089,14.232300,3.933900,1350.000122,344.506897,334.930786
569.376404,180.574905,3613.824219,3622.140137,297.816010,297.678314,283.066711,282.576996,6.037200,6.016200,10.493700,10.467200,134.804993,149.682404,134.811798,149.649200,189.797501,189.798096,18.000000,18.000000,148.522903,147.268600,276.029602,275.798004,14.225600,3.928300,1350.000122,344.436310,334.929810
569.316528,180.566696,3613.812744,3622.145508,297.810699,297.672485,283.062500,282.572906,6.037500,6.015500,10.493700,10.467200,134.815598,149.630096,134.813004,149.654404,189.798904,189.799500,18.000000,18.000000,148.622604,147.322998,276.031708,275.796814,14.219000,3.922600,1350.000122,344.363495,334.928802
569.259521,180.561203,3613.802490,3622.141113,297.805298,297.666809,283.058197,282.568787,6.036500,6.015600,10.493300,10.467100,134.811905,149.714493,134.818100,149.691803,189.800095,189.800598,18.000000,18.000000,148.586594,147.311600,276.020111,275.792603,14.212400,3.917000,1350.000122,344.285492,334.927094
569.202515,180.555099,3613.790283,3622.143555,297.799408,297.661011,283.053802,282.564514,6.036500,6.014800,10.493300,10.467000,134.835205,149.615601,134.833496,149.632706,189.801300,189.801804,18.000000,18.000000,148.575897,147.290604,276.023102,275.787598,14.205700,3.911400,1350.000122,344.209595,334.925110
569.143372,180.549103,3613.786621,3622.123047,297.793793,297.655212,283.049500,282.560394,6.035900,6.014900,10.492900,10.467100,134.825195,149.719894,134.829407,149.707504,189.802399,189.802902,18.000000,18.000000,148.613602,147.334900,276.012390,275.786011,14.199000,3.905800,1350.000122,344.141510,334.924713
569.084717,180.544998,3613.780029,3622.123779,297.787811,297.649414,283.045197,282.556091,6.035400,6.014000,10.492800,10.466900,134.852997,149.598297,134.854904,149.597900,189.803604,189.804092,18.000000,18.000000,148.502502,147.232803,276.012085,275.778992,14.192300,3.900200,1350.000122,344.067291,334.923309
569.028198,180.536896,3613.769531,3622.104004,297.781891,297.643494,283.040802,282.551910,6.035700,6.014300,10.492700,10.467000,134.843903,149.700806,134.841400,149.721497,189.804703,189.805298,18.000000,18.000000,148.720703,147.435699,276.013000,275.780487,14.185600,3.894600,1350.000122,343.993286,334.921814
568.972717,180.536194,3613.759277,3622.097412,297.776215,297.637604,283.036407,282.547607,6.034400,6.013300,10.492300,10.466900,134.851807,149.662903,134.863205,149.599396,189.805801,189.806305,18.000000,18.000000,148.410400,147.135895,275.996704,275.769012,14.178900,3.889000,1350.000122,343.921906,334.920807
568.917419,180.525696,3613.748779,3622.092773,297.770294,297.631805,283.032104,282.543488,6.034600,6.013400,10.492200,10.467000,134.880096,149.558395,134.874298,149.619293,189.807297,189.807800,18.000000,18.000000,148.618896,147.354599,276.001709,275.772491,14.172200,3.883400,1350.000122,343.845886,334.919098
568.862000,180.522003,3613.745117,3622.067139,297.764191,297.625793,283.027496,282.539001,6.034500,6.012700,10.492100,10.466800,134.862900,149.712296,134.864700,149.692200,189.808304,189.808899,18.000000,18.000000,148.602295,147.315903,275.997589,275.761902,14.165400,3.877800,1350.000122,343.777405,334.918701
568.807922,180.517700,3613.734131,3622.071289,297.758514,297.619995,283.023010,282.534698,6.033000,6.012500,10.491600,10.466900,134.889297,149.555206,134.897293,149.534698,189.809601,189.810196,18.000000,18.000000,148.411804,147.149200,275.984406,275.762695,14.158700,3.872200,1350.000122,343.700806,334.916901
568.754517,180.508499,3613.724854,3622.058350,297.752411,297.614014,283.018585,282.530304,6.033400,6.012300,10.491600,10.466800,134.893997,149.640305,134.890503,149.669907,189.810898,189.811493,18.000000,18.000000,148.616501,147.361496,275.987610,275.756805,14.151900,3.866700,1350.000122,343.627808,334.915405
568.701416,180.506302,3613.718506,3622.057373,297.746704,297.608093,283.013885,282.525787,6.032300,6.011500,10.491200,10.466800,134.901993,149.598801,134.909805,149.562897,189.812103,189.812698,18.000000,18.000000,148.403198,147.142593,275.975708,275.751892,14.145100,3.861100,1350.000122,343.553802,334.914215
568.648071,180.496994,3613.712402,3622.063721,297.740692,297.602295,283.009308,282.521393,6.032500,6.011800,10.491200,10.466900,134.913803,149.611801,134.910095,149.650604,189.813400,189.813995,18.000000,18.000000,148.620102,147.377304,275.977997,275.754303,14.138400,3.855600,1350.000122,343.480011,334.913086
568.597290,180.496506,3613.702393,3622.027100,297.734711,297.596191,283.004791,282.516998,6.031600,6.011600,10.490900,10.467000,134.913895,149.646194,134.920700,149.614899,189.814606,189.815094,18.000000,18.000000,148.501602,147.285706,275.966614,275.749207,14.131600,3.850100,1350.000122,343.406708,334.912292
568.548218,180.491501,3613.703857,3622.041260,297.728912,297.590210,283.000092,282.512512,6.031400,6.010100,10.490900,10.466600,134.940506,149.512497,134.941299,149.510300,189.815994,189.816605,18.000000,18.000000,148.376495,147.131805,275.967804,275.736511,14.124800,3.844600,1350.000122,343.333893,334.911285
568.494812,180.482407,3613.691162,3622.026611,297.722198,297.584290,282.995514,282.507996,6.031000,6.010600,10.490600,10.466800,134.932404,149.614594,134.932602,149.637695,189.817398,189.817993,18.000000,18.000000,148.561600,147.315598,275.960114,275.740204,14.117900,3.839000,1350.000122,343.261414,334.910187
568.446716,180.478806,3613.686279,3622.032471,297.716797,297.578308,282.990814,282.503387,6.030300,6.009500,10.490400,10.466500,134.951096,149.567505,134.955795,149.545593,189.818695,189.819199,18.000000,18.000000,148.376602,147.141006,275.956696,275.728302,14.111100,3.833600,1350.000122,343.181610,334.908112
568.398376,180.470398,3613.677246,3622.030518,297.710693,297.572388,282.986206,282.498810,6.030700,6.009700,10.490400,10.466700,134.948898,149.617905,134.945297,149.652695,189.820007,189.820496,18.000000,18.000000,148.614700,147.356598,275.958801,275.731812,14.104200,3.828100,1350.000122,343.108704,334.906799
568.294678,180.470505,3613.667480,3622.017334,297.704803,297.566101,282.981293,282.493988,6.029900,6.008500,10.490300,10.466600,134.945908,149.644608,134.954193,149.592697,189.821396,189.822006,18.000000,18.000000,148.498398,147.224106,275.951385,275.719788,14.095700,3.822200,1350.000122,343.030090,334.905701
568.248230,180.465500,3613.660156,3622.004395,297.698395,297.560089,282.976593,282.489288,6.028800,6.008800,10.489800,10.466700,134.989304,149.453293,134.990494,149.489197,189.823105,189.823593,18.000000,18.000000,148.286301,147.052704,275.937592,275.721191,14.088900,3.816800,1350.000122,342.956909,334.904388
568.198181,180.454697,3613.655029,3622.009766,297.692108,297.553986,282.971893,282.484711,6.028900,6.008200,10.489700,10.466500,134.972900,149.663605,134.973907,149.657898,189.824295,189.824905,18.000000,18.000000,148.576996,147.348801,275.940704,275.716492,14.082000,3.811300,1350.000122,342.879303,334.902405
568.151611,180.453400,3613.645752,3622.000488,297.687103,297.548004,282.967010,282.479889,6.027900,6.007500,10.489400,10.466400,135.001404,149.504395,135.005707,149.499298,189.825699,189.826202,18.000000,18.000000,148.267807,147.039307,275.928589,275.708008,14.075100,3.805800,1350.000122,342.802612,334.900391
568.103027,180.442993,3613.641357,3621.979248,297.680206,297.541901,282.962311,282.475311,6.028100,6.007600,10.489300,10.466500,135.027802,149.654205,135.065598,149.668106,189.826904,189.827393,18.000000,18.000000,148.572495,147.346298,275.931702,275.709595,14.068200,3.800400,1350.000122,342.728699,334.899292
568.056091,180.443100,3613.637695,3621.979248,297.674408,297.535889,282.957489,282.470612,6.026900,6.006500,10.489000,10.466400,135.015701,149.541794,135.023300,149.508698,189.828094,189.828705,18.000000,18.000000,148.272797,147.045700,275.918701,275.697510,14.061300,3.795000,1350.000122,342.654694,334.896515
568.009521,180.432907,3613.628174,3621.983398,297.667999,297.529785,282.952606,282.465912,6.027300,6.007000,10.489000,10.466500,135.060593,149.615997,135.119598,149.650208,189.829498,189.830002,18.000000,18.000000,148.530899,147.307999,275.921997,275.702087,14.054300,3.789600,1350.000122,342.576599,334.891815
567.962219,180.431702,3613.621094,3621.989990,297.662506,297.523712,282.947815,282.461090,6.026000,6.005700,10.488700,10.466300,135.080093,149.586395,135.052994,149.531296,189.830597,189.831100,18.000000,18.000000,148.316895,147.101303,275.909088,275.688599,14.047300,3.784200,1350.000122,342.498505,334.887390
567.918030,180.423401,3613.618164,3621.969482,297.656189,297.517487,282.943115,282.456390,6.026300,6.006000,10.488700,10.466500,135.067993,149.551102,135.132202,149.604904,189.832108,189.832703,18.000000,18.000000,148.435699,147.213196,275.911499,275.691498,14.040300,3.778800,1350.000122,342.424408,334.884003
567.875977,180.419296,3613.607666,3621.952637,297.649597,297.511505,282.938202,282.451508,6.025700,6.005100,10.488600,10.466400,135.204300,149.653397,135.175003,149.616898,189.833099,189.833603,18.000000,18.000000,148.489197,147.262405,275.906311,275.683014,14.033400,3.773400,1350.000122,342.351593,334.880798
567.828613,180.417007,3613.603760,3621.938477,297.644196,297.505402,282.933289,282.446686,6.024800,6.004800,10.488300,10.466400,135.087006,149.465805,135.089096,149.483505,189.834702,189.835205,18.000000,18.000000,148.218796,147.002304,275.894989,275.678314,14.026500,3.768000,1350.000122,342.275085,334.877106
567.783813,180.406693,3613.595703,3621.941650,297.637604,297.499298,282.928406,282.441803,6.025000,6.004500,10.488200,10.466400,135.273895,149.642395,135.280106,149.646896,189.835800,189.836395,18.000000,18.000000,148.529495,147.314102,275.898285,275.676392,14.019600,3.762600,1350.000122,342.200287,334.873413
567.737915,180.406693,3613.592285,3621.956543,297.631989,297.493195,282.923309,282.436890,6.023700,6.003700,10.487900,10.466300,135.171204,149.513596,135.157806,149.486298,189.837097,189.837601,18.000000,18.000000,148.219193,147.000107,275.884003,275.666504,14.012700,3.757200,1350.000122,342.123596,334.869385
567.698120,180.396500,3613.590088,3621.957764,297.625305,297.486786,282.918213,282.431610,6.024100,6.004000,10.487900,10.466400,135.302505,149.595505,135.347198,149.630493,189.838303,189.838806,18.000000,18.000000,148.506607,147.301697,275.887207,275.669312,14.005800,3.751500,1350.000122,342.042999,334.865509
567.656128,180.395798,3613.577881,3621.946533,297.619598,297.480713,282.913086,282.426788,6.022900,6.002600,10.487600,10.466200,135.304596,149.571701,135.257095,149.516098,189.839203,189.839798,18.000000,18.000000,148.227798,147.014893,275.873810,275.654694,13.998800,3.746100,1350.000122,341.964813,334.860596
567.611084,180.387405,3613.574707,3621.949951,297.611298,297.474213,282.907990,282.421600,6.023000,6.003000,10.487500,10.466400,135.300003,149.521896,135.369904,149.581604,189.840607,189.841202,18.000000,18.000000,148.423706,147.221298,275.875885,275.659790,13.991000,3.740800,1350.000122,341.885590,334.853088
567.570679,180.382797,3613.562744,3621.926758,297.605194,297.467804,282.902710,282.416504,6.022200,6.002000,10.487300,10.466200,135.445602,149.633804,135.406204,149.588593,189.841400,189.841904,18.000000,18.000000,148.343094,147.137405,275.865906,275.647003,13.983300,3.735400,1350.000122,341.806000,334.845612
567.524597,180.379196,3613.556885,3621.922363,297.598785,297.461395,282.897491,282.411285,6.021700,6.001900,10.487200,10.466300,135.311096,149.463303,135.359406,149.498901,189.842804,189.843399,18.000000,18.000000,148.265396,147.065506,275.862793,275.647797,13.975600,3.730100,1350.000122,341.726410,334.837494
567.476074,180.370102,3613.547852,3621.916748,297.592194,297.455109,282.892303,282.406403,6.021400,6.001600,10.487000,10.466300,135.539703,149.647293,135.533295,149.631393,189.843597,189.844193,18.000000,18.000000,148.434097,147.239395,275.857513,275.641998,13.968000,3.724800,1350.000122,341.646393,334.829895
567.421692,180.369797,3613.540771,3621.914307,297.586395,297.448700,282.886993,282.401215,6.020600,6.000600,10.486800,10.466100,135.404602,149.479797,135.407593,149.474197,189.844803,189.845398,18.000000,18.000000,148.167892,146.973694,275.849915,275.633698,13.960300,3.719400,1350.000122,341.565887,334.821503
567.363525,180.359100,3613.534424,3621.915039,297.579498,297.442291,282.881714,282.396088,6.020700,6.000700,10.486800,10.466200,135.586700,149.623398,135.613297,149.643997,189.845795,189.846405,18.000000,18.000000,148.457108,147.258698,275.850311,275.632599,13.952700,3.714100,1350.000122,341.485413,334.813202
567.303223,180.359207,3613.537109,3621.895020,297.573914,297.435791,282.876312,282.390808,6.019400,5.994800,10.486500,10.463900,135.473999,149.536896,135.365906,149.459305,189.846802,189.847305,18.000000,18.000000,147.716599,146.432800,275.836792,275.564087,13.945200,3.708800,1350.000122,341.406799,334.805389
567.245728,180.339600,3613.504395,3621.930176,297.566010,297.429413,282.871002,282.385406,6.020200,5.996800,10.486200,10.463700,135.312500,149.531097,135.425995,149.729401,189.848602,189.849106,18.000000,18.000000,148.242905,146.774994,275.845306,275.597198,13.937500,3.703500,1350.000122,341.322113,334.796295
567.188477,180.541702,3613.513184,3621.897949,297.558899,297.422699,282.865692,282.379303,6.018600,5.996500,10.485500,10.463900,136.026093,149.717102,135.923096,149.730606,189.848099,189.848602,18.000000,18.000000,148.487305,147.149902,275.825989,275.583405,13.930000,3.698300,1350.000122,341.247314,334.789886
567.134521,180.631500,3613.503174,3621.890869,297.553192,297.415985,282.860504,282.375488,6.018700,5.995300,10.485900,10.464500,135.497406,149.735199,135.551193,149.706802,189.848007,189.848495,18.000000,18.000000,147.992798,146.604904,275.830414,275.579498,13.922400,3.693000,1350.000122,341.167389,334.782013
567.083984,180.460205,3613.494141,3621.840576,297.545197,297.409088,282.855408,282.374512,6.017900,5.996300,10.485500,10.465300,135.955002,149.743393,135.940094,149.743103,189.846695,189.847198,18.000000,18.000000,148.432907,147.104004,275.817993,275.583191,13.914900,3.687700,1350.000122,341.090088,334.774689
567.032715,180.361298,3613.486572,3621.819580,297.539093,297.401794,282.850189,282.371002,6.017400,5.994400,10.485600,10.465500,135.647095,149.539001,135.657700,149.523407,189.845200,189.845703,18.000000,18.000000,147.989807,146.644608,275.816315,275.568115,13.907400,3.682100,1350.000122,341.003693,334.765808
566.992981,180.322906,3613.478516,3621.772461,297.531708,297.395111,282.844788,282.367096,6.017100,5.995600,10.485400,10.466100,136.007507,149.737793,136.043198,149.740799,189.844406,189.844894,18.000000,18.000000,148.532898,147.205597,275.809601,275.576599,13.899900,3.676800,1350.000122,340.927612,334.758606
566.952698,180.323303,3613.477295,3621.788086,297.526794,297.389008,282.839386,282.362488,6.016000,5.993600,10.485400,10.466000,135.815994,149.480301,135.781906,149.438904,189.845093,189.845596,18.000000,18.000000,148.036499,146.718094,275.801208,275.557800,13.892400,3.671600,1350.000122,340.845886,334.750000
566.883972,180.307007,3613.471191,3621.747070,297.520599,297.383514,282.833893,282.357391,6.016100,5.994600,10.485500,10.466400,136.003693,149.608002,136.056396,149.642105,189.846695,189.847198,18.000000,18.000000,148.500900,147.180099,275.799988,275.566589,13.884900,3.666300,1350.000122,340.772491,334.743713
566.797424,180.302704,3613.475098,3621.757813,297.515594,297.377808,282.828308,282.351715,6.014800,5.992800,10.485400,10.466100,135.904007,149.460007,135.852997,149.406601,189.848602,189.848999,18.000000,18.000000,148.067902,146.765900,275.787689,275.548706,13.877400,3.661000,1350.000122,340.694000,334.735992
566.714111,180.286697,3613.470215,3621.770996,297.509003,297.371796,282.822601,282.345886,6.015300,5.993600,10.485600,10.466400,135.994003,149.532501,136.055603,149.587296,189.850693,189.851196,18.000000,18.000000,148.472794,147.159195,275.791687,275.556488,13.869900,3.655700,1350.000122,340.615692,334.728607
566.631226,180.288406,3613.474609,3621.757568,297.503815,297.365509,282.816803,282.339996,6.013700,5.992100,10.485300,10.466100,135.986206,149.503204,135.919205,149.433197,189.852493,189.852997,18.000000,18.000000,148.108597,146.813797,275.773987,275.539886,13.862400,3.650400,1350.000122,340.539703,334.721588
566.562195,180.278107,3613.471924,3621.763184,297.496307,297.358490,282.811188,282.334198,6.014000,5.992400,10.485400,10.466200,135.950195,149.456696,136.023895,149.526001,189.854904,189.855392,18.000000,18.000000,148.352005,147.053696,275.778503,275.544403,13.855000,3.645100,1350.000122,340.462006,334.714386
566.500488,180.279099,3613.471191,3621.760986,297.489807,297.351288,282.805389,282.328400,6.012700,5.991900,10.485100,10.466200,136.085403,149.555298,136.050995,149.512497,189.856598,189.857101,18.000000,18.000000,148.243805,146.977707,275.762909,275.536713,13.847400,3.639800,1350.000122,340.383911,334.706787
566.454407,180.273804,3613.466797,3621.763184,297.482513,297.343689,282.799713,282.322906,6.012800,5.991000,10.485300,10.466100,135.973495,149.440994,136.003494,149.472000,189.858795,189.859299,18.000000,18.000000,148.199707,146.915298,275.765289,275.529205,13.839900,3.634500,1350.000122,340.306610,334.699097
