热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
566.416016,180.270493,3613.467285,3621.757080,297.474487,297.336090,282.794006,282.317291,6.012000,5.991200,10.485000,10.466200,136.136703,149.584198,136.138504,149.572205,189.860504,189.860992,18.000000,18.000000,148.341705,147.062607,275.755188,275.529785,13.832400,3.629200,1350.000122,340.229187,334.692413
566.379883,180.269196,3613.464355,3621.751953,297.467590,297.328613,282.788086,282.311493,6.011300,5.990000,10.485000,10.466000,136.043106,149.449799,136.036804,149.442596,189.862503,189.863007,18.000000,18.000000,148.101395,146.843094,275.749390,275.516907,13.824900,3.623900,1350.000122,340.149902,334.684296
566.353088,180.262299,3613.464111,3621.772949,297.459595,297.320709,282.782013,282.305511,6.011300,5.990300,10.484900,10.466200,136.162201,149.553406,136.201706,149.582993,189.864197,189.864700,18.000000,18.000000,148.368607,147.095200,275.746002,275.520386,13.817400,3.618200,1350.000122,340.064392,334.675995
566.322021,180.263397,3613.464844,3621.743652,297.452789,297.313599,282.775787,282.299591,6.009800,5.989300,10.484600,10.466000,136.175797,149.509399,136.140503,149.465897,189.865799,189.866302,18.000000,18.000000,148.083099,146.846603,275.733185,275.506897,13.809900,3.612900,1350.000122,339.989288,334.669403
566.291626,180.255798,3613.462402,3621.758057,297.445099,297.306488,282.769714,282.293793,6.010200,5.989000,10.484800,10.466000,136.158997,149.479294,136.208206,149.522003,189.867706,189.868195,18.000000,18.000000,148.291595,147.026505,275.736511,275.507111,13.802400,3.607600,1350.000122,339.908600,334.661285
566.257019,180.254501,3613.469482,3621.766602,297.438690,297.299591,282.763489,282.287811,6.008900,5.988500,10.484400,10.466000,136.288895,149.568497,136.262894,149.528503,189.869095,189.869598,18.000000,18.000000,148.145203,146.903793,275.719910,275.498291,13.794900,3.602300,1350.000122,339.833191,334.654510
566.226929,180.248703,3613.473145,3621.762939,297.431793,297.292694,282.757294,282.281586,6.008800,5.987900,10.484500,10.466000,136.206802,149.450500,136.242905,149.481995,189.870895,189.871399,18.000000,18.000000,148.196304,146.952698,275.722198,275.495300,13.787600,3.597000,1350.000122,339.752594,334.647003
566.198792,180.244797,3613.471924,3621.762695,297.424408,297.285797,282.751099,282.275787,6.008800,5.988100,10.484500,10.466200,136.380402,149.597702,136.397003,149.606201,189.872192,189.872696,18.000000,18.000000,148.380600,147.132904,275.719513,275.495789,13.780100,3.591800,1350.000122,339.677612,334.640289
566.168274,180.246994,3613.478760,3621.765625,297.417786,297.278900,282.744812,282.269714,6.006900,5.986700,10.484100,10.466000,136.336700,149.508804,136.274902,149.437393,189.873505,189.873993,18.000000,18.000000,147.964600,146.745193,275.699707,275.478699,13.772700,3.586500,1350.000122,339.601715,334.633606
566.138306,180.236603,3613.480225,3621.769775,297.410797,297.271912,282.738586,282.263794,6.007200,5.986700,10.484200,10.466100,136.276901,149.421799,136.357605,149.494293,189.875595,189.876099,18.000000,18.000000,148.262894,147.033997,275.705505,275.482910,13.765200,3.581200,1350.000122,339.521606,334.625793
566.115479,180.235397,3613.483887,3621.792969,297.404388,297.265015,282.732391,282.257904,6.006400,5.985800,10.484000,10.465900,136.484802,149.606201,136.449295,149.565994,189.876801,189.877197,18.000000,18.000000,148.145294,146.912292,275.691711,275.468903,13.757800,3.575900,1350.000122,339.443512,334.618286
566.092590,180.230606,3613.490967,3621.799561,297.397308,297.257904,282.726105,282.251587,6.005500,5.985600,10.483900,10.466000,136.332703,149.417404,136.370407,149.442993,189.878494,189.878998,18.000000,18.000000,148.119507,146.908295,275.688507,275.471100,13.750400,3.570600,1350.000122,339.365997,334.610992
566.070679,180.225998,3613.492432,3621.787354,297.390015,297.251007,282.720001,282.245697,6.005300,5.985000,10.483800,10.465900,136.550201,149.601105,136.540802,149.587097,189.879700,189.880203,18.000000,18.000000,148.183807,146.973999,275.679810,275.459686,13.743000,3.565400,1350.000122,339.291687,334.604797
566.049194,180.223297,3613.492676,3621.787842,297.383514,297.244110,282.713715,282.239685,6.004300,5.984500,10.483800,10.466000,136.419907,149.445206,136.435501,149.451294,189.881195,189.881699,18.000000,18.000000,148.083298,146.881500,275.675110,275.458801,13.735700,3.560100,1350.000122,339.213196,334.597687
566.028625,180.216904,3613.496826,3621.790039,297.376099,297.237213,282.707611,282.233704,6.004200,5.984700,10.483700,10.466200,136.604202,149.595093,136.622192,149.600494,189.882507,189.882996,18.000000,18.000000,148.289093,147.102798,275.669098,275.460114,13.728300,3.554900,1350.000122,339.139587,334.591400
566.007019,180.218506,3613.503418,3621.794922,297.369690,297.230286,282.701294,282.227600,6.003000,5.984700,10.483700,10.466500,136.579407,149.499802,136.572205,149.475098,189.883804,189.884399,18.000000,18.000000,148.140106,147.014496,275.659088,275.457306,13.721000,3.549600,1350.000122,339.061005,334.584106
565.986877,180.215393,3613.505615,3621.790283,297.362701,297.223511,282.695099,282.221710,6.003100,5.982400,10.483900,10.465900,136.552902,149.470901,136.513596,149.448395,189.885498,189.886002,18.000000,18.000000,148.008102,146.823898,275.659088,275.432190,13.713600,3.544400,1350.000122,338.985107,334.577301
565.963684,180.208206,3613.508789,3621.791016,297.355988,297.216705,282.688690,282.215607,6.002000,5.982900,10.483500,10.466200,136.503098,149.434906,136.548294,149.462204,189.887497,189.888000,18.000000,18.000000,148.121307,146.935501,275.646393,275.441315,13.706300,3.539100,1350.000122,338.909607,334.570801
565.943604,180.203705,3613.519531,3621.797852,297.349213,297.209991,282.682404,282.209412,6.001800,5.982200,10.483600,10.465900,136.651901,149.534607,136.653503,149.540405,189.888901,189.889404,18.000000,18.000000,148.155899,146.994507,275.646088,275.427704,13.698900,3.533900,1350.000122,338.834198,334.564301
565.926025,180.201996,3613.524414,3621.814941,297.342712,297.203186,282.675995,282.202911,6.000900,5.981300,10.483400,10.466000,136.586502,149.485504,136.578003,149.467102,189.890396,189.890900,18.000000,18.000000,148.023407,146.836502,275.633911,275.424500,13.691700,3.528600,1350.000122,338.758301,334.557709
565.905579,180.196198,3613.529297,3621.825195,297.335388,297.196503,282.669708,282.196808,6.000500,5.981500,10.483400,10.466100,136.666901,149.513901,136.699203,149.539505,189.891907,189.892395,18.000000,18.000000,148.181702,147.034393,275.631989,275.422302,13.684300,3.523400,1350.000122,338.682007,334.550903
565.885620,180.195297,3613.531982,3621.812500,297.328613,297.189606,282.663300,282.190613,6.000500,5.980100,10.483700,10.465900,136.696198,149.549103,136.672607,149.534698,189.893204,189.893707,18.000000,18.000000,148.125000,146.932404,275.631989,275.408600,13.677000,3.518200,1350.000122,338.608002,334.544891
565.866089,180.191895,3612.980957,3621.859131,297.322205,297.182587,282.657013,282.184387,5.995100,5.980400,10.481400,10.466200,136.674500,149.491699,136.639008,149.361893,189.894806,189.895294,18.000000,18.000000,147.479904,146.412506,275.561005,275.412903,13.669700,3.512600,1350.000122,338.583405,334.550415
565.850525,180.179398,3613.484131,3621.698975,297.331696,297.175812,282.649414,282.178192,5.996200,5.980500,10.481900,10.466000,136.667892,149.245697,136.862000,149.414398,189.897202,189.897797,18.000000,18.000000,147.968704,147.040207,275.588409,275.411011,13.661800,3.507000,1350.000122,338.494598,334.457397
565.839417,180.291702,3613.810791,3621.787598,297.304108,297.169098,282.623413,282.171906,5.995300,5.978600,10.481800,10.465400,137.041199,149.607407,136.971298,149.559006,189.897598,189.898193,18.000000,18.000000,147.773407,146.786896,275.569702,275.391113,13.654700,3.502000,1350.000122,338.306610,334.520813
565.821899,180.265701,3613.919922,3621.884033,297.299408,297.161896,282.607513,282.165588,5.994600,5.979100,10.482000,10.465800,136.850800,149.426102,136.911896,149.485306,189.898697,189.899200,18.000000,18.000000,147.886093,146.934692,275.570587,275.398712,13.648200,3.496900,1350.000122,338.339996,334.514801
565.787720,180.200500,3613.859131,3621.824707,297.293304,297.154999,282.607300,282.159698,5.994700,5.978000,10.482400,10.465600,137.069107,149.615005,137.025803,149.624603,189.898697,189.899200,18.000000,18.000000,147.928497,146.949707,275.564606,275.381989,13.640400,3.491700,1350.000122,338.226990,334.509796
568.899719,180.161606,3613.661133,3621.847412,297.283997,297.145905,282.620209,282.153992,5.993600,5.977600,10.482700,10.465800,136.840103,149.487793,136.845306,149.502594,189.899200,189.899704,18.000000,18.000000,147.858597,146.879593,275.558502,275.383392,13.633300,3.486600,1350.000122,338.135712,334.504211
569.328003,180.146500,3613.490479,3621.822754,297.270386,297.132813,282.623199,282.147797,5.993200,5.976800,10.482900,10.465900,136.981598,149.640701,136.932205,149.630005,189.900406,189.900894,18.000000,18.000000,148.039993,147.061905,275.553589,275.373993,13.624200,3.481200,1350.000122,338.052185,334.495911
569.104492,180.146393,3613.425293,3621.844238,297.260712,297.128601,282.620087,282.141815,5.992600,5.976400,10.483100,10.466100,136.778305,149.481903,136.798401,149.501495,189.902603,189.903198,18.000000,18.000000,147.827606,146.846298,275.545288,275.368408,13.617200,3.476300,1350.000122,337.975311,334.490601
568.804871,180.138000,3613.412598,3621.853516,297.272797,297.145386,282.614685,282.135590,5.992300,5.975800,10.483200,10.466200,136.928604,149.628006,136.905701,149.607407,189.904907,189.905396,18.000000,18.000000,148.084396,147.105698,275.543304,275.363312,13.610500,3.471600,1350.000122,337.900604,334.486115
568.407715,180.137604,3613.426025,3621.878906,297.288300,297.162292,282.608398,282.129211,5.991200,5.975100,10.483100,10.466200,136.750900,149.438004,136.748703,149.432205,189.907700,189.908203,18.000000,18.000000,147.781601,146.798599,275.530212,275.353912,13.603900,3.467000,1350.000122,337.830292,334.481995
570.830200,180.127594,3613.468506,3621.906494,297.298615,297.172485,282.601501,282.122498,5.991300,5.974900,10.483200,10.466400,136.908295,149.571396,136.921707,149.583801,189.910202,189.910797,18.000000,18.000000,148.102005,147.127304,275.532196,275.353210,13.597400,3.462300,1350.000122,337.766510,334.479095
571.269226,180.130295,3613.486328,3621.918213,297.305695,297.174591,282.594086,282.115814,5.989900,5.973900,10.483000,10.466400,136.794998,149.437500,136.781403,149.404404,189.912903,189.913406,18.000000,18.000000,147.803604,146.824799,275.517090,275.341797,13.592000,3.457200,1350.000122,337.715912,334.474213
570.657715,180.123596,3613.504150,3621.903564,297.306610,297.175293,282.588104,282.110809,5.990300,5.974200,10.483300,10.466800,136.911606,149.511002,136.949402,149.543198,189.915497,189.916000,18.000000,18.000000,148.118698,147.154205,275.521393,275.345703,13.588400,3.451700,1350.000122,337.683289,334.468292
570.014587,180.128204,3613.525391,3621.930908,297.318909,297.187408,282.584198,282.108093,5.989200,5.973000,10.483400,10.466900,136.864594,149.448898,136.823898,149.384995,189.917892,189.918396,18.000000,18.000000,147.921906,146.946701,275.509186,275.332611,13.585900,3.446100,1350.000122,337.664886,334.463104
569.510071,180.125595,3613.537598,3621.901855,297.329987,297.196686,282.582214,282.107208,5.989400,5.973500,10.483700,10.467300,136.819702,149.368896,136.861603,149.413498,189.920807,189.921295,18.000000,18.000000,148.064606,147.105499,275.511108,275.337311,13.583900,3.440200,1350.000122,337.649200,334.456390
571.517883,180.128296,3613.549316,3621.869385,297.333893,297.198486,282.581085,282.106415,5.988400,5.972600,10.483800,10.467500,136.863403,149.391602,136.840393,149.321701,189.923401,189.923904,18.000000,18.000000,148.039307,147.084198,275.500702,275.328186,13.582200,3.434100,1350.000122,337.648987,334.452515
572.807190,180.130295,3613.532959,3621.873047,297.332489,297.193695,282.579498,282.104889,5.988600,5.972600,10.484200,10.467800,136.853195,149.216095,136.848694,149.256302,189.926407,189.926895,18.000000,18.000000,148.004807,147.048904,275.501892,275.327087,13.580500,3.427900,1350.000122,337.631897,334.442688
572.520325,180.131104,3613.502686,3621.855225,297.326691,297.189514,282.577911,282.103210,5.987900,5.972400,10.484400,10.468100,136.843094,149.307007,136.849899,149.271194,189.929092,189.929596,18.000000,18.000000,148.155594,147.203201,275.495087,275.325806,13.578900,3.421800,1350.000122,337.617889,334.433899
572.030090,180.137497,3613.489746,3621.861572,297.334015,297.199799,282.576691,282.101898,5.987800,5.971700,10.484700,10.468200,136.871094,149.154602,136.869507,149.171600,189.931900,189.932404,18.000000,18.000000,148.018494,147.066895,275.494690,275.317993,13.577600,3.415400,1350.000122,337.602203,334.424988
571.594116,180.137299,3613.489502,3621.878662,297.346802,297.214203,282.575500,282.100494,5.987700,5.972000,10.484900,10.468400,136.854996,149.294693,136.855606,149.298294,189.934296,189.934906,18.000000,18.000000,148.220993,147.258896,275.491486,275.319885,13.576300,3.409400,1350.000122,337.594696,334.418304
572.744690,180.144897,3613.512451,3621.887695,297.356415,297.222809,282.573914,282.098511,5.986800,5.971000,10.485000,10.468400,136.877899,149.179993,136.884399,149.147400,189.936707,189.937195,18.000000,18.000000,147.973404,147.028900,275.483093,275.309998,13.575100,3.403300,1350.000122,337.593414,334.412994
574.971130,180.143600,3613.523682,3621.895264,297.359406,297.224792,282.571289,282.095612,5.987200,5.971400,10.485200,10.468600,136.876205,149.232300,136.871704,149.273895,189.938797,189.939301,18.000000,18.000000,148.231003,147.272095,275.486694,275.313995,13.573800,3.397200,1350.000122,337.585907,334.405701
574.712524,180.149399,3613.506592,3621.897461,297.358795,297.224487,282.568390,282.092712,5.986300,5.971500,10.485100,10.468800,136.879807,149.253998,136.885498,149.234406,189.940598,189.941101,18.000000,18.000000,148.142502,147.218704,275.476501,275.314911,13.572400,3.391200,1350.000122,337.571594,334.396698
574.083374,180.153595,3613.505127,3621.904785,297.364685,297.233887,282.566193,282.091003,5.986600,5.970300,10.485400,10.468600,136.890396,149.222198,136.890198,149.210495,189.942307,189.942795,18.000000,18.000000,148.111603,147.171799,275.480804,275.301514,13.571200,3.385200,1350.000122,337.558685,334.388702
573.535889,180.156403,3613.507324,3621.902832,297.380615,297.251495,282.565186,282.090515,5.986800,5.970800,10.485600,10.468900,136.885696,149.229401,136.881897,149.265198,189.943893,189.944397,18.000000,18.000000,148.283600,147.310501,275.482208,275.307495,13.570100,3.379300,1350.000122,337.553009,334.382690
573.758484,180.162201,3613.515381,3621.901611,297.392609,297.261993,282.564606,282.090088,5.986600,5.970200,10.485800,10.468900,136.877899,149.295502,136.880402,149.270599,189.945007,189.945602,18.000000,18.000000,148.259598,147.280701,275.479706,275.299988,13.569000,3.373400,1350.000122,337.548309,334.376495
577.016785,180.169098,3613.530029,3621.916260,297.397308,297.264709,282.563904,282.089386,5.985300,5.970200,10.485500,10.469100,136.905502,149.134903,136.911606,149.129700,189.946304,189.946793,18.000000,18.000000,148.060699,147.110504,275.466309,275.302094,13.567800,3.367400,1350.000122,337.544586,334.369904
576.905273,180.168304,3613.487793,3621.872803,297.394989,297.262085,282.562592,282.088409,5.986000,5.970500,10.485700,10.469300,136.901001,149.273499,136.895706,149.309601,189.947205,189.947693,18.000000,18.000000,148.349197,147.420700,275.473999,275.304688,13.566400,3.361400,1350.000122,337.527100,334.360413
576.240723,180.176697,3613.462402,3621.874268,297.396088,297.267303,282.561707,282.088287,5.985500,5.970300,10.485800,10.469500,136.892700,149.313797,136.897003,149.287598,189.947693,189.948196,18.000000,18.000000,148.284805,147.357605,275.467896,275.301788,13.565300,3.355600,1350.000122,337.518402,334.353485
575.656189,180.183594,3613.449951,3621.817627,297.414001,297.287811,282.562012,282.089111,5.985300,5.969600,10.486000,10.469500,136.917801,149.162094,136.918594,149.161697,189.948196,189.948807,18.000000,18.000000,148.128494,147.199097,275.467010,275.295410,13.564300,3.349800,1350.000122,337.512512,334.348114
575.245178,180.184097,3613.442383,3621.830322,297.427887,297.302185,282.562897,282.090302,5.985700,5.970100,10.486200,10.469700,136.901093,149.302902,136.897797,149.326294,189.948502,189.949097,18.000000,18.000000,148.411102,147.469406,275.471008,275.299988,13.563300,3.344100,1350.000122,337.506012,334.341888
579.168579,180.171005,3613.466309,3621.837158,297.437592,297.308502,282.563110,282.090607,5.985800,5.969400,10.486400,10.469700,136.898407,149.289001,136.899704,149.265793,189.948502,189.949097,18.000000,18.000000,148.322906,147.357300,275.471710,275.292999,13.562200,3.337900,1350.000122,337.508392,334.337189
579.100220,180.176300,3613.402588,3621.814941,297.436493,297.306885,282.562714,282.090515,5.984800,5.969900,10.486200,10.470000,136.908096,149.232300,136.913193,149.227600,189.948502,189.949097,18.000000,18.000000,148.261002,147.318405,275.460114,275.298187,13.561000,3.332000,1350.000122,337.491089,334.327515
578.349976,180.180298,3613.370117,3621.787842,297.437897,297.312897,282.562897,282.090912,5.985200,5.970100,10.486400,10.470100,136.916504,149.268402,136.911804,149.303497,189.948303,189.948807,18.000000,18.000000,148.386902,147.480499,275.465790,275.300598,13.559800,3.326300,1350.000122,337.479614,334.320587
577.668091,180.188705,3613.347900,3621.743896,297.459198,297.336395,282.563995,282.092712,5.985500,5.969800,10.486700,10.470100,136.903397,149.340698,136.903107,149.326401,189.947693,189.948196,18.000000,18.000000,148.414993,147.490601,275.468414,275.295593,13.558900,3.320700,1350.000122,337.472198,334.314301
577.111023,180.196304,3613.340820,3621.746582,297.476105,297.352905,282.565887,282.095093,5.985600,5.969700,10.486900,10.470300,136.904602,149.271805,136.903595,149.276901,189.947098,189.947601,18.000000,18.000000,148.395599,147.436707,275.469604,275.296295,13.558000,3.315100,1350.000122,337.470490,334.308807
581.038086,180.203506,3613.346191,3621.684814,297.484192,297.359985,282.567596,282.096802,5.985200,5.970100,10.486900,10.470500,136.898697,149.331207,136.901794,149.320206,189.946304,189.946793,18.000000,18.000000,148.431702,147.491501,275.463593,275.299805,13.557000,3.309400,1350.000122,337.478912,334.307404
581.030518,180.209900,3613.275635,3621.654297,297.485199,297.358795,282.568390,282.097809,5.984900,5.970300,10.486900,10.470700,136.917206,149.266998,136.916504,149.284500,189.945297,189.945908,18.000000,18.000000,148.377701,147.486099,275.462585,275.302490,13.555800,3.303700,1350.000122,337.459198,334.298492
580.262085,180.216095,3613.235352,3621.636963,297.487000,297.364410,282.569489,282.099396,5.985300,5.969800,10.487100,10.470600,136.903198,149.361893,136.903503,149.343002,189.944107,189.944595,18.000000,18.000000,148.446503,147.531998,275.466003,275.296204,13.554900,3.298100,1350.000122,337.447815,334.291107
579.541809,180.222305,3613.198242,3621.608643,297.508698,297.388092,282.571899,282.102509,5.985000,5.970200,10.487200,10.470800,136.912506,149.274002,136.911804,149.293106,189.942703,189.943298,18.000000,18.000000,148.418106,147.504303,275.463593,275.302094,13.554000,3.292600,1350.000122,337.438812,334.283295
578.904480,180.228500,3613.176514,3621.603516,297.526001,297.405304,282.575104,282.106110,5.985500,5.970500,10.487400,10.471000,136.901398,149.369095,136.899902,149.367706,189.940994,189.941498,18.000000,18.000000,148.566895,147.662201,275.468414,275.304688,13.553200,3.287100,1350.000122,337.438110,334.279205
582.674927,180.239197,3613.177979,3621.522217,297.535004,297.413208,282.578003,282.109009,5.985700,5.970700,10.487600,10.471200,136.896393,149.364700,136.895493,149.363800,189.939102,189.939697,18.000000,18.000000,148.562393,147.656006,275.470398,275.306610,13.552300,3.281500,1350.000122,337.447906,334.278107
582.849487,180.248703,3613.092773,3621.489014,297.536591,297.412506,282.580200,282.111298,5.985800,5.970800,10.487800,10.471400,136.893204,149.361099,136.892502,149.360397,189.937302,189.937805,18.000000,18.000000,148.569107,147.662903,275.472412,275.308502,13.551100,3.276000,1350.000122,337.428589,334.269714
582.104309,180.258102,3613.050293,3621.546143,297.538788,297.418304,282.582397,282.114014,5.986000,5.971000,10.488000,10.471500,136.889603,149.357605,136.888794,149.356796,189.935303,189.935806,18.000000,18.000000,148.594604,147.687103,275.474396,275.310303,13.550200,3.270400,1350.000122,337.418488,334.259705
581.337219,180.267303,3613.000244,3621.407959,297.560699,297.443207,282.585907,282.118011,5.986200,5.971200,10.488100,10.471600,136.886398,149.354202,136.885498,149.353195,189.933105,189.933701,18.000000,18.000000,148.608307,147.701096,275.476013,275.312714,13.549400,3.264700,1350.000122,337.416901,334.256989
580.648804,180.275696,3612.968262,3621.398926,297.578888,297.461212,282.590088,282.122406,5.985700,5.971400,10.487900,10.471700,136.887299,149.349899,136.889801,149.348495,189.930695,189.931198,18.000000,18.000000,148.518295,147.636200,275.470215,275.315002,13.548700,3.259400,1350.000122,337.415100,334.253204
584.020508,180.281494,3612.962402,3621.300293,297.589600,297.469788,282.593811,282.126099,5.986200,5.971700,10.488100,10.471700,136.891693,149.344894,136.889404,149.343903,189.928101,189.928604,18.000000,18.000000,148.634201,147.760406,275.477386,275.317902,13.547800,3.253800,1350.000122,337.424713,334.251404
584.511475,180.290298,3612.872559,3621.223633,297.590088,297.469391,282.596588,282.128998,5.986500,5.971600,10.488200,10.471600,136.883301,149.341507,136.881805,149.342300,189.925095,189.925598,18.000000,18.000000,148.620895,147.729706,275.479889,275.314697,13.546700,3.248300,1350.000122,337.405487,334.243713
583.814026,180.298203,3612.818115,3621.305908,297.595001,297.476105,282.599609,282.132507,5.986700,5.971600,10.488300,10.471700,136.877594,149.347504,136.876404,149.346802,189.921997,189.922501,18.000000,18.000000,148.635605,147.721802,275.482391,275.319092,13.545800,3.242900,1350.000122,337.394196,334.233704
583.014771,180.305298,3612.764404,3621.271729,297.614288,297.498291,282.603912,282.137207,5.986900,5.972200,10.488300,10.471900,136.873993,149.338394,136.873093,149.336197,189.918793,189.919296,18.000000,18.000000,148.718307,147.819199,275.484802,275.323792,13.545000,3.237600,1350.000122,337.387787,334.227386
582.286682,180.315399,3612.725098,3621.190430,297.632690,297.517090,282.609009,282.142609,5.987200,5.972500,10.488400,10.472000,136.870193,149.330902,136.869003,149.329407,189.915497,189.916000,18.000000,18.000000,148.720001,147.826904,275.487610,275.326813,13.544300,3.232300,1350.000122,337.391296,334.225311
581.676086,180.324997,3612.690186,3621.071533,297.644409,297.526703,282.613800,282.147308,5.987400,5.972800,10.488500,10.472100,136.865799,149.325104,136.864899,149.323593,189.912003,189.912598,18.000000,18.000000,148.729004,147.839706,275.489807,275.329803,13.543600,3.226900,1350.000122,337.396088,334.224609
581.227112,180.334198,3612.659668,3621.023193,297.649414,297.528412,282.618011,282.151398,5.987700,5.973100,10.488600,10.472200,136.861893,149.319397,136.860901,149.318100,189.908600,189.909103,18.000000,18.000000,148.745300,147.859299,275.492615,275.333496,13.542600,3.221300,1350.000122,337.394806,334.220703
580.894287,180.343399,3612.630859,3620.965576,297.649994,297.524811,282.621796,282.155609,5.987900,5.973400,10.488700,10.472300,136.857895,149.313202,136.856705,149.311600,189.904999,189.905502,18.000000,18.000000,148.767303,147.885300,275.495911,275.336792,13.541500,3.215600,1350.000122,337.395599,334.216003
580.636597,180.352905,3612.584473,3620.908691,297.646515,297.519104,282.626801,282.161102,5.988300,5.973700,10.488800,10.472400,136.852493,149.307007,136.851196,149.305603,189.901199,189.901703,18.000000,18.000000,148.790604,147.908905,275.499390,275.340088,13.540200,3.209800,1350.000122,337.389496,334.209198
580.426086,180.362503,3612.520020,3620.835938,297.642303,297.512787,282.632385,282.166992,5.988600,5.973900,10.488900,10.472400,136.846893,149.301300,136.845596,149.300201,189.897202,189.897797,18.000000,18.000000,148.798004,147.914597,275.502594,275.342896,13.539000,3.203900,1350.000122,337.381195,334.201599
580.254211,180.371597,3612.453125,3620.743408,297.637085,297.506989,282.637909,282.172394,5.988900,5.974300,10.488900,10.472400,136.841293,149.296295,136.839905,149.294800,189.893097,189.893600,18.000000,18.000000,148.817703,147.932205,275.505890,275.346100,13.537600,3.198000,1350.000122,337.377106,334.196014
580.117188,180.380600,3612.398682,3620.712158,297.633789,297.502686,282.642487,282.176514,5.989200,5.974500,10.488900,10.472400,136.835999,149.290894,136.834702,149.289597,189.888901,189.889404,18.000000,18.000000,148.824707,147.937897,275.509003,275.348785,13.536400,3.192000,1350.000122,337.366913,334.187897
579.991577,180.388702,3612.353516,3620.677979,297.631287,297.500092,282.646088,282.179413,5.989400,5.974800,10.488800,10.472300,136.830994,149.286102,136.829697,149.284698,189.884399,189.884995,18.000000,18.000000,148.835098,147.947296,275.511993,275.351990,13.535100,3.186000,1350.000122,337.358398,334.180206
579.857178,180.396500,3612.326172,3620.640625,297.630005,297.498901,282.648407,282.181000,5.989700,5.975000,10.488700,10.472100,136.826599,149.280899,136.825607,149.279694,189.879898,189.880402,18.000000,18.000000,148.832306,147.945602,275.514404,275.354309,13.533800,3.180000,1350.000122,337.350586,334.173401
579.699890,180.403900,3612.301758,3620.622559,297.629303,297.498505,282.649994,282.181885,5.989900,5.975300,10.488500,10.471900,136.822205,149.276398,136.821198,149.275208,189.875107,189.875595,18.000000,18.000000,148.841400,147.954498,275.516815,275.357300,13.532500,3.174000,1350.000122,337.344604,334.167114
579.532288,180.411102,3612.288574,3620.621826,297.629089,297.497986,282.651093,282.182709,5.990100,5.975500,10.488300,10.471700,136.818298,149.271393,136.817200,149.270493,189.870300,189.870804,18.000000,18.000000,148.844299,147.957901,275.519409,275.359314,13.531300,3.168000,1350.000122,337.334595,334.159088
579.372681,180.417892,3612.270996,3620.601563,297.628510,297.497101,282.652191,282.183289,5.990400,5.975700,10.488200,10.471500,136.813797,149.267899,136.812698,149.267105,189.865295,189.865906,18.000000,18.000000,148.851196,147.960999,275.522186,275.361298,13.530000,3.162000,1350.000122,337.326996,334.152313
579.230225,180.424301,3612.256836,3620.601807,297.626801,297.495392,282.653198,282.183990,5.990600,5.975800,10.488000,10.471300,136.809799,149.264496,136.809006,149.263702,189.860306,189.860794,18.000000,18.000000,148.848999,147.956894,275.524292,275.363007,13.528800,3.156000,1350.000122,337.320313,334.145386
579.114197,180.430206,3612.245605,3620.568604,297.624603,297.493011,282.654510,282.184998,5.990800,5.976000,10.487800,10.471100,136.806198,149.261597,136.805298,149.260895,189.855103,189.855698,18.000000,18.000000,148.849197,147.954498,275.526093,275.364685,13.527500,3.149900,1350.000122,337.313202,334.139191
579.030701,180.435593,3612.220459,3620.550781,297.622009,297.490112,282.655792,282.186188,5.991000,5.976200,10.487700,10.471000,136.802795,149.258499,136.801804,149.257599,189.849899,189.850494,18.000000,18.000000,148.862503,147.966400,275.528290,275.366608,13.526300,3.143900,1350.000122,337.302002,334.130798
578.970215,180.440796,3612.197021,3620.545166,297.619598,297.487396,282.657196,282.187500,5.990600,5.976400,10.487300,10.470900,136.801895,149.254700,136.803696,149.253494,189.844696,189.845200,18.000000,18.000000,148.783203,147.904999,275.523285,275.369385,13.525000,3.137800,1350.000122,337.290985,334.122406
578.927490,180.443298,3612.175293,3620.512451,297.617096,297.484894,282.658600,282.188690,5.990900,5.976400,10.487300,10.470600,136.807205,149.249405,136.805603,149.249298,189.839401,189.839905,18.000000,18.000000,148.825897,147.958298,275.528687,275.367188,13.523700,3.131800,1350.000122,337.282806,334.115295
578.891174,180.445999,3612.152344,3620.523682,297.615112,297.483002,282.659790,282.189789,5.991200,5.975900,10.487200,10.470400,136.799301,149.257507,136.797699,149.259796,189.834000,189.834503,18.000000,18.000000,148.791901,147.881393,275.531586,275.365295,13.522400,3.125700,1350.000122,337.270691,334.106598
578.852722,180.447296,3612.130127,3620.477539,297.613098,297.481598,282.661011,282.190887,5.991500,5.976600,10.487100,10.470400,136.793396,149.252197,136.792496,149.250305,189.827301,189.827805,18.000000,18.000000,148.920395,148.013794,275.533813,275.371399,13.520800,3.119300,1350.000122,337.263885,334.100403
578.809326,180.453400,3612.109863,3620.467773,297.612213,297.480896,282.662109,282.191589,5.991600,5.976800,10.487100,10.470400,136.790298,149.246307,136.789597,149.245193,189.822006,189.822601,18.000000,18.000000,148.900604,148.001007,275.535400,275.373505,13.519600,3.113300,1350.000122,337.255707,334.093903
578.756409,180.458496,3612.099121,3620.455078,297.611511,297.480499,282.662994,282.192291,5.991700,5.976900,10.487100,10.470400,136.787903,149.242905,136.787399,149.242401,189.816895,189.817398,18.000000,18.000000,148.881500,147.983902,275.536591,275.374695,13.518400,3.107300,1350.000122,337.248505,334.086700
578.696716,180.462799,3612.079346,3620.467529,297.611115,297.480194,282.663788,282.192993,5.991900,5.977100,10.487000,10.470300,136.785904,149.240707,136.785507,149.240204,189.811905,189.812393,18.000000,18.000000,148.878601,147.981400,275.537811,275.376007,13.517100,3.101300,1350.000122,337.234985,334.077087
578.633789,180.466095,3612.065430,3620.444580,297.610687,297.479797,282.664398,282.193390,5.991900,5.976900,10.486900,10.470200,136.783997,149.238403,136.783401,149.239197,189.806793,189.807404,18.000000,18.000000,148.877396,147.979294,275.538910,275.374908,13.515900,3.095300,1350.000122,337.227112,334.070587
578.570923,180.468201,3612.050537,3620.421631,297.610504,297.479187,282.664886,282.193909,5.991200,5.976500,10.486500,10.469900,136.787994,149.248703,136.790894,149.249802,189.801697,189.802307,18.000000,18.000000,148.664398,147.756500,275.531311,275.369690,13.514600,3.089300,1350.000122,337.215912,334.062500
578.509216,180.463699,3612.043213,3620.424805,297.609314,297.478485,282.665588,282.194489,5.992000,5.977200,10.486500,10.469800,136.789597,149.241898,136.787094,149.239899,189.796600,189.797104,18.000000,18.000000,148.937607,148.045197,275.539001,275.377289,13.513400,3.083300,1350.000122,337.209503,334.056213
578.449524,180.467697,3612.026611,3620.397217,297.608490,297.477692,282.666107,282.194885,5.992100,5.976600,10.486500,10.469600,136.781799,149.243301,136.780594,149.245697,189.791397,189.791901,18.000000,18.000000,148.854797,147.938995,275.540894,275.371002,13.512100,3.077300,1350.000122,337.201813,334.049988
578.390015,180.469193,3612.004150,3620.365234,297.607208,297.476715,282.666901,282.195496,5.992400,5.977300,10.486500,10.469700,136.777496,149.242096,136.776901,149.239502,189.786301,189.786896,18.000000,18.000000,148.945404,148.021500,275.543213,275.378510,13.510900,3.071300,1350.000122,337.195190,334.044312
578.340393,180.473404,3611.990234,3620.372070,297.606689,297.475586,282.667786,282.196411,5.991700,5.976700,10.486200,10.469500,136.777802,149.240097,136.780807,149.242203,189.781494,189.781998,18.000000,18.000000,148.796097,147.879303,275.536804,275.372803,13.509700,3.065300,1350.000122,337.183502,334.035309
578.290283,180.472305,3611.975098,3620.354980,297.605804,297.474701,282.668610,282.196991,5.992000,5.977500,10.486100,10.469600,136.788101,149.240005,136.786606,149.236801,189.776703,189.777298,18.000000,18.000000,148.842804,147.951996,275.539215,275.380188,13.508400,3.059300,1350.000122,337.172485,334.027100
578.239990,180.472000,3611.961426,3620.346436,297.604614,297.473694,282.669098,282.197388,5.992000,5.977600,10.486000,10.469600,136.780807,149.231400,136.781494,149.230301,189.772003,189.772507,18.000000,18.000000,148.939499,148.053299,275.539307,275.381805,13.507200,3.053300,1350.000122,337.167297,334.021515
578.193420,180.475800,3611.949951,3620.326660,297.603790,297.472900,282.669586,282.198090,5.991900,5.977400,10.486000,10.469500,136.787003,149.228104,136.786697,149.229401,189.767303,189.767807,18.000000,18.000000,148.814499,147.949997,275.538086,275.379913,13.505900,3.047300,1350.000122,337.156403,334.013611
578.138672,180.475800,3611.936768,3620.310303,297.602814,297.471985,282.670197,282.198395,5.992300,5.977000,10.486000,10.469200,136.780701,149.238693,136.779099,149.240005,189.762695,189.763199,18.000000,18.000000,148.844803,147.936005,275.542999,275.376709,13.504700,3.040900,1350.000122,337.148712,334.006989
578.085510,180.475601,3611.920898,3620.308838,297.602112,297.471405,282.670685,282.198700,5.992500,5.977500,10.486000,10.469300,136.776001,149.235306,136.775101,149.233704,189.758102,189.758698,18.000000,18.000000,148.958893,148.048096,275.544800,275.381409,13.503400,3.034900,1350.000122,337.137299,333.998688
578.028381,180.478806,3611.910156,3620.287842,297.601715,297.470490,282.670990,282.198914,5.991900,5.977700,10.485700,10.469300,136.776901,149.229996,136.779800,149.228699,189.753693,189.754196,18.000000,18.000000,148.845398,147.958206,275.537811,275.383087,13.502200,3.028900,1350.000122,337.129700,333.991791
577.970520,180.479599,3611.898926,3620.275391,297.600006,297.469513,282.671295,282.198914,5.992300,5.977800,10.485700,10.469200,136.784302,149.225800,136.782593,149.225098,189.749298,189.749802,18.000000,18.000000,148.893295,148.026596,275.542694,275.384613,13.500900,3.022800,1350.000122,337.123199,333.985809
577.917419,180.480606,3611.883057,3620.240723,297.598907,297.468597,282.671387,282.199188,5.992500,5.977900,10.485800,10.469200,136.777802,149.223801,136.776794,149.223297,189.744904,189.745407,18.000000,18.000000,148.936295,148.059402,275.544708,275.385803,13.499700,3.016900,1350.000122,337.113892,333.980988
577.865417,180.483093,3611.876465,3620.254395,297.598602,297.467499,282.671692,282.199310,5.992300,5.977400,10.485600,10.468900,136.774399,149.223495,136.775101,149.226303,189.740601,189.741104,18.000000,18.000000,148.838593,147.950897,275.541809,275.378906,13.498400,3.010800,1350.000122,337.105103,333.972107
577.814819,180.482697,3611.867188,3620.244141,297.597198,297.466309,282.671906,282.199402,5.992100,5.977300,10.485400,10.468700,136.781494,149.237701,136.781799,149.237793,189.736298,189.736801,18.000000,18.000000,148.749405,147.849792,275.541504,275.379608,13.497200,3.004800,1350.000122,337.095490,333.964600
577.771606,180.476807,3611.857178,3620.236816,297.595795,297.465088,282.671997,282.199310,5.992600,5.977800,10.485400,10.468700,136.776199,149.229797,136.774704,149.227997,189.731995,189.732498,18.000000,18.000000,149.001999,148.104996,275.545807,275.384399,13.495900,2.998800,1350.000122,337.086914,333.957306
577.724304,180.480698,3611.848633,3620.240723,297.594910,297.463898,282.672089,282.199188,5.992800,5.977800,10.485400,10.468700,136.771301,149.224396,136.770401,149.224197,189.727600,189.728195,18.000000,18.000000,148.965805,148.067307,275.548004,275.383789,13.494700,2.992700,1350.000122,337.075409,333.948914
577.679810,180.483795,3611.837402,3620.213867,297.593689,297.462799,282.672211,282.199097,5.992500,5.976900,10.485300,10.468300,136.768402,149.234100,136.769608,149.237900,189.723495,189.723999,18.000000,18.000000,148.772903,147.843094,275.543488,275.375397,13.493400,2.986700,1350.000122,337.070313,333.943787
577.634521,180.480896,3611.827881,3620.218262,297.592499,297.461700,282.672394,282.199097,5.992100,5.977700,10.484900,10.468400,136.779907,149.234604,136.781403,149.231400,189.719406,189.719894,18.000000,18.000000,148.853607,147.960602,275.541199,275.383514,13.492100,2.980700,1350.000122,337.058685,333.935699
577.592529,180.477905,3611.817139,3620.209229,297.591614,297.460388,282.672302,282.198914,5.992400,5.977200,10.484900,10.468000,136.776596,149.230698,136.775497,149.233307,189.715302,189.715805,18.000000,18.000000,148.889999,147.986801,275.543915,275.377106,13.490900,2.974600,1350.000122,337.046387,333.927399
577.554504,180.500900,3611.810547,3620.197754,297.590302,297.459198,282.672089,282.198608,5.992100,5.977500,10.484700,10.468100,136.778702,149.236694,136.780106,149.234695,189.711197,189.711700,18.000000,18.000000,148.842697,147.941696,275.541107,275.381805,13.489600,2.968600,1350.000122,337.038391,333.920990
577.513611,180.500397,3611.803467,3620.198242,297.589203,297.458008,282.671906,282.198395,5.992600,5.977700,10.484800,10.468100,136.776703,149.229797,136.775406,149.228699,189.707199,189.707703,18.000000,18.000000,148.978500,148.082001,275.545898,275.383606,13.488400,2.962200,1350.000122,337.025299,333.911407
577.471680,180.503693,3611.796387,3620.189209,297.588104,297.456696,282.671814,282.198090,5.992200,5.977600,10.484600,10.468000,136.773697,149.226303,136.775406,149.226898,189.703293,189.703903,18.000000,18.000000,148.884506,147.992294,275.540985,275.381287,13.487100,2.956200,1350.000122,337.015900,333.904114
577.436279,180.501694,3611.789551,3620.176758,297.586914,297.455414,282.671600,282.197906,5.992100,5.977100,10.484500,10.467800,136.782700,149.235703,136.782501,149.237701,189.699600,189.700104,18.000000,18.000000,148.759598,147.863297,275.541595,275.377289,13.485800,2.950100,1350.000122,337.006897,333.897614
577.397400,180.497406,3611.781982,3620.179932,297.585297,297.454102,282.671387,282.197601,5.992600,5.977700,10.484500,10.467800,136.776901,149.233307,136.775497,149.231506,189.695908,189.696396,18.000000,18.000000,149.003204,148.099396,275.545807,275.382813,13.484600,2.944100,1350.000122,336.996307,333.889404
577.360107,180.500397,3611.775879,3620.166504,297.583710,297.452789,282.670990,282.197113,5.992000,5.977800,10.484300,10.467900,136.775406,149.227493,136.778107,149.226196,189.692200,189.692703,18.000000,18.000000,148.895905,148.010803,275.538910,275.384888,13.483300,2.938100,1350.000122,336.988495,333.883514
577.330688,180.499802,3611.768555,3620.173828,297.583099,297.451691,282.670807,282.196899,5.992100,5.977200,10.484300,10.467600,136.785202,149.225204,136.784195,149.228607,189.688705,189.689194,18.000000,18.000000,148.821198,147.952103,275.541595,275.377106,13.482000,2.932100,1350.000122,336.976288,333.874908
577.297607,180.497299,3611.761963,3620.162354,297.581787,297.450409,282.670502,282.196503,5.992400,5.977200,10.484300,10.467500,136.778107,149.240997,136.776901,149.240906,189.685196,189.685699,18.000000,18.000000,148.880295,147.962006,275.544098,275.378601,13.480700,2.926000,1350.000122,336.966400,333.868011
577.263977,180.496002,3611.757813,3620.155518,297.580414,297.449188,282.670013,282.195892,5.992600,5.977400,10.484200,10.467400,136.774994,149.233994,136.774200,149.233902,189.681702,189.682205,18.000000,18.000000,148.977997,148.063995,275.545593,275.378693,13.479500,2.920000,1350.000122,336.958496,333.862091
577.231689,180.497696,3611.753418,3620.157227,297.579590,297.447998,282.669708,282.195404,5.992700,5.976900,10.484200,10.467300,136.771896,149.241394,136.771194,149.243103,189.678207,189.678696,18.000000,18.000000,148.881607,147.940994,275.546387,275.375305,13.478200,2.913900,1350.000122,336.946686,333.853210
577.201477,180.496201,3611.743408,3620.157959,297.578094,297.446808,282.669403,282.194885,5.991800,5.977400,10.483800,10.467300,136.775299,149.238602,136.779495,149.236694,189.674805,189.675293,18.000000,18.000000,148.859604,147.948593,275.536407,275.380005,13.476900,2.907900,1350.000122,336.936401,333.845703
577.171814,180.493805,3611.739746,3620.155029,297.576996,297.445496,282.668915,282.194397,5.992200,5.977600,10.483800,10.467300,136.787292,149.232498,136.792404,149.230804,189.671494,189.671997,18.000000,18.000000,148.926895,148.050293,275.542206,275.382202,13.475700,2.901900,1350.000122,336.924713,333.837494
577.136597,180.494507,3611.736816,3620.140625,297.575104,297.444092,282.668213,282.193695,5.991800,5.977000,10.483600,10.467000,136.836594,149.226898,136.802002,149.233093,189.668106,189.668594,18.000000,18.000000,148.847397,147.957504,275.536804,275.374695,13.474400,2.895800,1350.000122,336.919312,333.833008
577.108582,180.490402,3611.731689,3620.141846,297.573792,297.442688,282.667694,282.193115,5.992000,5.977100,10.483600,10.466900,136.791397,149.244293,136.790100,149.243805,189.664795,189.665298,18.000000,18.000000,148.887405,147.985199,275.541595,275.378113,13.473100,2.889400,1350.000122,336.906189,333.824402
577.077881,180.488098,3611.724121,3620.131592,297.572388,297.441406,282.666901,282.192413,5.991900,5.977400,10.483400,10.466900,136.922897,149.224503,136.910706,149.224106,189.661407,189.661896,18.000000,18.000000,148.944504,148.053299,275.535706,275.380707,13.471900,2.883400,1350.000122,336.894592,333.817413
577.050171,180.488907,3611.728760,3620.134766,297.571686,297.439911,282.666412,282.191803,5.991600,5.977600,10.483400,10.466900,136.860992,149.225494,136.869293,149.223801,189.658096,189.658600,18.000000,18.000000,148.884598,148.028397,275.537109,275.381287,13.470600,2.877400,1350.000122,336.886200,333.810486
577.025085,180.488007,3611.724365,3620.128418,297.569885,297.438599,282.665894,282.191193,5.992100,5.976600,10.483500,10.466500,136.906006,149.224594,136.880493,149.231903,189.654907,189.655396,18.000000,18.000000,148.849396,147.949097,275.540314,275.369385,13.469300,2.871300,1350.000122,336.876190,333.802399
577.000427,180.485397,3611.717285,3620.115234,297.568207,297.437195,282.665192,282.190613,5.992200,5.976900,10.483400,10.466600,136.851807,149.243896,136.883194,149.239304,189.651901,189.652405,18.000000,18.000000,148.949707,148.020203,275.541412,275.376190,13.468100,2.865300,1350.000122,336.866394,333.796814
576.974792,180.485001,3611.717529,3620.119141,297.567108,297.435913,282.664612,282.189697,5.992300,5.977200,10.483400,10.466600,136.950897,149.226593,136.952896,149.225006,189.648697,189.649200,18.000000,18.000000,148.999298,148.082703,275.541687,275.377502,13.466800,2.859200,1350.000122,336.857391,333.789398
576.953491,180.486801,3611.715332,3620.130371,297.565887,297.434509,282.664001,282.188904,5.991300,5.976400,10.483000,10.466300,136.903198,149.231598,136.858795,149.239395,189.645706,189.646194,18.000000,18.000000,148.707001,147.804092,275.529694,275.368195,13.465500,2.853200,1350.000122,336.845215,333.779602
576.929688,180.479507,3611.712891,3620.131592,297.564392,297.433197,282.663300,282.188110,5.991700,5.976900,10.483000,10.466300,136.863205,149.245499,136.936096,149.236893,189.642899,189.643402,18.000000,18.000000,148.937607,148.037903,275.537689,275.375000,13.464300,2.847200,1350.000122,336.834015,333.772614
576.906921,180.478699,3611.711426,3620.125977,297.562988,297.431885,282.662506,282.187408,5.991400,5.976500,10.482700,10.466000,137.051895,149.221802,137.024399,149.225998,189.639603,189.640198,18.000000,18.000000,148.852997,147.952606,275.530487,275.368286,13.463000,2.841100,1350.000122,336.825714,333.766205
576.882507,180.475601,3611.713135,3620.130127,297.561707,297.430511,282.661591,282.186493,5.991300,5.976500,10.482700,10.466000,136.945694,149.241104,136.978302,149.237701,189.636597,189.637100,18.000000,18.000000,148.866898,147.968399,275.534210,275.372009,13.461700,2.835100,1350.000122,336.815399,333.758698
576.859375,180.472900,3611.707764,3620.135986,297.560394,297.429291,282.660889,282.185608,5.991600,5.976800,10.482700,10.466100,137.115707,149.219299,137.119095,149.217697,189.633408,189.633896,18.000000,18.000000,148.982407,148.086304,275.532898,275.374390,13.460500,2.829000,1350.000122,336.801910,333.749390
576.837708,180.474503,3611.705078,3620.111816,297.558899,297.427887,282.660004,282.184814,5.990900,5.976300,10.482500,10.465800,137.069794,149.220993,137.042007,149.226501,189.630493,189.630997,18.000000,18.000000,148.772797,147.894699,275.528107,275.365692,13.459200,2.823000,1350.000122,336.793610,333.744904
576.817017,180.468903,3611.702148,3620.121826,297.557190,297.426392,282.659088,282.183990,5.991400,5.976300,10.482600,10.465800,137.039001,149.237396,137.077301,149.233505,189.627701,189.628204,18.000000,18.000000,148.923798,148.014404,275.532990,275.369812,13.457900,2.817000,1350.000122,336.782410,333.736603
576.794983,180.468002,3611.705566,3620.121094,297.555786,297.424988,282.658295,282.183105,5.991500,5.976700,10.482600,10.465800,137.166306,149.219193,137.168198,149.217499,189.624802,189.625305,18.000000,18.000000,149.004898,148.100601,275.534485,275.370697,13.456600,2.810900,1350.000122,336.771515,333.729187
576.775330,180.469803,3611.702881,3620.119629,297.554596,297.423492,282.657196,282.182312,5.991000,5.975700,10.482400,10.465600,137.115005,149.227295,137.072601,149.235397,189.622101,189.622604,18.000000,18.000000,148.761505,147.843704,275.525787,275.361511,13.455400,2.804900,1350.000122,336.763885,333.722900
576.756287,180.464096,3611.704590,3620.120605,297.552704,297.422089,282.656403,282.181610,5.990800,5.976400,10.482300,10.465600,137.064407,149.238800,137.123596,149.230499,189.619598,189.620102,18.000000,18.000000,148.914993,148.025208,275.528687,275.369202,13.454100,2.798800,1350.000122,336.751007,333.714508
576.741272,180.462799,3611.703369,3620.122803,297.551514,297.420685,282.655304,282.180695,5.991100,5.975800,10.482300,10.465300,137.228302,149.218399,137.208405,149.222794,189.616898,189.617401,18.000000,18.000000,148.894104,147.989197,275.527496,275.361115,13.452800,2.792800,1350.000122,336.740295,333.707092
576.726379,180.460907,3611.705078,3620.126221,297.550293,297.419312,282.654297,282.179901,5.990500,5.976000,10.482100,10.465400,137.136597,149.236801,137.152405,149.234406,189.614304,189.614807,18.000000,18.000000,148.832397,147.936401,275.523499,275.365814,13.451600,2.786800,1350.000122,336.727905,333.699402
576.707825,180.457596,3611.703369,3620.124023,297.548615,297.417999,282.653198,282.178986,5.990800,5.976300,10.482200,10.465400,137.267395,149.218399,137.284393,149.215698,189.611694,189.612198,18.000000,18.000000,148.985901,148.100403,275.527313,275.367706,13.450300,2.780700,1350.000122,336.718292,333.692596
576.689697,180.459793,3611.707031,3620.128418,297.547394,297.416595,282.652191,282.178101,5.991000,5.975600,10.482300,10.465200,137.280899,149.215897,137.254898,149.221497,189.608994,189.609497,18.000000,18.000000,148.893707,147.986893,275.528503,275.358398,13.449000,2.774700,1350.000122,336.706207,333.684814
576.672119,180.457596,3611.702881,3620.130127,297.546295,297.415192,282.651093,282.177307,5.990300,5.975600,10.482000,10.465200,137.191101,149.237793,137.195206,149.237106,189.606705,189.607101,18.000000,18.000000,148.808701,147.896103,275.519012,275.362488,13.447700,2.768700,1350.000122,336.695587,333.678589
576.656006,180.452301,3611.707520,3620.137451,297.544312,297.413788,282.649811,282.176086,5.990400,5.976000,10.481900,10.465200,137.275101,149.223404,137.306107,149.219193,189.604294,189.604797,18.000000,18.000000,148.935699,148.062302,275.522491,275.364899,13.446500,2.762600,1350.000122,336.684601,333.670898
576.640808,180.451904,3611.713379,3620.141846,297.542786,297.412201,282.648590,282.174896,5.990600,5.976100,10.482000,10.465200,137.365005,149.210999,137.365005,149.210403,189.601898,189.602295,18.000000,18.000000,148.981094,148.105301,275.524292,275.365906,13.445200,2.756600,1350.000122,336.673706,333.663086
576.625427,180.453796,3611.709717,3620.143066,297.541687,297.410797,282.647400,282.173889,5.990000,5.975400,10.481800,10.464900,137.343399,149.212997,137.305099,149.220398,189.599396,189.599899,18.000000,18.000000,148.758499,147.881393,275.515015,275.354797,13.444000,2.750600,1350.000122,336.662292,333.655609
576.611694,180.448502,3611.709961,3620.140381,297.540009,297.409393,282.646210,282.172699,5.990100,5.975300,10.481800,10.464800,137.227798,149.241898,137.276901,149.237595,189.597397,189.597900,18.000000,18.000000,148.849396,147.956207,275.520111,275.359192,13.442700,2.744500,1350.000122,336.651093,333.650085
576.596313,180.444397,3611.712646,3620.146729,297.538513,297.407806,282.644989,282.171509,5.990000,5.975400,10.481600,10.464600,137.455505,149.213501,137.449905,149.214005,189.595001,189.595398,18.000000,18.000000,148.918106,148.032196,275.515015,275.355713,13.441400,2.738500,1350.000122,336.639496,333.641602
576.584778,180.443298,3611.717529,3620.159424,297.536987,297.406189,282.643494,282.170197,5.989800,5.975100,10.481500,10.464500,137.344803,149.235306,137.384903,149.231201,189.592102,189.592606,18.000000,18.000000,148.791595,147.902695,275.515411,275.354614,13.439800,2.732100,1350.000122,336.626495,333.633087
576.575073,180.438797,3611.716553,3620.140869,297.535004,297.404694,282.642212,282.169006,5.990000,5.975500,10.481600,10.464500,137.515793,149.212906,137.517105,149.211304,189.589798,189.590195,18.000000,18.000000,149.006500,148.119003,275.517395,275.359009,13.438600,2.726100,1350.000122,336.617615,333.629211
576.565674,180.442001,3611.719727,3620.139648,297.533691,297.403107,282.641113,282.167786,5.989200,5.974600,10.481400,10.464300,137.447906,149.220596,137.404999,149.229095,189.587601,189.587997,18.000000,18.000000,148.768997,147.894104,275.508789,275.349396,13.437300,2.720100,1350.000122,336.605499,333.620911
576.554993,180.436401,3611.722656,3620.160156,297.532104,297.401489,282.639801,282.166687,5.989700,5.975100,10.481500,10.464300,137.441605,149.232300,137.504303,149.224197,189.585693,189.586197,18.000000,18.000000,148.893295,148.002197,275.514191,275.354095,13.436100,2.714000,1350.000122,336.593811,333.611389
576.546326,180.434494,3611.726563,3620.167236,297.530090,297.399902,282.638397,282.165497,5.989100,5.975200,10.481300,10.464300,137.560196,149.212997,137.542999,149.213699,189.583603,189.584106,18.000000,18.000000,148.927002,148.055893,275.507813,275.355988,13.434800,2.708000,1350.000122,336.582794,333.603699
576.543030,180.434494,3611.734131,3620.155518,297.528687,297.398499,282.636993,282.164215,5.989400,5.974600,10.481400,10.464100,137.531799,149.213806,137.533401,149.217194,189.581604,189.582108,18.000000,18.000000,148.872604,148.022598,275.510498,275.350311,13.433500,2.702000,1350.000122,336.571686,333.597809
576.538086,180.433197,3611.732666,3620.161133,297.527496,297.397003,282.635590,282.162994,5.989600,5.974400,10.481500,10.464000,137.490295,149.235504,137.506302,149.234802,189.579895,189.580307,18.000000,18.000000,148.858200,147.947998,275.513092,275.346100,13.432300,2.696000,1350.000122,336.557892,333.589813
576.530273,180.430801,3611.734131,3620.157959,297.526001,297.395508,282.634308,282.161804,5.988700,5.974700,10.481200,10.464000,137.581100,149.248993,137.570007,149.234497,189.578003,189.578506,18.000000,18.000000,148.918900,148.026093,275.504608,275.350586,13.431000,2.690000,1350.000122,336.546387,333.583801
576.524719,180.430298,3611.743652,3620.166992,297.524689,297.394104,282.632904,282.160400,5.988900,5.974000,10.481200,10.463800,137.512695,149.233307,137.526794,149.234802,189.576294,189.576797,18.000000,18.000000,148.766800,147.897995,275.504608,275.343201,13.429700,2.683900,1350.000122,336.536102,333.576508
576.520203,180.425095,3611.745361,3620.174561,297.522614,297.392609,282.631287,282.158997,5.988800,5.974500,10.481200,10.463800,137.634903,149.303894,137.651596,149.315399,189.574402,189.574905,18.000000,18.000000,148.962296,148.077698,275.504913,275.348511,13.428500,2.677900,1350.000122,336.524994,333.569702
576.514587,180.426605,3611.752930,3620.169678,297.521210,297.390991,282.629791,282.157593,5.988300,5.974700,10.481000,10.463900,137.624603,149.265305,137.628204,149.264801,189.572495,189.572998,18.000000,18.000000,148.848999,148.003494,275.498901,275.350006,13.427200,2.671900,1350.000122,336.513306,333.561310
576.507813,180.424896,3611.755615,3620.187988,297.519501,297.389496,282.628296,282.156311,5.988600,5.974700,10.481200,10.463900,137.683594,149.322998,137.689102,149.328400,189.570602,189.571106,18.000000,18.000000,148.952896,148.111893,275.502502,275.350800,13.426000,2.665900,1350.000122,336.501007,333.552887
576.501404,180.426895,3611.762451,3620.177002,297.518311,297.388000,282.626801,282.155090,5.988000,5.974600,10.481000,10.463900,137.659500,149.286301,137.650101,149.276703,189.568893,189.569305,18.000000,18.000000,148.844604,148.023605,275.495392,275.350098,13.424700,2.659900,1350.000122,336.489594,333.546814
576.495789,180.424500,3611.769287,3620.181152,297.516510,297.386414,282.625214,282.153595,5.988300,5.973200,10.481100,10.463300,137.603897,149.277603,137.592697,149.283295,189.567398,189.567902,18.000000,18.000000,148.743103,147.873505,275.499603,275.334015,13.423500,2.653500,1350.000122,336.477386,333.537811
576.491821,180.418106,3611.772949,3620.168457,297.514191,297.384705,282.623596,282.152100,5.988500,5.974100,10.481100,10.463400,137.678207,149.384903,137.723297,149.432098,189.565796,189.566299,18.000000,18.000000,148.980804,148.092300,275.500885,275.343201,13.422200,2.647500,1350.000122,336.466400,333.533997
576.494629,180.417999,3611.777100,3620.183105,297.513397,297.383209,282.622009,282.150513,5.987700,5.973100,10.480800,10.463000,137.699905,149.426407,137.654602,149.384399,189.563705,189.564194,18.000000,18.000000,148.747803,147.863007,275.491486,275.332214,13.420900,2.641400,1350.000122,336.453613,333.525085
576.492676,180.413406,3611.787109,3620.197021,297.511597,297.381714,282.620514,282.148987,5.988100,5.973800,10.480900,10.463200,137.677002,149.403702,137.745300,149.473495,189.561996,189.562500,18.000000,18.000000,148.930298,148.058701,275.496887,275.340515,13.419700,2.635400,1350.000122,336.441315,333.517212
576.488098,180.411606,3611.791748,3620.196045,297.510101,297.380188,282.618988,282.147614,5.988200,5.973600,10.481000,10.463100,137.822998,149.557800,137.809601,149.552597,189.559799,189.560303,18.000000,18.000000,148.994705,148.120804,275.498413,275.337402,13.418400,2.629400,1350.000122,336.429108,333.508911
576.484985,180.414307,3611.792725,3620.218994,297.508514,297.378693,282.617615,282.146210,5.987800,5.972700,10.481000,10.462900,137.711502,149.493103,137.684402,149.468201,189.557907,189.558395,18.000000,18.000000,148.780396,147.871002,275.491699,275.329590,13.417200,2.623400,1350.000122,336.417114,333.500092
576.486511,180.409393,3611.798096,3620.211426,297.507507,297.377106,282.616089,282.144806,5.987100,5.973400,10.480700,10.463000,137.707001,149.461197,137.745407,149.495804,189.556595,189.557098,18.000000,18.000000,148.824905,147.969498,275.486603,275.336609,13.415900,2.617400,1350.000122,336.401398,333.492096
576.488586,180.404694,3611.808838,3620.218018,297.505493,297.375488,282.614502,282.143188,5.987500,5.973400,10.480800,10.462900,137.850006,149.603394,137.857193,149.612793,189.554703,189.555206,18.000000,18.000000,148.959000,148.109406,275.489197,275.334686,13.414600,2.611400,1350.000122,336.391388,333.485413
576.486084,180.406006,3611.812012,3620.222656,297.503815,297.373901,282.612701,282.141693,5.986800,5.972400,10.480700,10.462700,137.750107,149.526001,137.724396,149.505707,189.552994,189.553497,18.000000,18.000000,148.687500,147.823395,275.482513,275.325409,13.413400,2.605300,1350.000122,336.377594,333.476807
576.489624,180.399307,3611.816406,3620.211182,297.502014,297.372406,282.611115,282.140106,5.987300,5.973000,10.480700,10.462700,137.846695,149.634293,137.891998,149.683395,189.551407,189.551895,18.000000,18.000000,148.982498,148.117996,275.487793,275.331604,13.412100,2.599400,1350.000122,336.365509,333.473114
576.489807,180.400604,3611.823242,3620.227539,297.501007,297.370789,282.609406,282.138397,5.987300,5.972100,10.480900,10.462500,137.852707,149.680893,137.824997,149.666000,189.549500,189.550003,18.000000,18.000000,148.863693,147.967697,275.487915,275.322113,13.410800,2.593300,1350.000122,336.351990,333.464386
576.487488,180.398300,3611.831787,3620.240723,297.498993,297.369293,282.607788,282.136810,5.986200,5.972700,10.480500,10.462700,137.812103,149.639008,137.824600,149.643295,189.548004,189.548492,18.000000,18.000000,148.804001,147.940308,275.476288,275.328796,13.409600,2.587300,1350.000122,336.342499,333.456512
576.489807,180.369293,3611.838135,3620.238525,297.497192,297.367615,282.606110,282.135315,5.986800,5.972600,10.480700,10.462600,137.897797,149.716400,137.918594,149.744400,189.546402,189.546906,18.000000,18.000000,148.942307,148.099701,275.482513,275.326599,13.408300,2.581000,1350.000122,336.326385,333.448090
576.493286,180.369202,3611.840332,3620.244385,297.496185,297.365997,282.604492,282.133514,5.986300,5.971800,10.480600,10.462400,137.857605,149.716705,137.828903,149.692307,189.544800,189.545303,18.000000,18.000000,148.762802,147.887802,275.476013,275.318909,13.407100,2.574900,1350.000122,336.314606,333.440186
576.495483,180.363495,3611.847656,3620.261475,297.493805,297.364410,282.602905,282.131287,5.986400,5.972400,10.480700,10.462500,137.871307,149.730698,137.913498,149.778198,189.543503,189.544006,18.000000,18.000000,148.917603,148.064102,275.478607,275.325104,13.405900,2.569000,1350.000122,336.300903,333.431885
576.495789,180.364502,3611.849854,3620.252197,297.492493,297.362915,282.601288,282.130188,5.986000,5.971800,10.480600,10.462300,137.951004,149.830704,137.919495,149.805099,189.541794,189.542297,18.000000,18.000000,148.855392,147.998993,275.473206,275.317993,13.404500,2.563000,1350.000122,336.287994,333.427704
576.499390,180.360992,3611.859131,3620.274170,297.491699,297.361298,282.599609,282.128510,5.985900,5.971700,10.480600,10.462300,137.837006,149.738800,137.863098,149.768906,189.540604,189.541107,18.000000,18.000000,148.790802,147.931900,275.473206,275.318512,13.403300,2.556900,1350.000122,336.273895,333.418091
576.501892,180.358093,3611.864990,3620.276855,297.489410,297.359589,282.597992,282.126801,5.986200,5.972100,10.480800,10.462400,137.983307,149.902298,137.989594,149.912704,189.539200,189.539597,18.000000,18.000000,148.993393,148.134293,275.476013,275.321503,13.402000,2.550900,1350.000122,336.261505,333.410889
576.510315,180.360992,3611.871338,3620.287354,297.488190,297.358093,282.596313,282.125092,5.986100,5.971100,10.480800,10.462200,137.949402,149.903595,137.912598,149.880402,189.537598,189.538101,18.000000,18.000000,148.856705,147.975906,275.473999,275.310486,13.400800,2.544900,1350.000122,336.248199,333.401886
576.514526,180.357498,3611.877197,3620.291016,297.486603,297.356598,282.594696,282.123413,5.985100,5.971500,10.480600,10.462300,137.836395,149.807098,137.858093,149.822403,189.536804,189.537292,18.000000,18.000000,148.749802,147.884506,275.464294,275.315491,13.399500,2.538900,1350.000122,336.234985,333.395111
576.515625,180.352600,3611.882080,3620.289307,297.484894,297.355011,282.592987,282.121613,5.985700,5.971700,10.480700,10.462300,137.987503,149.956604,138.010803,149.982498,189.535507,189.535995,18.000000,18.000000,148.977005,148.132095,275.470001,275.317413,13.398300,2.532900,1350.000122,336.221405,333.388306
