热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
587.227783,180.839706,3619.889404,3623.816895,298.648712,298.644196,283.375702,283.247498,6.054000,6.068100,10.454300,10.454200,150.589005,151.465805,150.620895,151.497101,189.017700,189.017899,18.000000,18.000000,148.420303,149.256805,276.211700,276.363800,15.417100,4.943500,189.625702,357.869812,335.531311
587.225403,180.839600,3619.874268,3623.812256,298.648712,298.643707,283.375397,283.247101,6.053600,6.068300,10.454200,10.454300,150.696396,151.569107,150.698303,151.561295,189.015305,189.015503,18.000000,18.000000,148.482407,149.333603,276.208191,276.366486,15.416900,4.943400,184.146896,357.858795,335.530609
587.225586,180.856796,3619.874268,3623.784424,298.648285,298.643005,283.374786,283.246490,6.053200,6.068400,10.454000,10.454400,150.687302,151.513504,150.706894,151.529694,189.013306,189.013504,18.000000,18.000000,148.345398,149.244995,276.202393,276.367401,15.416800,4.943200,178.723801,357.874115,335.529999
587.222473,180.831497,3619.892090,3623.728760,298.645996,298.642395,283.373993,283.245697,6.053700,6.067500,10.454200,10.454000,150.759399,151.609604,150.752808,151.613693,189.011200,189.011398,18.000000,18.000000,148.380997,149.250198,276.208008,276.357300,15.416800,4.943000,173.372299,357.903015,335.530914
587.216125,180.830307,3619.910645,3623.798340,298.644989,298.641815,283.373413,283.245087,6.053500,6.068000,10.454100,10.454100,150.803299,151.672897,150.832993,151.697098,189.009003,189.009293,18.000000,18.000000,148.454895,149.300797,276.206085,276.363007,15.416900,4.942800,167.940598,357.900909,335.532013
587.210693,180.827698,3619.906982,3623.823242,298.645813,298.641388,283.372894,283.244385,6.053100,6.067500,10.453900,10.454000,150.834900,151.683197,150.832397,151.684692,189.006805,189.007004,18.000000,18.000000,148.324295,149.200607,276.200989,276.358093,15.416600,4.942700,162.408798,357.864410,335.531586
587.211426,180.822693,3619.907959,3623.729980,298.644409,298.640594,283.372101,283.243713,6.053300,6.067800,10.453900,10.454000,150.913300,151.779907,150.942398,151.804306,189.004700,189.004898,18.000000,18.000000,148.460800,149.317307,276.204407,276.360504,15.416300,4.942500,157.021500,357.894592,335.531586
587.207397,180.820404,3619.928711,3623.812744,298.643890,298.640015,283.371490,283.243011,6.052900,6.067900,10.453800,10.454100,150.953995,151.791000,150.964798,151.799301,189.002502,189.002701,18.000000,18.000000,148.386002,149.274506,276.199188,276.362213,15.416400,4.942300,151.606995,357.890686,335.532196
587.209717,180.817001,3619.922119,3623.861084,298.643707,298.639404,283.371002,283.242401,6.053400,6.068000,10.454100,10.454200,151.042999,151.883301,151.052399,151.893600,189.000305,189.000504,18.000000,18.000000,148.518204,149.403702,276.205109,276.363403,15.416200,4.942200,146.129593,357.860809,335.531311
587.218323,180.817993,3619.916504,3623.812500,298.643097,298.638489,283.370087,283.241699,6.052600,6.068100,10.453900,10.454300,151.035294,151.861206,151.024902,151.841995,188.998398,188.998596,18.000000,18.000000,148.396500,149.294403,276.196503,276.363892,15.415900,4.942000,140.802399,357.878296,335.530609
587.217773,180.814407,3619.937256,3623.808350,298.641296,298.637787,283.369385,283.240906,6.053000,6.066800,10.454100,10.453900,150.993500,151.837906,150.998199,151.857101,188.996994,188.997192,18.000000,18.000000,148.289795,149.170700,276.200714,276.350403,15.415900,4.941700,135.457993,357.896210,335.531097
587.220520,180.806503,3619.946777,3623.919434,298.640503,298.637085,283.368500,283.240112,6.053200,6.067600,10.454100,10.454000,151.101303,151.970505,151.141296,152.011200,188.995300,188.995605,18.000000,18.000000,148.524704,149.378799,276.202698,276.358185,15.415800,4.941600,130.043503,357.871002,335.530396
587.224121,180.804794,3619.934814,3623.809082,298.641205,298.636505,283.367706,283.239014,6.053300,6.066800,10.454200,10.453900,151.142197,152.033203,151.121399,152.021896,188.993301,188.993500,18.000000,18.000000,148.429993,149.264999,276.203796,276.349701,15.415400,4.941500,124.600403,357.864105,335.529388
587.229370,180.802002,3619.946289,3623.829834,298.639709,298.635895,283.366791,283.238190,6.052400,6.067400,10.453900,10.454100,151.137497,152.024094,151.154694,152.026199,188.991806,188.992004,18.000000,18.000000,148.397598,149.250702,276.192993,276.356689,15.415200,4.941200,119.400497,357.889099,335.529388
587.232178,180.798096,3619.974365,3623.886475,298.638702,298.635101,283.365997,283.237305,6.052600,6.066900,10.454000,10.454000,151.186600,152.038803,151.204407,152.064804,188.990295,188.990494,18.000000,18.000000,148.397705,149.280899,276.197388,276.350403,15.415200,4.941000,114.061798,357.882202,335.529602
587.232117,180.793396,3619.962891,3623.893311,298.639008,298.634491,283.365112,283.236389,6.052900,6.067000,10.454100,10.454000,151.240005,152.117798,151.259293,152.136902,188.988693,188.988907,18.000000,18.000000,148.483002,149.331406,276.199310,276.352997,15.414900,4.940900,108.661697,357.852509,335.528595
587.239990,180.791107,3619.963379,3623.841797,298.638214,298.633698,283.364105,283.235504,6.052000,6.067200,10.453900,10.454200,151.302307,152.163498,151.291794,152.140305,188.987106,188.987305,18.000000,18.000000,148.412399,149.288895,276.189606,276.354614,15.414400,4.940700,103.377296,357.872406,335.527802
587.245117,180.788895,3619.987793,3623.797363,298.636108,298.632813,283.363007,283.234314,6.052300,6.066500,10.454100,10.454000,151.287399,152.129593,151.297104,152.149399,188.985901,188.986206,18.000000,18.000000,148.373093,149.257095,276.193787,276.346405,15.414300,4.940500,98.146004,357.887085,335.528198
587.244629,180.783493,3619.996582,3624.009033,298.636688,298.632111,283.362091,283.233490,6.052500,6.066700,10.454200,10.454100,151.337997,152.207397,151.361893,152.232193,188.984802,188.985001,18.000000,18.000000,148.485306,149.336594,276.195709,276.349396,15.414200,4.940400,92.837303,357.852509,335.526703
587.252380,180.780899,3619.987061,3623.916748,298.636414,298.631287,283.361206,283.232513,6.052400,6.066900,10.454200,10.454300,151.408096,152.279404,151.409607,152.276199,188.983398,188.983597,18.000000,18.000000,148.508606,149.366394,276.192596,276.351013,15.413700,4.940200,87.498703,357.846191,335.525909
587.265015,180.780502,3619.991455,3623.837402,298.634613,298.630493,283.360199,283.231506,6.051500,6.067000,10.454100,10.454500,151.377304,152.207794,151.380402,152.202103,188.982407,188.982605,18.000000,18.000000,148.359299,149.263901,276.184906,276.352386,15.413300,4.940000,82.317398,357.869995,335.524811
587.269714,180.775803,3620.013916,3623.835205,298.633514,298.629608,283.359192,283.230499,6.052000,6.066900,10.454300,10.454400,151.460907,152.279007,151.478195,152.300400,188.981598,188.981796,18.000000,18.000000,148.496094,149.404099,276.190399,276.349792,15.413100,4.939800,77.171799,357.876007,335.525299
587.275574,180.774994,3620.012451,3623.938965,298.633606,298.628815,283.358002,283.229401,6.052200,6.065700,10.454500,10.454100,151.418793,152.283905,151.398407,152.276703,188.980698,188.981003,18.000000,18.000000,148.362305,149.209198,276.191986,276.338501,15.412800,4.939700,71.878899,357.839294,335.523987
587.289124,180.783798,3620.005859,3623.859619,298.632996,298.628113,283.356903,283.228302,6.052200,6.066400,10.454500,10.454400,151.470993,152.357498,151.505005,152.391403,188.980103,188.980301,18.000000,18.000000,148.546005,149.384995,276.191589,276.345703,15.412300,4.939500,66.654701,357.848297,335.522095
587.300415,180.783600,3620.039063,3623.881836,298.631195,298.627106,283.355713,283.226898,6.051000,6.065600,10.454100,10.454200,151.466904,152.340500,151.433105,152.301895,188.979202,188.979401,18.000000,18.000000,148.261307,149.124100,276.178986,276.337097,15.412000,4.939200,61.562099,357.870392,335.522888
587.298218,180.774094,3620.040771,3623.979736,298.630402,298.626312,283.354614,283.225708,6.051700,6.066200,10.454300,10.454400,151.513794,152.378906,151.580399,152.445801,188.978806,188.979095,18.000000,18.000000,148.522598,149.392593,276.187012,276.343414,15.412000,4.939100,56.413700,357.832611,335.521088
587.308899,180.774597,3620.032715,3623.906982,298.630798,298.625488,283.353394,283.224609,6.050900,6.065500,10.454200,10.454200,151.607407,152.470306,151.570099,152.431503,188.977707,188.977905,18.000000,18.000000,148.362106,149.231201,276.177887,276.335388,15.411300,4.938900,51.175098,357.830811,335.519196
587.319519,180.768005,3620.054199,3623.935791,298.628387,298.624512,283.352203,283.223389,6.051400,6.065800,10.454400,10.454400,151.560898,152.421494,151.613007,152.474396,188.977295,188.977600,18.000000,18.000000,148.468094,149.339096,276.183197,276.339905,15.410900,4.938700,46.125401,357.860504,335.518585
587.324829,180.767502,3620.070068,3623.986816,298.628113,298.623688,283.351196,283.222412,6.051500,6.066000,10.454600,10.454600,151.691895,152.553894,151.689407,152.550995,188.976501,188.976700,18.000000,18.000000,148.568695,149.439301,276.184387,276.341614,15.410800,4.938500,41.034199,357.833008,335.518097
587.333679,180.769104,3620.062012,3623.960449,298.627594,298.622711,283.350098,283.221313,6.051400,6.066100,10.454700,10.454900,151.670593,152.531006,151.665497,152.521805,188.975998,188.976196,18.000000,18.000000,148.533905,149.408005,276.182312,276.342590,15.410300,4.938400,35.874401,357.820587,335.516296
587.349121,180.768799,3620.080322,3623.963379,298.625610,298.621613,283.348907,283.220215,6.050300,6.064800,10.454600,10.454600,151.585495,152.427795,151.541794,152.388794,188.976196,188.976395,18.000000,18.000000,148.211807,149.097900,276.171509,276.328186,15.409800,4.938100,30.864700,357.846588,335.515411
587.359314,180.757904,3620.093994,3624.086426,298.625214,298.620789,283.347687,283.218994,6.051100,6.065400,10.454700,10.454700,151.611099,152.477402,151.682999,152.548996,188.976807,188.977005,18.000000,18.000000,148.517899,149.379196,276.179901,276.335693,15.409500,4.938000,25.813601,357.818390,335.513794
587.369812,180.757797,3620.086914,3624.061279,298.624786,298.620087,283.346405,283.217712,6.051000,6.064700,10.454800,10.454600,151.746399,152.624802,151.715195,152.602493,188.976196,188.976395,18.000000,18.000000,148.490494,149.338104,276.178406,276.327087,15.409000,4.937800,20.719500,357.806488,335.511810
587.381714,180.755005,3620.090332,3623.948975,298.623901,298.619110,283.345215,283.216187,6.050000,6.065200,10.454600,10.454900,151.638397,152.512604,151.658600,152.518707,188.976395,188.976593,18.000000,18.000000,148.357697,149.220901,276.168793,276.332886,15.408500,4.937600,15.702700,357.826385,335.510712
587.390930,180.750900,3620.118164,3623.985107,298.621185,298.618195,283.343811,283.214905,6.050600,6.064700,10.454800,10.454800,151.771606,152.628006,151.777298,152.640198,188.976303,188.976593,18.000000,18.000000,148.504395,149.382095,276.173889,276.326904,15.408100,4.937400,10.823300,357.836609,335.510193
587.395386,180.749695,3620.117920,3624.035889,298.621796,298.617188,283.342590,283.213715,6.049900,6.064600,10.454800,10.454900,151.712601,152.581497,151.713394,152.575195,188.976501,188.976700,18.000000,18.000000,148.368805,149.230606,276.167297,276.327209,15.407900,4.937300,5.810700,357.802307,335.508514
587.408813,180.744797,3620.124756,3624.085205,298.621002,298.616089,283.341187,283.212402,6.050300,6.064900,10.455000,10.455100,151.805801,152.661407,151.828903,152.684494,188.976700,188.976898,18.000000,18.000000,148.559998,149.440094,276.170898,276.330292,15.407300,4.937100,0.825400,357.795990,335.506104
587.420776,180.746796,3620.127197,3623.987061,298.619385,298.615112,283.339996,283.211090,6.049600,6.064700,10.454900,10.455200,151.814804,152.652695,151.792999,152.626907,188.976807,188.977005,18.000000,18.000000,148.394897,149.292603,276.163300,276.324890,15.406800,4.936900,0.000000,357.810211,335.504791
587.435791,180.742996,3620.153809,3624.058350,298.618286,298.614288,283.338715,283.209991,6.050100,6.064000,10.455200,10.455100,151.737595,152.596497,151.753006,152.620804,188.977707,188.977905,18.000000,18.000000,148.440399,149.301697,276.169403,276.321686,15.406300,4.936700,0.000000,357.807800,335.504089
587.444580,180.740097,3620.157471,3624.101318,298.617889,298.613312,283.337585,283.208893,6.050200,6.064500,10.455400,10.455400,151.835007,152.708298,151.846695,152.721405,188.978195,188.978394,18.000000,18.000000,148.581604,149.438599,276.169312,276.325287,15.405900,4.936500,0.000000,357.781586,335.502411
587.454895,180.741302,3620.151855,3624.060791,298.617615,298.612305,283.336212,283.207397,6.049200,6.064600,10.455200,10.455600,151.816101,152.669098,151.796494,152.636597,188.978699,188.978897,18.000000,18.000000,148.403503,149.300201,276.158112,276.326385,15.405400,4.936400,0.000000,357.774597,335.500305
587.472717,180.738297,3620.157227,3623.977051,298.615692,298.611298,283.334991,283.206085,6.049700,6.064700,10.455500,10.455700,151.813400,152.640396,151.843399,152.672806,188.979797,188.979996,18.000000,18.000000,148.548203,149.458298,276.165405,276.326508,15.404700,4.936200,0.000000,357.793701,335.498810
587.481384,180.739700,3620.181641,3624.059570,298.614288,298.610413,283.333496,283.204712,6.049300,6.063400,10.455500,10.455400,151.832794,152.683899,151.785904,152.647202,188.980499,188.980698,18.000000,18.000000,148.331696,149.200104,276.158600,276.311615,15.404300,4.936000,0.000000,357.794495,335.498505
587.489014,180.733200,3620.193359,3624.109131,298.614288,298.609497,283.332214,283.203400,6.049100,6.063900,10.455500,10.455600,151.725403,152.587906,151.776093,152.635605,188.981995,188.982193,18.000000,18.000000,148.461899,149.336899,276.160187,276.320313,15.403900,4.935800,0.000000,357.763885,335.496887
587.494629,180.730804,3620.181885,3624.038818,298.613190,298.608490,283.330902,283.201904,6.049200,6.063500,10.455500,10.455400,151.913193,152.779404,151.893997,152.764801,188.982605,188.982803,18.000000,18.000000,148.470703,149.341705,276.156891,276.311493,15.403400,4.935600,0.000000,357.761688,335.494812
587.511230,180.729401,3620.204834,3624.072021,298.611389,298.607513,283.329407,283.200409,6.048800,6.063400,10.455600,10.455600,151.792297,152.666199,151.807007,152.678497,188.983597,188.983795,18.000000,18.000000,148.426300,149.294800,276.157196,276.315094,15.402800,4.935400,0.000000,357.786987,335.493713
587.521729,180.726196,3620.222412,3624.130127,298.609894,298.606415,283.328186,283.199188,6.049100,6.063700,10.455700,10.455800,151.937393,152.809998,151.942596,152.814102,188.984299,188.984497,18.000000,18.000000,148.576904,149.450699,276.156708,276.314697,15.402500,4.935300,0.000000,357.767090,335.492889
587.533630,180.728302,3620.221924,3624.130127,298.610199,298.605408,283.326996,283.197998,6.048300,6.062800,10.455700,10.455700,151.847107,152.716904,151.811798,152.682297,188.985306,188.985504,18.000000,18.000000,148.314896,149.187195,276.150299,276.307007,15.402100,4.935100,0.000000,357.746399,335.490692
587.549927,180.721298,3620.220947,3624.107422,298.608612,298.604187,283.325592,283.196686,6.048800,6.063300,10.455900,10.455900,151.882507,152.756195,151.928497,152.802200,188.986694,188.987000,18.000000,18.000000,148.589005,149.459900,276.154785,276.312805,15.401400,4.934900,0.000000,357.753693,335.488708
587.568298,180.723694,3620.230957,3624.071289,298.606598,298.603210,283.324310,283.195313,6.048100,6.062900,10.455900,10.455900,151.922806,152.784195,151.889999,152.749496,188.987701,188.987900,18.000000,18.000000,148.395905,149.280304,276.146790,276.305695,15.400900,4.934700,0.000000,357.762909,335.487305
587.581116,180.719604,3620.250732,3624.112305,298.606293,298.602295,283.323212,283.194214,6.048500,6.062700,10.456100,10.456100,151.844406,152.717896,151.872192,152.748093,188.989395,188.989594,18.000000,18.000000,148.503906,149.369797,276.152008,276.307495,15.400500,4.934500,0.000000,357.758789,335.486389
587.595093,180.719299,3620.254883,3624.180908,298.606110,298.601410,283.321808,283.192902,6.048700,6.063000,10.456300,10.456300,151.940002,152.816696,151.940094,152.817596,188.990601,188.990799,18.000000,18.000000,148.605301,149.470505,276.152893,276.308807,15.400200,4.934300,0.000000,357.723785,335.484589
587.605103,180.722107,3620.252197,3624.183594,298.605591,298.600494,283.320587,283.191498,6.047700,6.062200,10.456200,10.456200,151.882095,152.757004,151.836105,152.708603,188.992096,188.992294,18.000000,18.000000,148.329803,149.197998,276.141815,276.299500,15.399600,4.934200,0.000000,357.726013,335.482697
587.621887,180.716202,3620.267334,3624.124023,298.603210,298.599487,283.319214,283.190186,6.048100,6.062600,10.456400,10.456400,151.823898,152.692795,151.878204,152.747406,188.994202,188.994507,18.000000,18.000000,148.554092,149.426498,276.148499,276.305298,15.399000,4.933900,0.000000,357.742615,335.481995
587.631470,180.716705,3620.204346,3624.241943,298.644012,298.597992,283.317291,283.188385,6.048300,6.062700,10.456700,10.456600,151.953003,152.822403,151.946396,152.816299,188.995499,188.995697,18.000000,18.000000,148.612793,149.481293,276.150391,276.303497,15.397200,4.931200,0.000000,357.720001,335.485992
587.660278,180.719498,3620.082764,3624.207031,298.753296,298.593597,283.313507,283.184387,6.048500,6.061600,10.457200,10.456500,151.856995,152.769608,151.815994,152.749207,188.997101,188.997406,18.000000,18.000000,148.492096,149.309296,276.153107,276.294891,15.385100,4.923800,0.000000,357.561005,335.490387
587.724304,180.718704,3620.063477,3624.171143,298.746887,298.589508,283.309387,283.180695,6.048900,6.062200,10.458100,10.456800,151.789307,152.786896,151.787292,152.813507,188.999298,188.999496,18.000000,18.000000,148.687500,149.489105,276.157196,276.300812,15.373600,4.916000,0.000000,357.435089,335.489288
587.703125,180.723602,3620.011719,3624.135254,298.746399,298.585785,283.307007,283.177002,6.049300,6.062300,10.459500,10.457100,151.692902,152.824402,151.680099,152.813004,189.001404,189.001602,18.000000,18.000000,148.717896,149.509796,276.161285,276.301788,15.362600,4.907900,0.000000,357.315887,335.484406
587.598206,180.728806,3619.905029,3624.110107,298.744812,298.582489,283.309296,283.174011,6.050100,6.061400,10.461600,10.456900,151.672607,152.796494,151.668793,152.786499,189.003693,189.003906,18.000000,18.000000,148.697098,149.429306,276.171509,276.288788,15.351800,4.899700,0.000000,357.192902,335.476898
587.439514,180.733002,3619.711670,3624.066162,298.742004,298.579193,283.319885,283.171387,6.051000,6.061300,10.463800,10.457100,151.656693,152.755203,151.650299,152.771698,189.006104,189.006302,18.000000,18.000000,148.806900,149.449402,276.180115,276.292114,15.341200,4.891500,0.000000,357.072693,335.468201
587.256226,180.738098,3619.470215,3624.020020,298.738007,298.575592,283.334991,283.168915,6.051700,6.061600,10.466100,10.457300,151.630493,152.839294,151.627106,152.833801,189.008301,189.008499,18.000000,18.000000,148.932098,149.544495,276.187286,276.293915,15.330700,4.883200,0.000000,356.958008,335.459198
587.077698,180.746902,3619.242432,3623.979492,298.734192,298.571808,283.347809,283.166290,6.052300,6.061400,10.468300,10.457400,151.313095,152.818298,151.198395,152.811005,189.010895,189.011093,18.000000,18.000000,148.909302,149.482895,276.194214,276.288788,15.320300,4.875000,0.000000,356.837006,335.449799
586.900879,180.753906,3619.052734,3623.927246,298.731506,298.568787,283.357391,283.163605,6.053100,6.060300,10.470300,10.457200,150.722198,152.786697,150.746002,152.787292,189.015701,189.016006,18.000000,18.000000,148.802399,149.287201,276.200806,276.279785,15.307200,4.866200,0.000000,356.714905,335.439606
586.681519,180.755905,3618.907471,3623.927979,298.730408,298.567902,283.363586,283.160797,6.053600,6.060900,10.471900,10.457400,150.820099,152.822296,150.828201,152.839203,189.019302,189.019501,18.000000,18.000000,149.013596,149.462097,276.207092,276.285797,15.296900,4.858000,0.000000,356.596497,335.429688
586.373230,180.764496,3618.784668,3623.884033,298.730591,298.567596,283.368103,283.157990,6.054000,6.060800,10.473300,10.457500,150.799194,152.810303,150.788696,152.802597,189.022095,189.022293,18.000000,18.000000,149.000702,149.433304,276.211395,276.285706,15.286500,4.849700,0.000000,356.475494,335.419891
585.983887,180.772507,3618.678955,3623.840820,298.730286,298.566895,283.371399,283.155304,6.054600,6.059700,10.474700,10.457200,150.711700,152.798004,150.687500,152.805603,189.024902,189.025101,18.000000,18.000000,148.885803,149.252899,276.217590,276.273407,15.276000,4.841500,0.000000,356.361389,335.410004
585.551880,180.775696,3618.581543,3623.795654,298.728302,298.564514,283.373993,283.152588,6.055100,6.060300,10.475800,10.457300,150.727798,152.802597,150.750305,152.818100,189.027496,189.027603,18.000000,18.000000,149.035995,149.356705,276.222992,276.279297,15.265600,4.833200,0.000000,356.245300,335.400085
585.120117,180.781204,3618.490234,3623.772705,298.725006,298.560089,283.376312,283.149994,6.055500,6.060400,10.477000,10.457400,150.750900,152.833893,150.742096,152.827103,189.029297,189.029495,18.000000,18.000000,149.077606,149.384705,276.227295,276.280701,15.255100,4.824900,0.000000,356.125885,335.390015
584.719177,180.787506,3618.396240,3623.700928,298.719299,298.553497,283.378815,283.147797,6.056000,6.059600,10.478300,10.457300,150.713501,152.807404,150.686600,152.808502,189.031097,189.031296,18.000000,18.000000,149.025894,149.301697,276.232513,276.273193,15.244500,4.816600,0.000000,356.011688,335.379913
584.359375,180.797195,3618.296631,3623.664307,298.712006,298.545105,283.381409,283.145813,6.056500,6.059500,10.479500,10.457200,150.627197,152.827606,150.644608,152.825897,189.033005,189.033203,18.000000,18.000000,148.997192,149.203598,276.237793,276.270996,15.234000,4.808200,0.000000,355.890900,335.369385
584.041077,180.792404,3618.197510,3623.608398,298.703094,298.535614,283.383911,283.143890,6.056900,6.059700,10.480700,10.457300,150.707794,152.846298,150.704102,152.849304,189.034393,189.034500,18.000000,18.000000,149.146194,149.334000,276.242188,276.273712,15.223300,4.799800,0.000000,355.773895,335.359100
583.756287,180.797501,3618.093506,3623.565674,298.694000,298.525909,283.386414,283.141815,6.057200,6.059000,10.482000,10.457200,150.542801,152.838196,150.445908,152.851303,189.035706,189.035904,18.000000,18.000000,149.039307,149.187698,276.246002,276.265991,15.212600,4.791300,0.000000,355.652191,335.348297
583.497498,180.798096,3617.995850,3623.512939,298.684814,298.516388,283.388611,283.139587,6.057700,6.059400,10.483200,10.457300,150.274796,152.868500,150.220795,152.872406,189.037704,189.037796,18.000000,18.000000,149.154999,149.269608,276.250793,276.270111,15.201900,4.782900,0.000000,355.532013,335.337585
583.246277,180.802902,3617.901367,3623.471191,298.675995,298.507294,283.390198,283.136810,6.058000,6.059300,10.484500,10.457400,150.004303,152.892105,149.924606,152.899399,189.039993,189.040207,18.000000,18.000000,149.185699,149.284805,276.255005,276.269806,15.191200,4.774500,0.000000,355.410797,335.326508
582.998474,180.808197,3617.811523,3623.418701,298.667908,298.498993,283.391296,283.133698,6.058300,6.058400,10.485700,10.457100,149.616806,152.942596,149.519302,152.957001,189.042999,189.043198,18.000000,18.000000,149.043701,149.089600,276.258392,276.259003,15.180500,4.766100,0.000000,355.288910,335.315491
582.748108,180.808701,3617.725342,3623.399902,298.659088,298.490387,283.391693,283.129791,6.058600,6.058900,10.486900,10.457200,149.352997,152.973099,149.301697,152.976303,189.046402,189.046600,18.000000,18.000000,149.199097,149.216507,276.261414,276.264709,15.169800,4.757200,1.753800,355.161896,335.303589
582.491211,180.813004,3617.647461,3623.380371,298.651611,298.482697,283.391693,283.125793,6.058900,6.058200,10.488000,10.457000,149.071503,152.998993,148.972504,153.012497,189.050003,189.050201,18.000000,18.000000,149.138107,149.134598,276.264496,276.256287,15.159100,4.748800,10.100800,355.037903,335.292389
582.232483,180.816605,3617.571045,3623.357178,298.644196,298.474915,283.391296,283.121796,6.059100,6.058100,10.489100,10.457000,148.688202,153.052902,148.626099,153.059296,189.054199,189.054398,18.000000,18.000000,149.123703,149.071793,276.266907,276.256592,15.148500,4.740400,18.839800,354.914612,335.281097
581.981018,180.818207,3617.502441,3623.320313,298.636108,298.466797,283.390686,283.117615,6.059300,6.057900,10.490100,10.456900,148.456207,153.073105,148.371399,153.082901,189.058594,189.058807,18.000000,18.000000,149.188004,149.124496,276.269501,276.253296,15.137800,4.732100,27.959299,354.794403,335.270111
581.732605,180.822906,3617.431396,3623.285645,298.627899,298.458405,283.390106,283.113403,6.059600,6.057500,10.491200,10.456800,148.082901,153.122101,148.000397,153.132401,189.063400,189.063599,18.000000,18.000000,149.126404,149.018707,276.271790,276.249298,15.127100,4.723700,37.440800,354.675201,335.259003
581.500977,180.824295,3617.362549,3623.246094,298.618896,298.449585,283.389496,283.109314,6.059700,6.057700,10.492300,10.457000,147.810394,153.149704,147.738602,153.155899,189.068604,189.068802,18.000000,18.000000,149.229004,149.110199,276.273804,276.252106,15.116500,4.715300,47.315601,354.558899,335.248108
581.285706,180.829407,3617.292236,3623.221436,298.610199,298.440704,283.388885,283.105286,6.059900,6.057100,10.493400,10.456900,147.488297,153.180801,147.383194,153.194702,189.074097,189.074295,18.000000,18.000000,149.175995,149.038895,276.275787,276.244110,15.105900,4.707000,57.558102,354.436005,335.237000
581.078125,180.833099,3617.221191,3623.202881,298.601288,298.431793,283.388306,283.101410,6.060100,6.056700,10.494500,10.456800,147.056793,153.242203,146.980698,153.251297,189.080200,189.080505,18.000000,18.000000,149.126907,148.937195,276.277588,276.241699,15.095300,4.698600,68.186798,354.314392,335.225800
580.883972,180.833099,3617.145264,3623.164795,298.592590,298.423004,283.387604,283.097198,6.060200,6.056900,10.495500,10.456900,146.806198,153.264694,146.727402,153.272293,189.086594,189.086899,18.000000,18.000000,149.246201,149.050095,276.277588,276.241913,15.084700,4.690300,79.151604,354.195801,335.214813
580.694885,180.837906,3617.076172,3623.130859,298.584198,298.414398,283.386810,283.092987,6.059800,6.055900,10.496400,10.456700,146.369904,153.318298,146.263504,153.333298,189.093399,189.093796,18.000000,18.000000,149.019608,148.809692,276.274902,276.232605,15.074200,4.682000,90.505600,354.076599,335.203705
580.506897,180.835098,3617.007813,3623.110107,298.575409,298.406189,283.385986,283.088593,6.060500,6.056300,10.497600,10.456900,146.117599,153.348694,146.062805,153.352798,189.100494,189.100906,18.000000,18.000000,149.295303,149.055206,276.281891,276.236694,15.063700,4.673700,102.242996,353.955688,335.192688
580.317810,180.841202,3616.944092,3623.073975,298.567596,298.398102,283.385101,283.084198,6.060700,6.055400,10.498700,10.456700,145.760193,153.387497,145.636398,153.404694,189.107803,189.108200,18.000000,18.000000,149.189499,148.908401,276.284393,276.225708,15.053200,4.665400,114.313599,353.838593,335.181885
580.127075,180.845901,3616.869629,3623.055664,298.558990,298.389587,283.384003,283.079193,6.060900,6.055600,10.499900,10.457000,145.327393,153.444702,145.264008,153.449799,189.115906,189.116196,18.000000,18.000000,149.241699,148.921600,276.286407,276.228790,15.042800,4.656600,126.757599,353.710907,335.170288
579.932129,180.850906,3616.803711,3623.024170,298.551208,298.381805,283.383209,283.074585,6.060400,6.054700,10.500600,10.456800,145.007599,153.477097,144.874695,153.494904,189.124100,189.124496,18.000000,18.000000,149.118393,148.786102,276.279785,276.218414,15.032400,4.648400,139.556396,353.592285,335.159485
579.738892,180.849304,3616.735107,3623.003906,298.543091,298.373810,283.381989,283.069794,6.060700,6.055000,10.501600,10.457000,144.564499,153.534607,144.534607,153.535706,189.132904,189.133408,18.000000,18.000000,149.196701,148.858795,276.285309,276.222809,15.022000,4.640200,152.741394,353.472412,335.148499
579.548706,180.852600,3616.676025,3622.981689,298.535309,298.365997,283.380890,283.065094,6.060700,6.054200,10.502400,10.456900,144.363205,153.551605,144.232803,153.569000,189.141495,189.141907,18.000000,18.000000,149.213806,148.847397,276.283600,276.212311,15.011600,4.631900,166.251205,353.359894,335.138092
579.358582,180.854401,3616.607666,3622.947266,298.527313,298.358002,283.379791,283.060394,6.060800,6.054100,10.503400,10.457100,143.853806,153.621002,143.795502,153.626801,189.150604,189.151093,18.000000,18.000000,149.146698,148.751495,276.285797,276.213013,15.001300,4.623700,180.127197,353.242401,335.127502
579.173401,180.857193,3616.544189,3622.922363,298.519012,298.349915,283.378815,283.055603,6.061000,6.053900,10.504300,10.457100,143.653793,153.636200,143.554199,153.647003,189.159698,189.160202,18.000000,18.000000,149.302704,148.891098,276.286804,276.209595,14.991000,4.615500,194.365005,353.127289,335.117004
578.990112,180.862701,3616.480713,3622.911621,298.511200,298.341705,283.377686,283.050812,6.060800,6.053000,10.505100,10.457100,143.149994,153.702896,143.047501,153.717194,189.169205,189.169693,18.000000,18.000000,149.085403,148.637405,276.286194,276.201202,14.980800,4.607300,208.967697,353.009613,335.106598
578.810486,180.863098,3616.411621,3622.884521,298.502991,298.333710,283.376801,283.045990,6.061300,6.053300,10.506100,10.457300,142.910904,153.727493,142.839798,153.733902,189.179001,189.179504,18.000000,18.000000,149.346497,148.878296,276.291199,276.203186,14.970600,4.599200,223.920807,352.889709,335.096008
578.630127,180.871002,3616.346680,3622.862549,298.495300,298.325714,283.375702,283.041107,6.061500,6.052100,10.507000,10.457200,142.479599,153.782501,142.358994,153.799896,189.188904,189.189407,18.000000,18.000000,149.182297,148.657806,276.293091,276.191406,14.960400,4.591000,239.223007,352.776611,335.085785
578.453674,180.872604,3616.283447,3622.818848,298.487000,298.317688,283.374786,283.036194,6.061700,6.052600,10.507800,10.457600,142.131104,153.824402,142.067505,153.829300,189.199005,189.199600,18.000000,18.000000,149.329498,148.782104,276.294586,276.196289,14.950200,4.582800,254.877106,352.665100,335.075592
578.276428,180.879898,3616.218750,3622.827148,298.479095,298.309814,283.373596,283.031097,6.061500,6.052400,10.508400,10.457800,141.809601,153.852402,141.710907,153.862595,189.209305,189.209793,18.000000,18.000000,149.299698,148.752701,276.292114,276.193298,14.940100,4.574700,270.887390,352.548492,335.065399
578.101013,180.882996,3616.159912,3622.808105,298.471405,298.301910,283.372589,283.026001,6.061200,6.050900,10.509100,10.457500,141.320099,153.918198,141.209106,153.936203,189.219803,189.220398,18.000000,18.000000,149.031097,148.454193,276.289886,276.178406,14.930000,4.566600,287.248199,352.435211,335.055389
577.923523,180.879700,3616.091309,3622.783447,298.463287,298.294098,283.371307,283.020813,6.061700,6.051500,10.509700,10.457700,141.093704,153.950104,141.055893,153.951996,189.230301,189.230896,18.000000,18.000000,149.358398,148.747406,276.295013,276.183807,14.919900,4.558400,303.939392,352.319489,335.045288
577.747498,180.885895,3616.029297,3622.762451,298.455292,298.285706,283.370087,283.015198,6.061300,6.050300,10.510300,10.457600,140.729904,153.993607,140.603195,154.011902,189.240601,189.241196,18.000000,18.000000,149.108307,148.466293,276.291412,276.170990,14.909900,4.549800,321.001099,352.199707,335.034912
577.571899,180.884094,3615.964844,3622.762695,298.447296,298.278015,283.368988,283.010010,6.061900,6.050800,10.511000,10.457900,140.425507,154.032501,140.392395,154.033600,189.251099,189.251694,18.000000,18.000000,149.375198,148.711304,276.297089,276.175110,14.899900,4.541700,338.390411,352.086090,335.025085
577.399475,180.891602,3615.902344,3622.732666,298.439606,298.269989,283.367889,283.004791,6.062000,6.049500,10.511800,10.457800,140.108795,154.068497,139.984100,154.087006,189.261398,189.262100,18.000000,18.000000,149.215607,148.500504,276.298798,276.161407,14.889900,4.533700,356.132996,351.972504,335.015503
577.229004,180.892899,3615.837891,3622.697266,298.431305,298.261993,283.366791,282.999603,6.062200,6.049800,10.512400,10.458100,139.717804,154.122406,139.667603,154.126099,189.272095,189.272705,18.000000,18.000000,149.345093,148.598297,276.300598,276.165985,14.880000,4.525600,374.213196,351.863403,335.006012
577.061096,180.897995,3615.777832,3622.697021,298.423492,298.254089,283.365814,282.994293,6.062300,6.049000,10.512900,10.458100,139.447205,154.147903,139.342804,154.162003,189.282700,189.283295,18.000000,18.000000,149.277206,148.505707,276.300598,276.154694,14.870100,4.517500,392.635406,351.750092,334.996613
576.896484,180.899796,3615.713867,3622.684326,298.415802,298.246185,283.364807,282.989014,6.061600,6.048700,10.513200,10.458300,139.005707,154.210403,138.925705,154.219803,189.293594,189.294296,18.000000,18.000000,149.164093,148.374298,276.294403,276.154999,14.860300,4.509500,411.397888,351.639709,334.987213
576.733826,180.897995,3615.653564,3622.648926,298.407806,298.238312,283.363800,282.983704,6.062200,6.048800,10.513800,10.458500,138.803299,154.228897,138.754105,154.233505,189.304199,189.304901,18.000000,18.000000,149.365402,148.572205,276.300201,276.152802,14.850500,4.501500,430.505310,351.528412,334.978210
576.572998,180.903305,3615.593506,3622.647461,298.400085,298.230713,283.362488,282.978210,6.062300,6.047500,10.514400,10.458400,138.472504,154.272293,138.361496,154.289398,189.314697,189.315399,18.000000,18.000000,149.225906,148.372498,276.302185,276.140594,14.840700,4.493400,449.938812,351.417511,334.969086
576.406616,180.903595,3615.528320,3622.650146,298.392212,298.222809,283.361511,282.972900,6.062500,6.047800,10.514800,10.458800,138.142303,154.317902,138.095505,154.321594,189.325302,189.326004,18.000000,18.000000,149.363495,148.481400,276.302795,276.144409,14.830900,4.485400,450.000000,351.307190,334.959900
576.243225,180.908600,3615.468018,3622.620605,298.384613,298.215210,283.360504,282.967499,6.061800,6.047700,10.515000,10.459000,137.877197,154.340698,137.787796,154.349792,189.335800,189.336502,18.000000,18.000000,149.246597,148.384506,276.295898,276.139709,14.821200,4.477400,450.000000,351.199585,334.950806
576.079529,180.909393,3615.409180,3622.582275,298.376801,298.207611,283.359314,282.962006,6.062400,6.046200,10.515600,10.458800,137.508896,154.327393,137.430405,154.333298,189.346497,189.347305,18.000000,18.000000,149.205093,148.282898,276.302612,276.127686,14.811500,4.469400,450.000000,351.092194,334.941711
575.917480,180.908096,3615.353271,3622.601074,298.368805,298.199799,283.358093,282.956696,6.062600,6.046600,10.515900,10.459100,137.282806,154.390305,137.238907,154.412399,189.356995,189.357803,18.000000,18.000000,149.388397,148.432693,276.304596,276.129486,14.801800,4.461500,450.000000,350.980988,334.932190
575.760071,180.912598,3615.289307,3622.562744,298.361511,298.191986,283.356903,282.951111,6.062600,6.045400,10.516300,10.459100,136.990005,154.380798,136.890793,154.353104,189.367401,189.368103,18.000000,18.000000,149.247192,148.245193,276.303711,276.118408,14.792100,4.453500,450.000000,350.870789,334.922791
575.602783,180.912292,3615.224365,3622.547607,298.353607,298.184296,283.355896,282.945587,6.062100,6.045700,10.516500,10.459500,136.668396,154.304199,136.619400,154.307907,189.378098,189.378799,18.000000,18.000000,149.279007,148.280807,276.300293,276.121796,14.782400,4.445600,450.000000,350.761414,334.913086
575.444519,180.913895,3615.167236,3622.540527,298.345612,298.176605,283.354706,282.940094,6.062700,6.045600,10.516900,10.459700,136.489197,154.349197,136.435699,154.354996,189.388596,189.389404,18.000000,18.000000,149.403397,148.392502,276.305695,276.117493,14.772700,4.437600,1350.000122,350.653900,334.904388
575.284973,180.938095,3615.114014,3622.526123,298.339386,298.169098,283.353699,282.934692,6.062800,6.044100,10.517300,10.459600,136.146698,154.275208,136.041794,154.241302,189.399094,189.399902,18.000000,18.000000,149.221695,148.138702,276.307098,276.103912,14.763500,4.429800,1350.000122,350.545990,334.908997
575.130981,180.929001,3615.055176,3622.527100,298.332489,298.161713,283.352814,282.929413,6.062900,6.044500,10.517500,10.460000,135.877899,154.253296,135.846207,154.272507,189.410004,189.410797,18.000000,18.000000,149.383194,148.276703,276.305298,276.107910,14.754900,4.421900,1350.000122,350.449005,334.910400
574.971497,180.933701,3615.006104,3622.520264,298.325897,298.154510,283.351990,282.924103,6.062100,6.043400,10.517500,10.459900,135.615295,154.192200,135.517502,154.149399,189.420700,189.421494,18.000000,18.000000,149.149704,148.043594,276.300598,276.095490,14.746400,4.413900,1350.000122,350.353088,334.910492
574.818481,180.929398,3614.950195,3622.524658,298.318512,298.147186,283.351013,282.918793,6.062800,6.043600,10.517800,10.460200,135.382904,154.179794,135.369904,154.216095,189.431396,189.432297,18.000000,18.000000,149.411896,148.266205,276.307404,276.098907,14.738100,4.405900,1350.000122,350.258392,334.909485
574.671082,180.934601,3614.899658,3622.510986,298.311493,298.139801,283.350006,282.913513,6.062900,6.042900,10.518100,10.460200,135.214203,154.216202,135.128693,154.186295,189.441605,189.442398,18.000000,18.000000,149.318802,148.141495,276.305695,276.087891,14.729800,4.397900,1350.000122,350.166199,334.908386
574.530579,180.935394,3614.848389,3622.483887,298.303986,298.132599,283.348999,282.908112,6.062200,6.042400,10.518100,10.460500,134.840195,154.044403,134.784103,154.029205,189.452301,189.453094,18.000000,18.000000,149.214493,148.021805,276.302612,276.087585,14.721400,4.390000,1350.000122,350.077789,334.907288
574.397217,180.933304,3614.795898,3622.508057,298.296692,298.125397,283.348114,282.902893,6.062900,6.042700,10.518400,10.460800,134.739700,154.115997,134.704102,154.122299,189.462708,189.463501,18.000000,18.000000,149.453598,148.246796,276.308289,276.088898,14.713200,4.382000,1350.000122,349.979309,334.905701
574.268494,180.939301,3614.739014,3622.478516,298.289612,298.118103,283.347107,282.897614,6.062600,6.041700,10.518500,10.460800,134.513702,154.061493,134.417404,154.013702,189.472900,189.473801,18.000000,18.000000,149.255203,148.023499,276.303101,276.074493,14.704900,4.374100,1350.000122,349.890411,334.904205
574.143799,180.938095,3614.691895,3622.488037,298.282288,298.110992,283.346100,282.892487,6.062500,6.041200,10.518600,10.461100,134.121597,153.860504,134.088196,153.867798,189.483704,189.484604,18.000000,18.000000,149.244598,147.972900,276.305908,276.074585,14.696500,4.366200,1350.000122,349.798889,334.902710
574.020813,180.936707,3614.642578,3622.467041,298.275208,298.104004,283.344788,282.887085,6.063000,6.041000,10.518700,10.461100,134.087997,153.982605,134.034195,153.974594,189.494095,189.494904,18.000000,18.000000,149.405396,148.108307,276.308807,276.066895,14.688300,4.358300,1350.000122,349.704315,334.901215
573.895386,180.940506,3614.583252,3622.462402,298.268005,298.096710,283.343597,282.881500,6.062400,6.040400,10.518700,10.461400,133.702606,153.812195,133.660507,153.796204,189.506897,189.507797,18.000000,18.000000,149.229706,147.893997,276.302795,276.064209,14.677900,4.349900,1350.000122,349.604187,334.899414
573.772583,180.938293,3614.532959,3622.466309,298.261200,298.089996,283.342499,282.876312,6.062900,6.040600,10.518800,10.461700,133.608902,153.835297,133.582001,153.839005,189.516998,189.517899,18.000000,18.000000,149.436798,148.108002,276.308014,276.066589,14.669600,4.342000,1350.000122,349.509613,334.897308
573.645203,180.943497,3614.485596,3622.453857,298.254791,298.083313,283.341309,282.871307,6.063000,6.039100,10.519000,10.461700,133.382401,153.760101,133.292099,153.713196,189.526993,189.527802,18.000000,18.000000,149.316299,147.944199,276.308899,276.051392,14.661300,4.334200,1350.000122,349.420807,334.895813
573.516907,180.943298,3614.435059,3622.451172,298.247986,298.076599,283.339996,282.866211,6.062300,6.039500,10.518800,10.462000,133.098007,153.602707,133.082596,153.606598,189.537399,189.538300,18.000000,18.000000,149.229599,147.833603,276.301392,276.053986,14.653000,4.326300,1350.000122,349.323914,334.894012
573.392212,180.940399,3614.386475,3622.448730,298.240814,298.069885,283.338806,282.861115,6.062900,6.038600,10.518900,10.462000,133.035904,153.652206,132.979202,153.632401,189.547302,189.548096,18.000000,18.000000,149.367401,147.960495,276.307312,276.045013,14.644700,4.318500,1350.000122,349.235199,334.892303
573.267822,180.942307,3614.338623,3622.432617,298.233887,298.063202,283.337494,282.855988,6.063100,6.038600,10.519000,10.462300,132.807907,153.559998,132.782806,153.559906,189.557098,189.557907,18.000000,18.000000,149.361801,147.899796,276.309906,276.044006,14.636400,4.310700,1350.000122,349.142487,334.890198
573.145081,180.943695,3614.283691,3622.428467,298.227509,298.056488,283.336212,282.851105,6.062300,6.038600,10.518700,10.462700,132.679901,153.511597,132.622604,153.465500,189.566605,189.567505,18.000000,18.000000,149.351196,147.899200,276.301605,276.045013,14.628100,4.302900,1350.000122,349.046692,334.888092
573.018372,180.945801,3614.239746,3622.416260,298.221191,298.049896,283.334991,282.846191,6.062700,6.037300,10.518800,10.462600,132.449600,153.366302,132.404495,153.355698,189.576508,189.577301,18.000000,18.000000,149.229004,147.771606,276.304993,276.031097,14.619800,4.295200,1350.000122,348.954895,334.886200
572.889282,180.942993,3614.184814,3622.392822,298.214294,298.043304,283.333588,282.841309,6.062900,6.037600,10.518800,10.462900,132.335495,153.360703,132.324493,153.369293,189.586105,189.586899,18.000000,18.000000,149.391006,147.878494,276.307800,276.033813,14.611500,4.287400,1350.000122,348.862396,334.884186
572.760986,180.944901,3614.137451,3622.393555,298.207794,298.036713,283.332306,282.836395,6.062800,6.036800,10.518700,10.463000,132.219803,153.330704,132.156296,153.292297,189.595200,189.596100,18.000000,18.000000,149.387299,147.857300,276.307587,276.026306,14.603200,4.279700,1350.000122,348.767487,334.881897
572.638184,180.946594,3614.087646,3622.380859,298.201385,298.030090,283.330811,282.831696,6.062100,6.036600,10.518400,10.463200,131.945297,153.131104,131.919907,153.114594,189.604706,189.605499,18.000000,18.000000,149.171005,147.627594,276.299011,276.022614,14.594900,4.271900,1350.000122,348.678009,334.879913
572.509094,180.941895,3614.039795,3622.363770,298.194305,298.023407,283.329498,282.826996,6.062700,6.036400,10.518400,10.463300,131.947693,153.185699,131.925598,153.182800,189.613693,189.614594,18.000000,18.000000,149.420395,147.870804,276.305786,276.021301,14.586600,4.264200,1350.000122,348.583588,334.877594
572.381714,180.944702,3613.989502,3622.358643,298.187988,298.016815,283.327911,282.822296,6.062600,6.035700,10.518300,10.463400,131.753601,153.080399,131.706100,153.046799,189.622604,189.623398,18.000000,18.000000,149.297699,147.699203,276.304688,276.012695,14.578300,4.256500,1350.000122,348.489502,334.875214
572.248779,180.943100,3613.940918,3622.336182,298.180786,298.009888,283.326508,282.817413,6.062000,6.036000,10.518000,10.463800,131.632599,152.981995,131.614304,152.968597,189.631393,189.632202,18.000000,18.000000,149.310699,147.734894,276.299011,276.016388,14.570000,4.248400,1350.000122,348.392914,334.872894
572.116089,180.942795,3613.894775,3622.319336,298.174408,298.003387,283.325012,282.812805,6.062500,6.034900,10.518000,10.463700,131.538300,152.938797,131.487396,152.909500,189.639999,189.640900,18.000000,18.000000,149.292999,147.685699,276.303314,276.003693,14.561600,4.240700,1350.000122,348.301697,334.870514
571.987000,180.942001,3613.846680,3622.319580,298.167786,297.996796,283.323395,282.808197,6.062600,6.035000,10.517900,10.464000,131.384903,152.852798,131.380798,152.856598,189.648499,189.649399,18.000000,18.000000,149.374496,147.723404,276.304688,276.006287,14.553300,4.233100,1350.000122,348.207214,334.867889
571.855530,180.942505,3613.800293,3622.297119,298.160889,297.990112,283.321808,282.803497,6.062500,6.034500,10.517700,10.464200,131.323105,152.827194,131.276505,152.792099,189.656693,189.657593,18.000000,18.000000,149.358795,147.697098,276.302612,275.999390,14.545000,4.225400,1350.000122,348.115692,334.865509
571.728210,180.944000,3613.756104,3622.289551,298.154510,297.983307,283.320099,282.799103,6.061600,6.034100,10.517300,10.464300,131.085907,152.617401,131.059998,152.590302,189.665207,189.666107,18.000000,18.000000,149.145004,147.482498,276.294495,275.996185,14.536600,4.217800,1350.000122,348.024994,334.863190
571.598572,180.937500,3613.710938,3622.260010,298.147308,297.976898,283.318512,282.794586,6.062300,6.034100,10.517200,10.464400,131.128601,152.667801,131.126602,152.673096,189.673294,189.674194,18.000000,18.000000,149.411407,147.739700,276.301208,275.994690,14.528300,4.210200,1350.000122,347.932892,334.860809
571.467590,180.939697,3613.662354,3622.250732,298.141205,297.970215,283.316711,282.790100,6.062200,6.033200,10.517100,10.464500,130.990494,152.576904,130.947098,152.540604,189.681000,189.681793,18.000000,18.000000,149.283203,147.563797,276.299896,275.986603,14.520000,4.202600,1350.000122,347.838593,334.858307
571.338074,180.937805,3613.618408,3622.256592,298.134491,297.963593,283.315002,282.785706,6.061400,6.033500,10.516600,10.464800,130.876694,152.452301,130.863998,152.431702,189.688797,189.689606,18.000000,18.000000,149.244598,147.549103,276.291687,275.989899,14.511700,4.195000,1350.000122,347.742493,334.855408
571.205322,180.935303,3613.572510,3622.227539,298.127899,297.957001,283.313202,282.781311,6.061900,6.033100,10.516500,10.464900,130.867798,152.430206,130.854004,152.422302,189.696198,189.697006,18.000000,18.000000,149.351807,147.654999,276.296814,275.983887,14.503300,4.187400,1350.000122,347.649109,334.852600
571.069702,180.936203,3613.525635,3622.210205,298.121399,297.950287,283.311310,282.777008,6.062000,6.032200,10.516500,10.464900,130.714905,152.318405,130.685593,152.294907,189.703598,189.704407,18.000000,18.000000,149.253693,147.497299,276.298187,275.976410,14.494900,4.179900,1350.000122,347.557892,334.849701
570.943176,180.932999,3613.484375,3622.178955,298.114197,297.943512,283.309387,282.772614,6.061500,6.032500,10.516000,10.465200,130.692398,152.295502,130.676407,152.271301,189.710693,189.711502,18.000000,18.000000,149.332596,147.571396,276.291809,275.977600,14.486600,4.172300,1350.000122,347.468689,334.847107
570.814270,180.933502,3613.443604,3622.167480,298.107697,297.936798,283.307404,282.768311,6.061000,6.031600,10.515700,10.465100,130.527206,152.103195,130.507401,152.082794,189.718002,189.718796,18.000000,18.000000,149.121201,147.376099,276.288788,275.969391,14.478200,4.164800,1350.000122,347.377197,334.844604
570.686584,180.900894,3613.395264,3622.151611,298.100403,297.929688,283.305206,282.763702,6.061300,6.032000,10.515400,10.465400,130.597504,152.160599,130.604599,152.158997,189.724701,189.725601,18.000000,18.000000,149.377502,147.612793,276.289612,275.972504,14.469800,4.156800,1350.000122,347.273590,334.841400
570.555786,180.901703,3613.351074,3622.146973,298.094604,297.923096,283.303192,282.759491,6.060700,6.030900,10.515100,10.465300,130.456696,151.996307,130.413696,151.953796,189.731293,189.732101,18.000000,18.000000,149.103500,147.339600,276.284790,275.960999,14.461500,4.149300,1350.000122,347.177002,334.837799
570.424622,180.895096,3613.306641,3622.104004,298.087189,297.916412,283.301086,282.755188,6.061300,6.031300,10.515000,10.465600,130.473007,152.003693,130.494507,152.019302,189.737793,189.738602,18.000000,18.000000,149.382202,147.588303,276.290588,275.965210,14.453100,4.141800,1350.000122,347.088196,334.834991
570.291321,180.897705,3613.270264,3622.107422,298.080688,297.909698,283.299011,282.751007,6.061400,6.030300,10.514900,10.465600,130.417603,151.945694,130.370697,151.903107,189.743805,189.744598,18.000000,18.000000,149.275406,147.448700,276.291412,275.954407,14.444700,4.134300,1350.000122,346.996796,334.832306
