热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
570.161804,180.895203,3613.221436,3622.091064,298.074188,297.903015,283.296814,282.746796,6.061300,6.030500,10.514600,10.465900,130.306000,151.829803,130.313293,151.826904,189.750107,189.750900,18.000000,18.000000,149.327103,147.472595,276.290314,275.957001,14.436300,4.126900,1350.000122,346.897186,334.828705
570.035278,180.894608,3613.178711,3622.047363,298.067413,297.896301,283.294403,282.742615,6.059800,6.030600,10.513900,10.466200,130.262802,151.712402,130.234802,151.656998,189.756302,189.757095,18.000000,18.000000,149.146301,147.347595,276.274292,275.958099,14.427900,4.119400,1350.000122,346.807404,334.825500
569.907227,180.888702,3613.148682,3622.052246,298.060608,297.889496,283.291901,282.738312,6.060500,6.029500,10.513800,10.465900,130.236893,151.624298,130.236694,151.627396,189.762405,189.763199,18.000000,18.000000,149.192398,147.391403,276.282013,275.945313,14.419500,4.112000,1350.000122,346.715912,334.822906
569.781677,180.884995,3613.104736,3622.038086,298.053894,297.882690,283.289398,282.734100,6.059800,6.029500,10.513200,10.466100,130.191696,151.563004,130.191406,151.542999,189.768204,189.768997,18.000000,18.000000,149.146606,147.311401,276.273285,275.946808,14.411000,4.104500,1350.000122,346.619812,334.819397
569.651184,180.879807,3613.066895,3622.002686,298.047211,297.876007,283.286896,282.729889,6.060000,6.029300,10.513000,10.466100,130.240005,151.546402,130.251999,151.551102,189.773605,189.774399,18.000000,18.000000,149.264801,147.443893,276.277008,275.943512,14.402600,4.097100,1350.000122,346.526398,334.816010
569.523682,180.879196,3613.032471,3622.000244,298.040314,297.869202,283.284302,282.725586,6.060200,6.028500,10.512900,10.466100,130.187698,151.481705,130.166901,151.457108,189.778702,189.779495,18.000000,18.000000,149.196198,147.325897,276.278595,275.935486,14.394200,4.089700,1350.000122,346.436493,334.812988
569.395630,180.875107,3612.990723,3621.974609,298.033600,297.862305,283.281708,282.721588,6.059100,6.028800,10.512300,10.466400,130.173096,151.412796,130.161499,151.375504,189.783707,189.784500,18.000000,18.000000,149.166702,147.310898,276.266388,275.938995,14.385700,4.082300,1350.000122,346.339508,334.809509
569.268921,180.870407,3612.951416,3621.949463,298.026611,297.855408,283.279205,282.717407,6.059400,6.028600,10.512100,10.466500,130.160400,151.309402,130.178604,151.317703,189.788803,189.789597,18.000000,18.000000,149.210800,147.385895,276.270111,275.934998,14.377300,4.075000,1350.000122,346.244904,334.805908
569.143311,180.867294,3612.916016,3621.941650,298.019989,297.848602,283.276398,282.713287,6.059500,6.027500,10.512000,10.466300,130.129196,151.262299,130.105392,151.234604,189.793594,189.794403,18.000000,18.000000,149.142899,147.257904,276.271606,275.924500,14.368800,4.067600,1350.000122,346.152802,334.802490
569.021729,180.862396,3612.875732,3621.916260,298.012512,297.841309,283.273407,282.708893,6.058800,6.027900,10.511300,10.466600,130.139008,151.223801,130.141098,151.201294,189.798401,189.799103,18.000000,18.000000,149.161804,147.281296,276.260101,275.926910,14.360300,4.059800,1350.000122,346.053497,334.798706
568.895996,180.858505,3612.839355,3621.885254,298.005890,297.834503,283.270599,282.704803,6.058500,6.027000,10.511100,10.466500,130.067001,151.068298,130.064407,151.055801,189.803101,189.803894,18.000000,18.000000,149.057999,147.190796,276.262085,275.918488,14.351900,4.052400,1350.000122,345.957489,334.795013
568.773987,180.851303,3612.804932,3621.860107,297.998810,297.827698,283.267487,282.700500,6.058600,6.027200,10.510700,10.466700,130.156906,151.106903,130.176407,151.105606,189.807404,189.808197,18.000000,18.000000,149.217697,147.333298,276.258209,275.921814,14.343400,4.045100,1350.000122,345.865112,334.791595
568.647827,180.849503,3612.775391,3621.853027,297.992096,297.820801,283.264496,282.696411,6.057800,6.027300,10.510300,10.467000,130.147400,150.998505,130.143799,150.970398,189.811493,189.812302,18.000000,18.000000,149.126801,147.283600,276.253815,275.922485,14.334900,4.037800,1350.000122,345.770996,334.787689
568.523315,180.845505,3612.739258,3621.825195,297.985199,297.813904,283.261505,282.692291,6.058200,6.026400,10.510200,10.466700,130.184601,150.961502,130.168793,150.941299,189.815598,189.816299,18.000000,18.000000,149.126907,147.259003,276.256897,275.908295,14.326400,4.030500,1350.000122,345.675690,334.783997
568.401917,180.841293,3612.701660,3621.800537,297.978302,297.806885,283.258209,282.688110,6.057900,6.025800,10.509800,10.466800,130.069000,150.836700,130.072693,150.822296,189.819794,189.820496,18.000000,18.000000,149.070404,147.149002,276.251190,275.908813,14.317800,4.023200,1350.000122,345.584198,334.780609
568.279907,180.833801,3612.671143,3621.780518,297.971497,297.799896,283.255096,282.683807,6.057000,6.026000,10.509300,10.466900,130.138199,150.801605,130.142899,150.784302,189.823807,189.824493,18.000000,18.000000,149.058594,147.185806,276.244995,275.904907,14.309300,4.015900,1350.000122,345.487091,334.776611
568.158325,180.827805,3612.635986,3621.777344,297.964386,297.792999,283.251801,282.679688,6.057300,6.025100,10.509000,10.466800,130.141998,150.751205,130.148193,150.743698,189.827499,189.828293,18.000000,18.000000,149.072906,147.164505,276.246307,275.899597,14.300800,4.008600,1350.000122,345.391113,334.772491
568.037720,180.822205,3612.605469,3621.745605,297.957611,297.786011,283.248413,282.675507,6.056500,6.025400,10.508500,10.467000,130.197205,150.719894,130.205597,150.701096,189.830994,189.831802,18.000000,18.000000,149.080307,147.196396,276.238007,275.902588,14.292300,4.001300,1350.000122,345.299713,334.768890
567.915771,180.818100,3612.579346,3621.731201,297.950409,297.779114,283.244995,282.671295,6.056600,6.025200,10.508400,10.467000,130.240601,150.660797,130.253601,150.658401,189.834305,189.835098,18.000000,18.000000,149.110107,147.237595,276.240112,275.895203,14.283700,3.994100,1350.000122,345.203003,334.765106
567.798706,180.814606,3612.547363,3621.711670,297.943909,297.772003,283.241608,282.667206,6.056700,6.024000,10.508200,10.466900,130.187500,150.574997,130.174896,150.553299,189.837708,189.838394,18.000000,18.000000,149.029007,147.096893,276.240814,275.888214,14.275200,3.986900,1350.000122,345.106995,334.760712
567.680298,180.807800,3612.518066,3621.699219,297.936310,297.764893,283.238007,282.662903,6.055700,6.024400,10.507500,10.467100,130.248596,150.554306,130.254105,150.529907,189.840897,189.841705,18.000000,18.000000,149.016098,147.112793,276.226807,275.888092,14.266600,3.979600,1350.000122,345.015686,334.757111
567.566284,180.800797,3612.482666,3621.675781,297.929688,297.757813,283.234406,282.658600,6.055700,6.023500,10.507300,10.467000,130.202606,150.418304,130.218994,150.420395,189.844299,189.845001,18.000000,18.000000,148.977798,147.073196,276.230713,275.881897,14.258000,3.972400,1350.000122,344.914398,334.752289
567.451477,180.792801,3612.452393,3621.636230,297.922394,297.750702,283.230713,282.654297,6.055800,6.023900,10.507000,10.467200,130.349594,150.489502,130.372696,150.490707,189.847107,189.847900,18.000000,18.000000,149.158295,147.243607,276.228394,275.885193,14.249400,3.965200,1350.000122,344.822296,334.748413
567.337830,180.791901,3612.431885,3621.623047,297.915497,297.743713,283.226898,282.649994,6.054500,6.023000,10.506500,10.467100,130.337799,150.374207,130.298706,150.314102,189.849792,189.850494,18.000000,18.000000,148.852997,146.967896,276.216095,275.872986,14.240700,3.958000,1350.000122,344.729492,334.744385
567.224792,180.781601,3612.398682,3621.612305,297.908112,297.736603,283.223114,282.645905,6.054900,6.022900,10.506300,10.467200,130.296097,150.265198,130.352905,150.301300,189.852905,189.853607,18.000000,18.000000,149.049698,147.137894,276.221191,275.875488,14.232100,3.950800,1350.000122,344.632813,334.740204
567.109314,180.776703,3612.369141,3621.574463,297.901398,297.729492,283.219208,282.641510,6.054000,6.023000,10.505800,10.467300,130.453705,150.322693,130.445297,150.281998,189.855392,189.856201,18.000000,18.000000,148.992706,147.111893,276.209412,275.874908,14.223500,3.943700,1350.000122,344.535309,334.735687
566.994812,180.771194,3612.346924,3621.550537,297.894501,297.722412,283.215088,282.636993,6.054000,6.021800,10.505600,10.467100,130.411697,150.185898,130.408401,150.174301,189.858002,189.858795,18.000000,18.000000,148.894897,147.003799,276.211914,275.861389,14.214800,3.936500,1350.000122,344.440094,334.731415
566.881897,180.763000,3612.321533,3621.538086,297.887085,297.715302,283.211090,282.632813,6.054100,6.022000,10.505500,10.467300,130.460907,150.183197,130.498398,150.200500,189.860703,189.861404,18.000000,18.000000,149.076096,147.151794,276.212891,275.865387,14.206200,3.929400,1350.000122,344.344513,334.726990
566.774414,180.760300,3612.291260,3621.528809,297.880310,297.708099,283.207001,282.628387,6.053000,6.021400,10.504900,10.467200,130.541199,150.178497,130.509094,150.121094,189.862793,189.863495,18.000000,18.000000,148.860107,146.955093,276.197510,275.855896,14.197500,3.922200,1350.000122,344.247101,334.722504
566.664124,180.751099,3612.282471,3621.516846,297.876190,297.700806,283.202911,282.623810,6.053600,6.021100,10.505100,10.467200,130.443604,150.006500,130.504593,150.060593,189.865494,189.866196,18.000000,18.000000,149.018097,147.095901,276.207306,275.856293,14.188900,3.915100,1350.000122,344.138489,334.715088
566.555298,180.746201,3612.257568,3621.465088,297.864594,297.693512,283.197601,282.619385,6.052500,6.020800,10.504500,10.467200,130.607803,150.118698,130.575699,150.066498,189.867599,189.868301,18.000000,18.000000,148.899704,146.986099,276.191895,275.849304,14.180100,3.908000,1350.000122,344.056885,334.713715
566.446594,180.738602,3612.243408,3621.472900,297.858307,297.686188,283.192596,282.614899,6.052200,6.020300,10.504200,10.467300,130.478897,149.910202,130.512207,149.922806,189.870102,189.870804,18.000000,18.000000,148.873306,146.970505,276.193909,275.848602,14.171400,3.900900,1350.000122,343.957886,334.708710
566.340515,180.730499,3612.218262,3621.440186,297.851013,297.678986,283.188385,282.610413,6.051900,6.020100,10.503700,10.467200,130.692307,150.028198,130.694794,150.006607,189.872101,189.872803,18.000000,18.000000,148.928894,147.025497,276.185608,275.841309,14.162700,3.893800,1350.000122,343.864105,334.704712
566.234802,180.725098,3612.178223,3621.415527,297.843689,297.671600,283.185394,282.605804,6.051200,6.019500,10.503300,10.467200,130.607498,149.843307,130.627701,149.835495,189.874298,189.875000,18.000000,18.000000,148.803604,146.906693,276.183014,275.839905,14.153900,3.886700,1350.000122,343.766113,334.700012
566.130798,180.715393,3612.141846,3621.407959,297.836090,297.664001,283.181702,282.601288,6.051300,6.019600,10.502900,10.467200,130.779999,149.949295,130.780502,149.948593,189.876099,189.876801,18.000000,18.000000,148.964096,147.067398,276.178894,275.835999,14.145200,3.879700,1350.000122,343.669495,334.695190
565.942017,180.711899,3612.118652,3621.390137,297.828400,297.655914,283.176788,282.596497,6.050400,6.018800,10.502500,10.467200,130.755295,149.758499,130.785004,149.760498,189.878403,189.879105,18.000000,18.000000,148.725204,146.836197,276.171600,275.829987,14.134300,3.872200,1350.000122,343.565704,334.690186
565.849915,180.700302,3612.095703,3621.392334,297.820892,297.648712,283.172211,282.591888,6.050600,6.019100,10.502400,10.467400,130.801605,149.870804,130.800995,149.871902,189.880203,189.880905,18.000000,18.000000,149.004700,147.114807,276.174713,275.833405,14.125500,3.865100,1350.000122,343.467102,334.684906
565.749084,180.699097,3612.072021,3621.340332,297.813995,297.641693,283.167511,282.587311,6.049200,6.017800,10.501900,10.467200,130.818405,149.758698,130.830399,149.684692,189.882004,189.882706,18.000000,18.000000,148.742599,146.867798,276.160004,275.820801,14.116700,3.858100,1350.000122,343.372314,334.681000
565.639282,180.688904,3612.055908,3621.331787,297.806885,297.634613,283.162811,282.582611,6.049500,6.018000,10.501700,10.467300,130.843307,149.643097,130.837296,149.705002,189.884293,189.884903,18.000000,18.000000,148.781006,146.899002,276.162506,275.821411,14.107900,3.851100,1350.000122,343.273285,334.675995
565.532471,180.680206,3612.038818,3621.314941,297.799591,297.627502,283.157990,282.577911,6.049300,6.018100,10.501500,10.467400,130.827896,149.788193,130.829895,149.770096,189.886002,189.886703,18.000000,18.000000,148.998306,147.116592,276.161285,275.823212,14.099100,3.844100,1350.000122,343.178192,334.671814
565.427002,180.679504,3612.020508,3621.292236,297.792908,297.620209,283.152893,282.573090,6.047700,6.016500,10.501000,10.467100,130.861893,149.580597,130.873901,149.512604,189.888000,189.888702,18.000000,18.000000,148.568405,146.714996,276.143188,275.805908,14.090200,3.837100,1350.000122,343.079895,334.667114
565.328186,180.666199,3611.993652,3621.279297,297.785492,297.613007,283.148102,282.568390,6.048300,6.017100,10.500900,10.467200,130.869995,149.596497,130.862396,149.669495,189.890198,189.890900,18.000000,18.000000,148.838501,146.964493,276.149994,275.811188,14.081400,3.830200,1350.000122,342.977509,334.661407
565.227417,180.660599,3611.978271,3621.259033,297.778198,297.605286,283.143097,282.563507,6.046900,6.016100,10.500300,10.467100,130.870605,149.649094,130.881607,149.583496,189.891998,189.892700,18.000000,18.000000,148.741806,146.889496,276.135712,275.802185,14.072500,3.823200,1350.000122,342.883209,334.656891
565.134583,180.653000,3611.960449,3621.233887,297.770203,297.597687,283.138000,282.558594,6.047200,6.016000,10.500200,10.467100,130.895798,149.518402,130.890793,149.567093,189.893997,189.894608,18.000000,18.000000,148.697403,146.835800,276.138000,275.798889,14.063600,3.816200,1350.000122,342.787903,334.652893
565.040771,180.644608,3611.943848,3621.216309,297.762512,297.590088,283.132996,282.553894,6.046600,6.015700,10.499900,10.467100,130.883301,149.649796,130.889008,149.616592,189.895798,189.896393,18.000000,18.000000,148.859894,146.997803,276.131989,275.797302,14.054700,3.809300,1350.000122,342.688385,334.648010
564.950012,180.641602,3611.928955,3621.209229,297.755402,297.582489,283.127899,282.549011,6.045800,6.014800,10.499600,10.467000,130.920303,149.439102,130.923904,149.434006,189.897797,189.898499,18.000000,18.000000,148.536697,146.691406,276.121704,275.786713,14.045800,3.802400,1350.000122,342.588104,334.642609
564.860718,180.628494,3611.906006,3621.186279,297.747101,297.574799,283.122589,282.544189,6.045800,6.014900,10.499400,10.467100,130.910400,149.580093,130.910400,149.588501,189.899796,189.900497,18.000000,18.000000,148.847900,146.995193,276.123505,275.788391,14.036800,3.795500,1350.000122,342.488007,334.635590
564.770203,180.625595,3611.885742,3621.155518,297.739685,297.566711,283.117004,282.538788,6.044600,6.013900,10.498900,10.466900,130.936707,149.432297,130.943695,149.402206,189.901794,189.902496,18.000000,18.000000,148.538605,146.697800,276.110413,275.778107,14.027800,3.788200,1350.000122,342.383209,334.626587
564.682495,180.613007,3611.874268,3621.153076,297.731506,297.559204,283.111786,282.533813,6.045000,6.014200,10.498900,10.467100,130.936401,149.514893,130.933395,149.542892,189.903900,189.904495,18.000000,18.000000,148.833298,146.993896,276.114288,275.779694,14.018800,3.781300,1350.000122,342.283508,334.618591
564.593689,180.610992,3611.855469,3621.126709,297.724304,297.551605,283.106415,282.528687,6.045000,6.013000,10.498900,10.466900,130.936600,149.490204,130.938797,149.460907,189.905807,189.906494,18.000000,18.000000,148.722107,146.841293,276.114288,275.767303,14.009900,3.774400,1350.000122,342.184387,334.610413
564.504578,180.605698,3611.835693,3621.101074,297.716187,297.544006,283.101105,282.523712,6.043100,6.013400,10.498200,10.467200,130.952698,149.402603,130.965195,149.360107,189.908096,189.908707,18.000000,18.000000,148.593704,146.744400,276.091705,275.771606,14.000900,3.767600,1350.000122,342.088593,334.603485
564.420715,180.597397,3611.820557,3621.083252,297.706604,297.536102,283.095490,282.518402,6.043300,6.012500,10.498000,10.467000,130.987198,149.321106,130.984100,149.352295,189.910507,189.911102,18.000000,18.000000,148.616699,146.817398,276.095703,275.761414,13.991000,3.760800,1350.000122,341.981812,334.590515
564.336426,180.588699,3611.796631,3621.080078,297.699005,297.528107,283.089691,282.512909,6.042400,6.012100,10.497600,10.466900,130.981705,149.369705,130.987900,149.344803,189.912598,189.913300,18.000000,18.000000,148.585205,146.750305,276.084412,275.757996,13.981000,3.754000,1350.000122,341.873108,334.576385
564.251099,180.580505,3611.779053,3621.058350,297.691193,297.520294,283.083893,282.507385,6.042100,6.011900,10.497300,10.466900,131.003296,149.332504,131.002594,149.353699,189.914703,189.915298,18.000000,18.000000,148.629501,146.831604,276.082886,275.754608,13.971000,3.747200,1350.000122,341.765594,334.561798
564.156006,180.573807,3611.753174,3621.026367,297.683502,297.512390,283.078186,282.502014,6.041600,6.011000,10.497100,10.466800,131.002396,149.360504,131.007202,149.334702,189.916702,189.917297,18.000000,18.000000,148.571198,146.745102,276.075714,275.745911,13.961000,3.740400,1350.000122,341.662201,334.548615
564.055115,180.566498,3611.739990,3621.019287,297.675201,297.504486,283.072510,282.496613,6.040900,6.011200,10.496700,10.466900,131.023895,149.296402,131.025406,149.311996,189.918793,189.919495,18.000000,18.000000,148.589493,146.795593,276.069702,275.747986,13.951100,3.733600,1350.000122,341.558502,334.534912
563.956787,180.558701,3611.719971,3621.020996,297.667694,297.496613,283.066711,282.491302,6.040600,6.010400,10.496600,10.466800,131.023499,149.360596,131.026794,149.339706,189.920898,189.921494,18.000000,18.000000,148.614395,146.820999,276.065704,275.737701,13.941200,3.726800,1350.000122,341.450592,334.520508
563.858582,180.553894,3611.694580,3620.981201,297.659790,297.488495,283.060913,282.485992,6.039700,6.009800,10.496200,10.466800,131.049698,149.212204,131.053406,149.212997,189.923096,189.923798,18.000000,18.000000,148.444794,146.646393,276.057007,275.733795,13.931400,3.720100,1350.000122,341.343903,334.506287
563.760620,180.542404,3611.683838,3620.940918,297.651398,297.480499,283.055115,282.480499,6.039900,6.010100,10.496200,10.466900,131.046005,149.335800,131.044693,149.350601,189.925293,189.925903,18.000000,18.000000,148.711502,146.923401,276.058899,275.735992,13.921500,3.713300,1350.000122,341.242706,334.493500
563.663818,180.541000,3611.667480,3620.934082,297.643188,297.472198,283.049194,282.474915,6.038900,6.010000,10.495900,10.467100,131.049393,149.318695,131.057907,149.272705,189.927399,189.928101,18.000000,18.000000,148.615494,146.848907,276.046204,275.733307,13.911700,3.706500,1350.000122,341.143188,334.481201
563.568970,180.559296,3611.649658,3620.920410,297.635101,297.463593,283.043213,282.469208,6.038100,6.007800,10.495600,10.466600,131.093597,149.085297,131.098007,149.066299,189.929993,189.930603,18.000000,18.000000,148.256607,146.493103,276.040588,275.711487,13.901900,3.699300,1350.000122,341.026611,334.465515
563.471985,180.544907,3611.626221,3620.909912,297.626495,297.455292,283.037201,282.463501,6.038200,6.008700,10.495300,10.466800,131.080994,149.245697,131.077805,149.295593,189.932404,189.933105,18.000000,18.000000,148.664093,146.871002,276.038788,275.720306,13.892100,3.692600,1350.000122,340.920898,334.451508
563.374817,180.542099,3611.611084,3620.892090,297.618988,297.447113,283.031311,282.457794,6.036800,6.007300,10.494900,10.466500,131.100296,149.205704,131.109604,149.156097,189.934494,189.935104,18.000000,18.000000,148.351105,146.595505,276.025696,275.704315,13.882300,3.685800,1350.000122,340.814697,334.437012
563.277222,180.529800,3611.592773,3620.876465,297.610504,297.438812,283.025208,282.452087,6.037100,6.007400,10.494800,10.466600,131.110397,149.192001,131.105896,149.243393,189.936707,189.937302,18.000000,18.000000,148.552795,146.769699,276.028015,275.706787,13.872600,3.679000,1350.000122,340.713593,334.424286
563.182190,180.526199,3611.577393,3620.835693,297.602203,297.430511,283.019287,282.446411,6.035800,6.006500,10.494300,10.466400,131.113693,149.250397,131.123093,149.201706,189.938705,189.939301,18.000000,18.000000,148.412292,146.653595,276.013885,275.695892,13.862800,3.672300,1350.000122,340.613312,334.411713
563.083984,180.516098,3611.562988,3620.824951,297.594086,297.422089,283.013306,282.440613,6.035900,6.006200,10.494300,10.466500,131.136093,149.157394,131.132706,149.198807,189.940994,189.941605,18.000000,18.000000,148.467300,146.695908,276.015503,275.694092,13.853100,3.665500,1350.000122,340.509094,334.398407
562.991577,180.510803,3611.547607,3620.815918,297.585388,297.413696,283.007294,282.434814,6.034900,6.005700,10.493800,10.466400,131.132202,149.258194,131.139801,149.221497,189.943100,189.943695,18.000000,18.000000,148.455994,146.697601,276.003204,275.687012,13.843400,3.658800,1350.000122,340.407806,334.385712
562.902893,180.502808,3611.534668,3620.807861,297.577515,297.405304,283.001312,282.428986,6.034600,6.005000,10.493700,10.466400,131.161301,149.124207,131.160599,149.147095,189.945496,189.946106,18.000000,18.000000,148.379105,146.620895,276.001495,275.681610,13.833700,3.652000,1350.000122,340.304901,334.372192
562.813293,180.495499,3611.521240,3620.775146,297.568390,297.396698,282.995087,282.423004,6.034100,6.005100,10.493500,10.466500,131.218796,149.249100,131.235306,149.240097,189.947693,189.948303,18.000000,18.000000,148.542603,146.787003,275.994812,275.681000,13.824000,3.645300,1350.000122,340.204712,334.359894
562.721680,180.491806,3611.508057,3620.792480,297.560699,297.388306,282.989014,282.417114,6.033100,6.003700,10.493200,10.466300,131.186798,149.104797,131.193298,149.075806,189.949997,189.950699,18.000000,18.000000,148.251297,146.512405,275.985107,275.666595,13.814400,3.638500,1350.000122,340.098297,334.346100
562.633972,180.480392,3611.493164,3620.775635,297.551697,297.379791,282.982697,282.411194,6.033200,6.004000,10.493000,10.466400,131.238297,149.171997,131.303406,149.205994,189.952499,189.953094,18.000000,18.000000,148.526703,146.770203,275.985107,275.669189,13.804700,3.631800,1350.000122,339.998688,334.333710
562.548279,180.477493,3611.482422,3620.734131,297.543396,297.371307,282.976410,282.404999,6.031800,6.002800,10.492600,10.466200,131.271805,149.128799,131.237701,149.082504,189.954605,189.955200,18.000000,18.000000,148.254303,146.520096,275.970490,275.656006,13.795100,3.625000,1350.000122,339.899811,334.321594
562.465027,180.465897,3611.474609,3620.747803,297.534698,297.362915,282.970215,282.398895,6.032200,6.002800,10.492700,10.466400,131.311005,149.126007,131.371902,149.174103,189.957001,189.957596,18.000000,18.000000,148.488098,146.737900,275.974701,275.657501,13.785500,3.618300,1350.000122,339.797211,334.308411
562.382080,180.463394,3611.457764,3620.732178,297.525909,297.353790,282.963409,282.392395,6.030600,6.001900,10.492100,10.466200,131.407898,149.161194,131.365799,149.103394,189.958801,189.959503,18.000000,18.000000,148.244904,146.515594,275.956085,275.644287,13.775900,3.611100,1350.000122,339.688904,334.295013
562.302979,180.452499,3611.446777,3620.723877,297.517700,297.345306,282.957092,282.386200,6.030700,6.001600,10.492100,10.466300,131.335297,149.038101,131.395706,149.087006,189.961304,189.962006,18.000000,18.000000,148.401703,146.664703,275.959991,275.644287,13.766300,3.604400,1350.000122,339.585907,334.281708
562.225830,180.446899,3611.440430,3620.712158,297.509186,297.336700,282.950592,282.379913,6.029700,6.001000,10.491700,10.466200,131.526199,149.173492,131.504807,149.136398,189.963196,189.963806,18.000000,18.000000,148.311096,146.583298,275.945007,275.634094,13.756700,3.597700,1350.000122,339.490112,334.270294
562.147217,180.439102,3611.431396,3620.707764,297.500488,297.328186,282.944214,282.373505,6.029400,6.000400,10.491600,10.466200,131.431000,149.024094,131.466400,149.048096,189.965393,189.966003,18.000000,18.000000,148.319901,146.593399,275.945892,275.632202,13.747200,3.590900,1350.000122,339.387512,334.257507
562.071716,180.431900,3611.415527,3620.688477,297.491699,297.319794,282.937500,282.367188,6.028900,6.000100,10.491300,10.465800,131.636200,149.177795,131.636002,149.164703,189.967102,189.967804,18.000000,18.000000,148.358307,146.625595,275.935303,275.614014,13.737700,3.584200,1350.000122,339.286591,334.244995
561.999695,180.424103,3611.408203,3620.702637,297.484711,297.311188,282.931000,282.360809,6.027800,5.992500,10.491100,10.463000,131.381699,148.923706,131.384399,148.833893,189.969604,189.970200,18.000000,18.000000,147.417206,145.475693,275.930298,275.550812,13.728100,3.577500,1350.000122,339.186310,334.232208
561.928589,180.502197,3611.387939,3620.693115,297.472595,297.302704,282.924408,282.353790,6.028400,5.998200,10.490400,10.464200,131.567795,149.390701,131.928101,149.464706,189.971497,189.972107,18.000000,18.000000,148.896805,146.970703,275.928986,275.605103,13.718600,3.570900,1350.000122,339.084686,334.220490
561.858887,180.819901,3611.390869,3620.677734,297.466492,297.294312,282.917694,282.346893,6.026100,5.993500,10.490000,10.463700,131.865494,149.466400,131.660599,149.403793,189.971207,189.971802,18.000000,18.000000,147.787704,145.907501,275.910614,275.553986,13.709300,3.564200,1350.000122,338.987091,334.208496
561.789124,180.653702,3611.373779,3620.669922,297.456696,297.285706,282.911407,282.343903,6.027200,5.996400,10.490200,10.465300,131.670898,149.281998,131.858795,149.409607,189.972000,189.972595,18.000000,18.000000,148.531906,146.633499,275.919708,275.590515,13.699800,3.557500,1350.000122,338.886200,334.195709
561.721985,180.483398,3611.373779,3620.591797,297.449005,297.277191,282.905212,282.340698,6.025000,5.993800,10.489600,10.465000,131.963501,149.375595,131.824799,149.201996,189.969696,189.970306,18.000000,18.000000,147.883301,146.039307,275.895508,275.553314,13.690500,3.550800,1350.000122,338.789398,334.184601
561.661621,180.378799,3611.357666,3620.592773,297.440186,297.268585,282.898712,282.335693,6.025700,5.994800,10.489800,10.465900,131.750000,149.023605,131.908401,149.134293,189.969101,189.969696,18.000000,18.000000,148.425003,146.555206,275.905487,275.574097,13.681100,3.544200,1350.000122,338.685394,334.171295
561.611816,180.383408,3611.355469,3620.540039,297.432312,297.260406,282.891907,282.330292,6.023900,5.993400,10.489300,10.465700,132.162598,149.267197,132.072495,149.152496,189.968506,189.969101,18.000000,18.000000,148.129395,146.303207,275.882202,275.548187,13.671700,3.537500,1350.000122,338.592896,334.160889
561.548218,180.367493,3611.351318,3620.527588,297.424896,297.252899,282.885193,282.324097,6.024100,5.993200,10.489600,10.466100,131.889893,148.915695,131.975296,148.978500,189.970703,189.971298,18.000000,18.000000,148.291702,146.444199,275.889008,275.556488,13.662400,3.530900,1350.000122,338.495209,334.149414
561.461670,180.344498,3611.349121,3620.537109,297.417511,297.245697,282.878387,282.317596,6.022900,5.992900,10.489200,10.466100,132.221695,149.151093,132.180405,149.091293,189.972595,189.973206,18.000000,18.000000,148.244598,146.432404,275.869995,275.543091,13.653100,3.524200,1350.000122,338.396393,334.137207
561.366699,180.324097,3611.346436,3620.511475,297.410400,297.238312,282.871490,282.310608,6.022500,5.991700,10.489400,10.466100,131.978302,148.867004,132.006302,148.889603,189.975494,189.976105,18.000000,18.000000,148.158707,146.332703,275.872498,275.539093,13.643700,3.517500,1350.000122,338.300690,334.126190
561.274170,180.308899,3611.338379,3620.535400,297.402588,297.230591,282.864502,282.303589,6.021800,5.991900,10.489100,10.466100,132.231796,149.078598,132.233002,149.066605,189.977997,189.978500,18.000000,18.000000,148.293396,146.482803,275.857788,275.533386,13.634400,3.510900,1350.000122,338.201691,334.114105
561.186096,180.304306,3611.343994,3620.534424,297.395203,297.222290,282.857391,282.296387,6.021000,5.990600,10.489200,10.465900,132.079803,148.893997,132.083298,148.894501,189.980896,189.981400,18.000000,18.000000,148.115494,146.309296,275.855804,275.525391,13.625100,3.504200,1350.000122,338.104095,334.102203
561.113281,180.294907,3611.337891,3620.531494,297.385986,297.213593,282.850403,282.289398,6.020900,5.990900,10.489100,10.466000,132.267105,149.056503,132.296097,149.075699,189.983597,189.984100,18.000000,18.000000,148.360901,146.552307,275.848785,275.524109,13.615800,3.497600,1350.000122,338.006500,334.090698
561.044922,180.294296,3611.336182,3620.519531,297.378693,297.204712,282.843414,282.282410,6.019300,5.989500,10.488800,10.465900,132.185898,148.933899,132.150696,148.889999,189.986206,189.986801,18.000000,18.000000,148.019394,146.234100,275.836304,275.511505,13.606500,3.490900,1350.000122,337.908997,334.078888
560.991699,180.283005,3611.331055,3620.521729,297.368286,297.195587,282.836395,282.275604,6.019500,5.989800,10.488800,10.466000,132.281204,148.992493,132.343796,149.042694,189.989197,189.989700,18.000000,18.000000,148.336594,146.548203,275.834900,275.512695,13.597200,3.484200,1350.000122,337.814209,334.068115
560.944580,180.282593,3611.328613,3620.521729,297.359894,297.186310,282.829315,282.268707,6.017900,5.988400,10.488500,10.465800,132.296997,148.959106,132.256195,148.907806,189.991699,189.992294,18.000000,18.000000,148.014297,146.243896,275.820801,275.499115,13.587900,3.477500,1350.000122,337.718811,334.056885
560.902222,180.272400,3611.326904,3620.518555,297.350311,297.177307,282.822113,282.261902,6.018200,5.988600,10.488500,10.466000,132.348007,148.963394,132.413101,149.014999,189.994507,189.995102,18.000000,18.000000,148.319901,146.547699,275.822906,275.502197,13.578700,3.470800,1350.000122,337.619202,334.045105
560.861816,180.273193,3611.326172,3620.522461,297.342285,297.168488,282.814789,282.254913,6.016900,5.987500,10.488200,10.465800,132.453094,149.018799,132.408600,148.961304,189.996704,189.997299,18.000000,18.000000,148.059097,146.297501,275.805511,275.486908,13.569400,3.464100,1350.000122,337.521698,334.033203
560.827820,180.264893,3611.328857,3620.523438,297.333099,297.159912,282.807404,282.247894,6.016500,5.987200,10.488100,10.466000,132.347900,148.858704,132.405502,148.901794,189.999603,190.000198,18.000000,18.000000,148.163406,146.409805,275.805786,275.488190,13.560200,3.457500,1350.000122,337.422913,334.021393
560.784973,180.260406,3611.331055,3620.516846,297.324799,297.151398,282.799896,282.240692,6.015700,5.986600,10.487800,10.465800,132.570099,149.024307,132.555801,148.996994,190.001907,190.002396,18.000000,18.000000,148.142700,146.397202,275.792603,275.476593,13.551000,3.450800,1350.000122,337.327301,334.010101
560.744324,180.255096,3611.330811,3620.527588,297.316010,297.142395,282.791687,282.233002,6.015000,5.986000,10.487700,10.465900,132.478302,148.868500,132.536896,148.913300,190.005096,190.005707,18.000000,18.000000,148.057404,146.318604,275.788696,275.473297,13.539400,3.443800,1350.000122,337.223389,333.997803
560.703613,180.248001,3611.336182,3620.519287,297.307312,297.134003,282.784210,282.225708,6.014100,5.985300,10.487500,10.465800,132.679199,149.014008,132.658997,148.981293,190.007095,190.007706,18.000000,18.000000,148.205002,146.472794,275.779907,275.466797,13.530200,3.437100,1350.000122,337.128998,333.987213
560.661072,180.246002,3611.339355,3620.518066,297.299286,297.125488,282.776611,282.218506,6.013400,5.984600,10.487400,10.465800,132.559494,148.847595,132.591400,148.867203,190.009705,190.010193,18.000000,18.000000,147.960693,146.237595,275.770996,275.457703,13.521100,3.430500,1350.000122,337.033386,333.976013
560.621582,180.236298,3611.342529,3620.520752,297.290497,297.117096,282.769012,282.211304,6.012700,5.984500,10.487200,10.465900,132.769897,149.003296,132.779205,148.995499,190.011703,190.012299,18.000000,18.000000,148.223602,146.507294,275.765594,275.458008,13.511900,3.423800,1350.000122,336.936798,333.964813
560.589294,180.235596,3611.356934,3620.505371,297.283112,297.108612,282.761505,282.204193,6.011800,5.983100,10.487100,10.465700,132.681198,148.865402,132.674301,148.852798,190.014008,190.014603,18.000000,18.000000,147.928299,146.229004,275.754395,275.442413,13.503200,3.417100,1350.000122,336.850006,333.954590
560.554016,180.225693,3611.373779,3620.505127,297.279999,297.101013,282.754608,282.197510,6.011900,5.983300,10.487200,10.465900,132.819107,148.968597,132.861298,149.001907,190.016205,190.016800,18.000000,18.000000,148.218704,146.503494,275.755890,275.444611,13.496800,3.409700,1350.000122,336.790192,333.941986
560.512512,180.225601,3611.405518,3620.514404,297.275299,297.093689,282.747894,282.191101,6.010100,5.981900,10.486800,10.465700,132.809998,148.918900,132.760605,148.856003,190.018295,190.018906,18.000000,18.000000,147.958099,146.254898,275.736908,275.429993,13.492100,3.401800,1350.000122,336.748993,333.928986
560.481079,180.216995,3611.437012,3620.517578,297.269287,297.086700,282.741394,282.184906,6.010300,5.982100,10.486900,10.465900,132.814896,148.871704,132.890396,148.936401,190.020905,190.021393,18.000000,18.000000,148.085999,146.398300,275.737915,275.431396,13.488200,3.393700,1350.000122,336.717194,333.915894
560.471985,180.213104,3611.474609,3620.564941,297.263489,297.079712,282.734802,282.178497,6.008900,5.981400,10.486600,10.466000,132.971802,148.971893,132.939606,148.927002,190.022797,190.023300,18.000000,18.000000,148.117996,146.450104,275.724213,275.425110,13.484900,3.385500,1350.000122,336.687805,333.901093
560.497681,180.210205,3611.516602,3620.624023,297.257690,297.072815,282.728302,282.171997,6.008700,5.980300,10.486700,10.465800,132.824707,148.802597,132.852402,148.827896,190.025299,190.025803,18.000000,18.000000,147.890396,146.218307,275.720398,275.411194,13.481900,3.377200,1350.000122,336.660187,333.885315
560.549377,180.200897,3611.553223,3620.672852,297.250702,297.065887,282.721893,282.165497,6.007900,5.980500,10.486600,10.466000,133.026794,148.971695,133.034698,148.963806,190.027298,190.027893,18.000000,18.000000,148.182907,146.505600,275.713287,275.414398,13.479000,3.368800,1350.000122,336.634705,333.869812
560.622375,180.201202,3611.588623,3620.692871,297.244385,297.059204,282.715698,282.158691,6.007000,5.979000,10.486500,10.465800,132.922897,148.825699,132.907898,148.810593,190.029602,190.030197,18.000000,18.000000,147.873901,146.223907,275.702301,275.397797,13.476200,3.360400,1350.000122,336.609406,333.854309
560.708801,180.192200,3611.624023,3620.746094,297.237396,297.052704,282.709106,282.151886,6.007200,5.979300,10.486700,10.466000,133.035004,148.924606,133.077393,148.960205,190.031906,190.032394,18.000000,18.000000,148.175293,146.497696,275.704987,275.400513,13.473400,3.352000,1350.000122,336.587311,333.838989
562.182373,180.193298,3611.671387,3620.811523,297.231293,297.046387,282.702087,282.144501,6.005300,5.978900,10.486400,10.466300,133.068893,148.897507,133.036301,148.844498,190.033798,190.034393,18.000000,18.000000,147.990204,146.366394,275.683289,275.395203,13.470700,3.343000,1350.000122,336.561798,333.822510
564.394287,180.189804,3611.699707,3620.836914,297.225098,297.040588,282.695496,282.137695,6.005500,5.977200,10.486600,10.465900,132.964203,148.773407,132.976593,148.792404,190.036499,190.037094,18.000000,18.000000,147.910797,146.265594,275.686493,275.377289,13.468000,3.334600,1350.000122,336.533203,333.805695
564.397095,180.182098,3611.701416,3620.877686,297.218689,297.037811,282.688690,282.130890,6.004500,5.977600,10.486300,10.466100,133.094604,148.888794,133.117493,148.893707,190.038803,190.039398,18.000000,18.000000,148.091400,146.435394,275.674011,275.381714,13.465300,3.326400,1350.000122,336.502899,333.789001
564.063782,180.180405,3611.729004,3620.937744,297.221802,297.046387,282.681610,282.123993,6.003700,5.976300,10.486300,10.465900,133.077194,148.814102,133.064194,148.802307,190.041107,190.041595,18.000000,18.000000,147.905807,146.286102,275.667786,275.366608,13.462900,3.318400,1350.000122,336.474915,333.773590
563.770386,180.173996,3611.775146,3621.010986,297.235413,297.063110,282.674805,282.117096,6.003500,5.976100,10.486300,10.466000,133.124496,148.860306,133.154297,148.877197,190.043304,190.043900,18.000000,18.000000,148.061600,146.408203,275.662689,275.366302,13.460700,3.310500,1350.000122,336.452087,333.759888
564.143616,180.171707,3611.837646,3621.052734,297.245789,297.073792,282.667908,282.110504,6.002200,5.975500,10.486100,10.466100,133.162994,148.832397,133.154404,148.815002,190.045395,190.045898,18.000000,18.000000,147.941803,146.336700,275.650604,275.358490,13.458500,3.302600,1350.000122,336.433990,333.747314
567.064880,180.167007,3611.899170,3621.096680,297.250214,297.077301,282.661194,282.104004,6.002300,5.974800,10.486300,10.466100,133.174194,148.836304,133.192902,148.849106,190.047607,190.048203,18.000000,18.000000,148.035706,146.397995,275.651093,275.352112,13.456200,3.294700,1350.000122,336.419403,333.734985
566.986694,180.164398,3611.903320,3621.112793,297.248291,297.075287,282.654785,282.098389,6.001000,5.974800,10.486100,10.466400,133.225006,148.828201,133.217499,148.805298,190.049698,190.050293,18.000000,18.000000,147.995193,146.396194,275.636810,275.350494,13.453800,3.286800,1350.000122,336.394501,333.719910
566.490112,180.162003,3611.911621,3621.121826,297.248199,297.079193,282.649902,282.094391,6.001100,5.973800,10.486400,10.466500,133.201508,148.778503,133.208405,148.783600,190.052094,190.052597,18.000000,18.000000,148.029099,146.417496,275.638794,275.341095,13.451500,3.279000,1350.000122,336.370514,333.705994
566.092102,180.160294,3611.927246,3621.144531,297.261993,297.095306,282.646393,282.092010,6.000100,5.974100,10.486300,10.467000,133.231094,148.770996,133.226807,148.749100,190.054398,190.054901,18.000000,18.000000,148.057205,146.459595,275.624298,275.343597,13.449300,3.271400,1350.000122,336.352295,333.693695
565.879211,180.159897,3611.522461,3621.218262,297.298492,297.105499,282.643890,282.090210,5.997500,5.974200,10.485800,10.467400,133.097305,148.426102,133.095596,148.415894,190.057404,190.057999,18.000000,18.000000,147.634995,146.220200,275.604706,275.345093,13.447800,3.262200,1350.000122,336.467896,333.711914
569.475220,180.151398,3611.974854,3621.138428,297.249115,297.108398,282.632599,282.087585,5.997000,5.972800,10.486600,10.467000,133.394302,148.775497,133.284302,148.683594,190.059601,190.060196,18.000000,18.000000,147.938797,146.480301,275.593994,275.328308,13.443900,3.255200,1350.000122,336.295013,333.670410
569.442200,180.131805,3612.308350,3621.109619,297.279999,297.105804,282.601013,282.084808,5.996700,5.972800,10.487100,10.467300,133.069794,148.473801,133.068802,148.517700,190.062607,190.063202,18.000000,18.000000,147.809494,146.356705,275.591187,275.331299,13.441500,3.247400,1350.000122,336.336700,333.628693
568.860229,180.125702,3612.496826,3621.108643,297.273193,297.109985,282.587585,282.082214,5.996900,5.972700,10.487100,10.467500,133.203506,148.690094,133.189301,148.684906,190.065094,190.065704,18.000000,18.000000,148.120804,146.684998,275.591888,275.326996,13.440200,3.239500,1350.000122,336.278107,333.637787
568.304504,180.128906,3612.330566,3621.151367,297.289398,297.128998,282.601593,282.080994,5.995500,5.971800,10.487000,10.467700,133.086304,148.502502,133.095901,148.452805,190.067902,190.068497,18.000000,18.000000,147.802994,146.358200,275.577789,275.319214,13.438300,3.232100,1350.000122,336.221588,333.625000
567.859619,180.124405,3612.079834,3621.129150,297.298492,297.137695,282.621094,282.080597,5.996100,5.972400,10.487200,10.468100,133.116592,148.544601,133.173599,148.584106,190.070999,190.071594,18.000000,18.000000,148.174606,146.750000,275.584106,275.325012,13.436100,3.224700,1350.000122,336.220612,333.611908
571.600830,180.132706,3611.937500,3621.112305,297.299286,297.136505,282.632690,282.079193,5.995000,5.971100,10.487100,10.468100,133.125595,148.528702,133.112900,148.455002,190.073700,190.074295,18.000000,18.000000,147.907898,146.483398,275.571289,275.311005,13.434100,3.217200,1350.000122,336.214111,333.602905
571.766785,180.130402,3611.822266,3621.092529,297.295410,297.131592,282.635101,282.077301,5.995400,5.971700,10.487400,10.468500,133.117493,148.466797,133.109894,148.539505,190.076904,190.077499,18.000000,18.000000,148.148895,146.719696,275.576996,275.317902,13.431900,3.209700,1350.000122,336.187988,333.588013
571.310913,180.138107,3611.786377,3621.093506,297.298798,297.139313,282.634491,282.075714,5.995400,5.970800,10.487700,10.468500,133.138901,148.592697,133.112305,148.557800,190.079407,190.080002,18.000000,18.000000,148.148193,146.698700,275.576111,275.306885,13.429800,3.202400,1350.000122,336.167603,333.575897
570.732178,180.142105,3611.775879,3621.104980,297.322388,297.166107,282.633514,282.075104,5.994100,5.971100,10.487600,10.469000,133.125504,148.447601,133.131195,148.446106,190.082108,190.082703,18.000000,18.000000,148.010895,146.578598,275.562103,275.311401,13.427900,3.195200,1350.000122,336.148712,333.564087
570.087219,180.143906,3611.784912,3621.101563,297.342712,297.187012,282.632690,282.074585,5.994500,5.970800,10.487800,10.469000,133.130096,148.535095,133.127304,148.555405,190.084396,190.085007,18.000000,18.000000,148.170593,146.764893,275.566803,275.306702,13.426100,3.188000,1350.000122,336.137390,333.554199
573.450317,180.149307,3611.820557,3621.087402,297.355713,297.198090,282.630890,282.073303,5.993800,5.970400,10.487800,10.469100,133.133408,148.495895,133.138306,148.473297,190.086502,190.087097,18.000000,18.000000,148.064606,146.642303,275.558502,275.304199,13.424200,3.180700,1350.000122,336.130615,333.545502
573.351379,180.150894,3611.788818,3621.087158,297.359100,297.199005,282.628510,282.071503,5.993900,5.970800,10.488000,10.469400,133.141693,148.518204,133.138596,148.550797,190.088303,190.088806,18.000000,18.000000,148.210800,146.817307,275.560486,275.308014,13.422000,3.173300,1350.000122,336.106903,333.530792
572.570496,180.158905,3611.773193,3621.068848,297.361115,297.203400,282.627106,282.071014,5.994100,5.970900,10.488300,10.469700,133.131805,148.599503,133.130905,148.601395,190.089600,190.090195,18.000000,18.000000,148.296204,146.904404,275.561890,275.309296,13.420000,3.166100,1350.000122,336.087799,333.518494
571.859070,180.168503,3611.747803,3621.050049,297.378113,297.221710,282.627686,282.072693,5.993600,5.971000,10.488500,10.470100,133.130203,148.597305,133.133804,148.580093,190.090805,190.091400,18.000000,18.000000,148.247894,146.863998,275.555786,275.309998,13.418100,3.158900,1350.000122,336.071594,333.506989
571.275818,180.175003,3611.734131,3620.999268,297.391693,297.233887,282.629700,282.075500,5.993100,5.970400,10.488700,10.470100,133.153107,148.503204,133.155106,148.497604,190.091904,190.092499,18.000000,18.000000,148.113907,146.759796,275.554413,275.300598,13.416200,3.151100,1350.000122,336.058685,333.495789
574.546814,180.177094,3611.729980,3620.979248,297.396515,297.236511,282.631500,282.077606,5.993700,5.970200,10.488900,10.470100,133.146698,148.527603,133.143600,148.544693,190.092804,190.093399,18.000000,18.000000,148.288101,146.881805,275.558685,275.303192,13.414200,3.143700,1350.000122,336.050507,333.485687
574.979370,180.183807,3611.654053,3620.917236,297.393097,297.231903,282.632111,282.078400,5.993400,5.970700,10.488900,10.470400,133.135498,148.614197,133.137604,148.604797,190.093094,190.093704,18.000000,18.000000,148.318497,146.928406,275.552185,275.306488,13.412000,3.136300,1350.000122,336.028992,333.472198
574.398987,180.192200,3611.605713,3620.894775,297.393402,297.235413,282.632813,282.079590,5.993000,5.970800,10.489000,10.470600,133.153107,148.540695,133.154205,148.546402,190.093201,190.093796,18.000000,18.000000,148.266998,146.920502,275.552002,275.308014,13.409900,3.129000,1350.000122,336.003387,333.457611
573.744019,180.199295,3611.573486,3620.871582,297.410004,297.254486,282.634186,282.081512,5.993500,5.970900,10.489300,10.470700,133.143295,148.625397,133.141403,148.632599,190.093002,190.093597,18.000000,18.000000,148.392303,147.037704,275.555695,275.309113,13.407900,3.121800,1350.000122,335.985687,333.446014
573.147705,180.209793,3611.547119,3620.828125,297.425903,297.270813,282.635590,282.083405,5.993100,5.970800,10.489200,10.470700,133.140793,148.622406,133.143799,148.605499,190.092606,190.093201,18.000000,18.000000,148.288605,146.938705,275.549500,275.304413,13.406100,3.114700,1350.000122,335.973297,333.436188
575.946472,180.214401,3611.555908,3620.793701,297.435913,297.278687,282.636688,282.084686,5.993000,5.969900,10.489300,10.470500,133.161102,148.483597,133.161606,148.478699,190.092102,190.092697,18.000000,18.000000,148.206100,146.833801,275.552307,275.300293,13.404100,3.107400,1350.000122,335.965607,333.426697
576.781616,180.216095,3611.506592,3620.768311,297.436005,297.278412,282.636688,282.084808,5.993400,5.970700,10.489300,10.470500,133.143906,148.629105,133.139801,148.662094,190.091293,190.091904,18.000000,18.000000,148.481201,147.106293,275.555298,275.305115,13.402000,3.100100,1350.000122,335.945404,333.414093
576.210327,180.226593,3611.460938,3620.742188,297.438202,297.283112,282.636810,282.085388,5.993600,5.970000,10.489400,10.470500,133.141098,148.609406,133.142395,148.583603,190.089996,190.090607,18.000000,18.000000,148.364197,146.963593,275.556885,275.300903,13.400000,3.092900,1350.000122,335.921906,333.400787
575.474304,180.233200,3611.427002,3620.721924,297.454010,297.301514,282.638489,282.087585,5.993800,5.970800,10.489500,10.470800,133.135696,148.630798,133.132706,148.658096,190.088593,190.089203,18.000000,18.000000,148.519806,147.124496,275.558990,275.308105,13.398200,3.085800,1350.000122,335.904999,333.389099
574.823914,180.244797,3611.400391,3620.673096,297.470001,297.318207,282.641113,282.090607,5.993900,5.971000,10.489700,10.471000,133.130493,148.663498,133.130096,148.661102,190.087097,190.087708,18.000000,18.000000,148.507401,147.123199,275.559998,275.309906,13.396300,3.078800,1350.000122,335.895905,333.380615
576.959229,180.254196,3611.386230,3620.630859,297.480286,297.326385,282.643494,282.093506,5.993100,5.971100,10.489400,10.471200,133.133698,148.637894,133.139603,148.611099,190.085403,190.085999,18.000000,18.000000,148.361603,147.009293,275.548889,275.312012,13.394500,3.071600,1350.000122,335.887909,333.371185
578.524170,180.259094,3611.336914,3620.584717,297.481812,297.326202,282.645294,282.095490,5.993300,5.971300,10.489500,10.471100,133.151901,148.586395,133.147797,148.621094,190.083694,190.084305,18.000000,18.000000,148.445999,147.124298,275.556091,275.311890,13.392500,3.064400,1350.000122,335.866791,333.358002
578.093628,180.265701,3611.267822,3620.545898,297.482391,297.328796,282.646912,282.097809,5.993400,5.970700,10.489400,10.471000,133.136398,148.664398,133.139206,148.632294,190.081497,190.082108,18.000000,18.000000,148.394302,147.038803,275.552795,275.307587,13.390500,3.057300,1350.000122,335.845093,333.345306
577.346313,180.270401,3611.221680,3620.506348,297.495392,297.345215,282.649414,282.101105,5.993500,5.971400,10.489500,10.471200,133.145096,148.610107,133.140503,148.651505,190.079102,190.079697,18.000000,18.000000,148.536301,147.197205,275.558014,275.315399,13.388700,3.050300,1350.000122,335.824188,333.332886
576.663818,180.250595,3611.175781,3620.450928,297.514008,297.364685,282.652802,282.104889,5.994000,5.971600,10.489700,10.471400,133.132401,148.666107,133.130798,148.665100,190.076401,190.076996,18.000000,18.000000,148.595505,147.252502,275.561096,275.317596,13.386900,3.043300,1350.000122,335.812805,333.323700
577.746887,180.271606,3611.156006,3620.373779,297.526794,297.376312,282.656189,282.108612,5.994100,5.971900,10.489800,10.471500,133.127502,148.661697,133.126602,148.660599,190.073700,190.074295,18.000000,18.000000,148.588593,147.244904,275.562988,275.319611,13.385200,3.036300,1350.000122,335.807404,333.316589
580.329773,180.290604,3611.117432,3620.340820,297.531586,297.379089,282.658905,282.111298,5.994300,5.972000,10.489900,10.471600,133.123993,148.658005,133.123398,148.657303,190.070999,190.071701,18.000000,18.000000,148.588806,147.244705,275.564697,275.321594,13.383300,3.029200,1350.000122,335.793610,333.305389
580.018982,180.301193,3611.031006,3620.292480,297.532196,297.380707,282.661285,282.114105,5.994500,5.972000,10.490000,10.471600,133.121506,148.654495,133.120605,148.654602,190.068298,190.068893,18.000000,18.000000,148.580002,147.233597,275.566711,275.320313,13.381300,3.022200,1350.000122,335.768311,333.291107
579.192200,180.306793,3610.971680,3620.257568,297.542114,297.394501,282.664398,282.117889,5.994700,5.972100,10.490000,10.471700,133.117706,148.658203,133.116806,148.657501,190.065201,190.065903,18.000000,18.000000,148.595306,147.233795,275.569092,275.324310,13.379500,3.015300,1350.000122,335.751007,333.280212
578.423523,180.312393,3610.924561,3620.198730,297.563202,297.416901,282.668488,282.122406,5.994900,5.972600,10.490000,10.471800,133.114700,148.649506,133.113907,148.647507,190.061905,190.062500,18.000000,18.000000,148.666794,147.319794,275.570313,275.328308,13.377900,3.008500,1350.000122,335.735413,333.269714
577.739685,180.321793,3610.886963,3620.134521,297.578796,297.431305,282.672913,282.126801,5.994500,5.972900,10.489900,10.471900,133.115097,148.642700,133.116806,148.641006,190.058304,190.058899,18.000000,18.000000,148.572403,147.252197,275.566315,275.330902,13.376200,3.001600,1350.000122,335.728302,333.261688
577.192993,180.328506,3610.857178,3620.089355,297.586487,297.436401,282.676514,282.130615,5.995000,5.973200,10.490000,10.471900,133.117294,148.636902,133.115005,148.635605,190.054596,190.055206,18.000000,18.000000,148.676498,147.363098,275.573212,275.334412,13.374400,2.994600,1350.000122,335.721405,333.252808
576.789124,180.337799,3610.836182,3620.030029,297.588593,297.434906,282.679688,282.134186,5.995300,5.973400,10.490000,10.471900,133.109406,148.631805,133.108093,148.630600,190.050705,190.051300,18.000000,18.000000,148.696899,147.377502,275.575897,275.336914,13.372500,2.987400,1350.000122,335.712799,333.243591
576.487122,180.347305,3610.793701,3619.969727,297.586395,297.429413,282.683502,282.138702,5.995600,5.973600,10.490100,10.472000,133.104599,148.627197,133.103394,148.626205,190.046707,190.047302,18.000000,18.000000,148.700195,147.378403,275.578796,275.339294,13.370500,2.980100,1350.000122,335.700409,333.231903
576.250183,180.356094,3610.736572,3619.892090,297.581390,297.422485,282.688507,282.144104,5.995800,5.973900,10.490200,10.472100,133.100006,148.622299,133.098801,148.620895,190.042603,190.043304,18.000000,18.000000,148.723404,147.401993,275.581604,275.342590,13.368300,2.972700,1350.000122,335.686615,333.220306
576.054077,180.365005,3610.660400,3619.797852,297.575592,297.415192,282.694214,282.149902,5.996100,5.974300,10.490200,10.472100,133.094101,148.615799,133.092896,148.614594,190.037399,190.037994,18.000000,18.000000,148.737305,147.415695,275.584595,275.345398,13.365500,2.964800,1350.000122,335.667999,333.206787
575.897400,180.373505,3610.599365,3619.743896,297.570313,297.409393,282.698914,282.154388,5.996400,5.974500,10.490200,10.472100,133.089401,148.610992,133.088104,148.609802,190.033005,190.033600,18.000000,18.000000,148.751404,147.428497,275.587891,275.348114,13.363400,2.957300,1350.000122,335.653107,333.195496
