热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
587.314392,180.885498,3619.863281,3623.712646,298.651306,298.648193,283.378113,283.250000,6.053800,6.068700,10.454600,10.454800,150.194794,151.030396,150.223694,151.058899,189.037796,189.037994,18.000000,18.000000,148.388596,149.277893,276.210297,276.370209,15.417100,4.944700,236.480698,357.893311,335.527588
587.301086,180.882599,3619.857666,3623.765137,298.651794,298.647797,283.377899,283.249908,6.054200,6.068400,10.454600,10.454600,150.310501,151.150299,150.309998,151.157303,189.035202,189.035400,18.000000,18.000000,148.451904,149.326096,276.213593,276.366211,15.417300,4.944700,230.927505,357.862488,335.527893
587.288208,180.880997,3619.851563,3623.632568,298.650604,298.647308,283.377686,283.249695,6.054000,6.068100,10.454500,10.454500,150.272003,151.146194,150.276093,151.148499,189.033005,189.033203,18.000000,18.000000,148.342407,149.183395,276.209015,276.365509,15.417100,4.944500,225.344193,357.897888,335.528290
587.273926,180.875397,3619.870605,3623.718994,298.650299,298.646912,283.377594,283.249512,6.053600,6.068400,10.454300,10.454400,150.348495,151.195496,150.373306,151.218597,189.030701,189.031006,18.000000,18.000000,148.389801,149.267502,276.208710,276.366302,15.417200,4.944300,219.928299,357.894989,335.529907
587.264893,180.871902,3619.864746,3623.804688,298.650909,298.646515,283.377289,283.249115,6.054000,6.068000,10.454400,10.454300,150.426605,151.286407,150.432999,151.297699,189.028198,189.028503,18.000000,18.000000,148.408798,149.262405,276.211792,276.363403,15.417400,4.944200,214.395096,357.859589,335.529510
587.257507,180.869003,3619.867188,3623.732422,298.649506,298.645905,283.376892,283.248810,6.053900,6.068300,10.454300,10.454400,150.487396,151.355698,150.504593,151.369598,189.025696,189.025894,18.000000,18.000000,148.447296,149.300995,276.208710,276.367004,15.417100,4.944000,208.816101,357.892395,335.529999
587.244385,180.866898,3619.885742,3623.845947,298.649414,298.645386,283.376587,283.248413,6.053400,6.068500,10.454200,10.454400,150.511200,151.349396,150.520401,151.352493,189.023300,189.023499,18.000000,18.000000,148.377899,149.268707,276.206390,276.368713,15.417200,4.943900,203.455902,357.880707,335.530914
587.238281,180.863007,3619.873047,3623.794189,298.648987,298.644806,283.376190,283.248108,6.053800,6.068400,10.454300,10.454300,150.601501,151.432693,150.615295,151.450699,189.020996,189.021194,18.000000,18.000000,148.452805,149.336395,276.210205,276.364502,15.417200,4.943700,197.886902,357.872711,335.530487
587.232727,180.861099,3619.883545,3623.718750,298.647308,298.644196,283.375702,283.247589,6.054000,6.067700,10.454300,10.454100,150.576996,151.444305,150.572906,151.447495,189.018707,189.018906,18.000000,18.000000,148.378906,149.217606,276.211487,276.361389,15.417000,4.943500,192.389496,357.905914,335.531189
587.227783,180.855804,3619.898193,3623.765869,298.646912,298.643707,283.375305,283.247101,6.054100,6.068200,10.454300,10.454300,150.655899,151.532196,150.682602,151.559097,189.016495,189.016693,18.000000,18.000000,148.507599,149.352798,276.210999,276.365814,15.417100,4.943300,186.979294,357.898895,335.532104
587.225403,180.849503,3619.903809,3623.870361,298.647888,298.643188,283.374908,283.246613,6.053100,6.068400,10.454000,10.454400,150.692001,151.542404,150.684204,151.521500,189.014206,189.014496,18.000000,18.000000,148.341599,149.230103,276.200989,276.367798,15.417200,4.943200,181.513306,357.868896,335.531708
587.225586,180.850494,3619.887451,3623.837402,298.648010,298.642700,283.374512,283.246094,6.053600,6.067900,10.454100,10.454100,150.735107,151.563202,150.755798,151.594193,189.012299,189.012497,18.000000,18.000000,148.398895,149.283798,276.207703,276.359314,15.417100,4.943100,175.951508,357.856293,335.530914
587.222473,180.845505,3619.880371,3623.773926,298.647095,298.642212,283.373810,283.245392,6.053800,6.067700,10.454100,10.454100,150.752808,151.621597,150.770905,151.642807,189.010101,189.010406,18.000000,18.000000,148.429794,149.272003,276.208099,276.361694,15.416700,4.942900,170.522705,357.878387,335.530487
587.216125,180.842896,3619.906250,3623.771484,298.644989,298.641510,283.372986,283.244598,6.053000,6.067900,10.453900,10.454000,150.846207,151.703201,150.843201,151.693802,189.007904,189.008102,18.000000,18.000000,148.355301,149.228104,276.199799,276.359985,15.416500,4.942700,165.162598,357.901093,335.531708
587.210693,180.838593,3619.908691,3623.798584,298.644897,298.640900,283.372406,283.243896,6.053500,6.067500,10.454000,10.453900,150.846100,151.706604,150.876694,151.743301,189.005798,189.005997,18.000000,18.000000,148.429001,149.287704,276.206085,276.359192,15.416600,4.942600,159.786697,357.867401,335.531708
587.211426,180.835602,3619.906250,3623.734619,298.644196,298.640198,283.371613,283.243195,6.052800,6.067900,10.453800,10.454100,150.955002,151.809204,150.954102,151.799103,189.003494,189.003693,18.000000,18.000000,148.391205,149.270294,276.197906,276.362000,15.416300,4.942400,154.236298,357.891998,335.531189
587.207397,180.832108,3619.929688,3623.810791,298.642395,298.639496,283.371002,283.242493,6.053300,6.068000,10.454000,10.454200,150.988602,151.825699,151.019394,151.858795,189.001404,189.001694,18.000000,18.000000,148.502304,149.391205,276.204803,276.363098,15.416100,4.942100,148.924805,357.902405,335.531494
587.209717,180.832703,3619.928467,3623.857178,298.643005,298.638794,283.370300,283.241913,6.053100,6.068000,10.454000,10.454300,151.053207,151.893707,151.047104,151.882797,188.999207,188.999496,18.000000,18.000000,148.443497,149.332199,276.199005,276.364288,15.416200,4.942000,143.546097,357.871796,335.531311
587.218323,180.830795,3619.928467,3623.839844,298.642303,298.638092,283.369690,283.241211,6.052700,6.067300,10.454000,10.454000,151.015503,151.833206,151.002808,151.831207,188.997604,188.997803,18.000000,18.000000,148.286194,149.183395,276.198700,276.352203,15.415900,4.941900,138.074402,357.870911,335.530487
587.217773,180.823196,3619.925537,3623.745117,298.641602,298.637390,283.368805,283.240387,6.053100,6.067200,10.454100,10.454000,151.020493,151.887207,151.056900,151.925903,188.996307,188.996506,18.000000,18.000000,148.446198,149.297104,276.202301,276.356903,15.415600,4.941700,132.691406,357.889008,335.529907
587.220520,180.819504,3619.959229,3623.873291,298.640900,298.636810,283.368011,283.239410,6.053200,6.067200,10.454200,10.453900,151.162903,152.036499,151.160706,152.041794,188.994293,188.994507,18.000000,18.000000,148.486298,149.335495,276.203308,276.352112,15.415500,4.941500,127.366997,357.886597,335.530396
587.224121,180.818207,3619.942627,3623.892822,298.640991,298.636200,283.367188,283.238586,6.053000,6.067100,10.454100,10.454100,151.111694,152.016602,151.118805,152.018600,188.992493,188.992706,18.000000,18.000000,148.416702,149.247696,276.198212,276.354889,15.415500,4.941300,122.028397,357.856598,335.529785
587.229370,180.814301,3619.942383,3623.858398,298.640198,298.635498,283.366394,283.237701,6.052200,6.067300,10.453900,10.454100,151.164993,152.023407,151.173492,152.024307,188.990997,188.991302,18.000000,18.000000,148.367203,149.255005,276.193512,276.354004,15.415100,4.941200,116.653900,357.864594,335.528412
587.232178,180.809402,3619.959473,3623.756592,298.638397,298.634796,283.365387,283.236786,6.052800,6.066700,10.454100,10.453900,151.220398,152.089706,151.230606,152.105896,188.989502,188.989700,18.000000,18.000000,148.432693,149.287704,276.198792,276.349792,15.414800,4.941000,111.352402,357.890900,335.529114
587.232117,180.806305,3619.973877,3623.900146,298.638489,298.634003,283.364410,283.235901,6.052600,6.067200,10.454000,10.454200,151.286896,152.162292,151.303894,152.174606,188.987900,188.988098,18.000000,18.000000,148.485703,149.344894,276.193909,276.354187,15.414700,4.940800,106.113899,357.865692,335.528595
587.239990,180.805099,3619.971191,3623.895264,298.637299,298.633209,283.363495,283.234802,6.052000,6.067000,10.454000,10.454200,151.283905,152.122696,151.282501,152.118896,188.986496,188.986694,18.000000,18.000000,148.354004,149.249496,276.190887,276.349915,15.414400,4.940700,100.743797,357.859711,335.527496
587.245117,180.799698,3619.976074,3623.804932,298.637085,298.632294,283.362396,283.233795,6.052500,6.066400,10.454200,10.454000,151.308304,152.169800,151.320404,152.187393,188.985397,188.985596,18.000000,18.000000,148.428802,149.285004,276.195190,276.347290,15.414100,4.940400,95.410797,357.875702,335.526611
587.244629,180.796204,3620.004883,3623.880859,298.634796,298.631592,283.361511,283.232788,6.052600,6.066800,10.454300,10.454200,151.385101,152.256699,151.400101,152.272797,188.983994,188.984299,18.000000,18.000000,148.534195,149.386795,276.195892,276.350708,15.413800,4.940200,90.259598,357.883789,335.526886
587.265015,180.796097,3619.994873,3623.957031,298.635590,298.630890,283.360596,283.231903,6.051500,6.067000,10.454000,10.454400,151.387207,152.230392,151.377304,152.207794,188.982605,188.982803,18.000000,18.000000,148.380493,149.265900,276.184692,276.351898,15.413500,4.940100,83.609100,357.841187,335.525513
587.269714,180.792007,3619.993164,3623.866699,298.634888,298.629913,283.359497,283.230804,6.052000,6.067000,10.454200,10.454500,151.430099,152.247299,151.460907,152.279007,188.981796,188.982101,18.000000,18.000000,148.464798,149.379105,276.189514,276.352814,15.413000,4.939900,78.393501,357.850586,335.524414
587.275574,180.790405,3620.018555,3623.843506,298.632813,298.628998,283.358307,283.229706,6.052200,6.065800,10.454400,10.454200,151.449997,152.298294,151.418793,152.283905,188.980896,188.981094,18.000000,18.000000,148.399399,149.272598,276.191315,276.339386,15.412900,4.939700,73.276497,357.874908,335.524689
587.289124,180.786301,3620.026611,3624.023438,298.633392,298.628296,283.357391,283.228790,6.052300,6.066400,10.454500,10.454300,151.430496,152.317398,151.470993,152.357498,188.980301,188.980499,18.000000,18.000000,148.481903,149.314697,276.192688,276.345093,15.412700,4.939500,67.989403,357.840912,335.523712
587.300415,180.783905,3620.019043,3623.994141,298.632202,298.627411,283.356201,283.227386,6.051200,6.065800,10.454200,10.454300,151.502106,152.381393,151.466904,152.340500,188.979401,188.979599,18.000000,18.000000,148.391907,149.245804,276.182007,276.339813,15.412100,4.939400,62.772301,357.835388,335.521912
587.298218,180.779297,3620.028809,3623.826416,298.630615,298.626587,283.355011,283.226105,6.051600,6.066100,10.454300,10.454300,151.452805,152.318207,151.513794,152.378906,188.979095,188.979294,18.000000,18.000000,148.369293,149.239197,276.184906,276.341614,15.411800,4.939100,57.741199,357.865692,335.521210
587.308899,180.773407,3620.052979,3623.935547,298.629700,298.625702,283.353790,283.225006,6.051200,6.065700,10.454200,10.454300,151.629807,152.494095,151.607407,152.470306,188.977905,188.978104,18.000000,18.000000,148.497604,149.366302,276.182007,276.339111,15.411600,4.938900,52.542702,357.857788,335.521088
587.319519,180.772507,3620.051514,3623.993408,298.630096,298.624908,283.352692,283.223907,6.051200,6.065700,10.454300,10.454300,151.532501,152.392593,151.560898,152.421494,188.977402,188.977707,18.000000,18.000000,148.334000,149.204697,276.180206,276.337189,15.411100,4.938800,47.305599,357.821686,335.519012
587.324829,180.766205,3620.054443,3623.930664,298.628113,298.623993,283.351593,283.222809,6.051500,6.066000,10.454500,10.454500,151.686798,152.549103,151.691895,152.553894,188.976700,188.976898,18.000000,18.000000,148.570999,149.441299,276.184113,276.341003,15.410700,4.938600,42.310200,357.842102,335.517914
587.333679,180.768600,3620.074707,3623.932129,298.626709,298.622894,283.350403,283.221710,6.051500,6.066100,10.454800,10.454800,151.677307,152.539093,151.670593,152.531006,188.975998,188.976196,18.000000,18.000000,148.552704,149.423798,276.184814,276.342285,15.410400,4.938400,37.239101,357.850311,335.517395
587.349121,180.769806,3620.069580,3623.977539,298.626801,298.622192,283.349487,283.220612,6.050400,6.065200,10.454600,10.454800,151.628906,152.471802,151.585495,152.427795,188.975998,188.976196,18.000000,18.000000,148.344498,149.232101,276.172607,276.334106,15.409900,4.938300,32.076401,357.817291,335.515594
587.359314,180.763901,3620.076172,3623.952393,298.625488,298.621002,283.348114,283.219391,6.051000,6.065200,10.454700,10.454700,151.549698,152.411896,151.611099,152.477402,188.976807,188.977005,18.000000,18.000000,148.339798,149.206299,276.178497,276.331512,15.409500,4.938100,27.082399,357.832794,335.514008
587.369812,180.756302,3620.099365,3623.956055,298.623993,298.620300,283.346893,283.218109,6.051100,6.065100,10.454800,10.454700,151.756805,152.626694,151.746399,152.624802,188.976303,188.976501,18.000000,18.000000,148.583496,149.442398,276.180298,276.332001,15.409200,4.937800,22.055599,357.838593,335.513611
587.381714,180.757797,3620.098877,3624.042969,298.624603,298.619385,283.345490,283.216614,6.050200,6.064900,10.454700,10.454800,151.647293,152.533707,151.638397,152.512604,188.976196,188.976501,18.000000,18.000000,148.328094,149.176407,276.169312,276.330292,15.408800,4.937700,16.962999,357.803497,335.511810
587.390930,180.751602,3620.098877,3624.018799,298.623199,298.618500,283.344391,283.215393,6.050500,6.065000,10.454800,10.454900,151.742096,152.593903,151.771606,152.628006,188.976395,188.976593,18.000000,18.000000,148.515305,149.400208,276.174286,276.329987,15.408100,4.937500,11.931900,357.805695,335.509613
587.395386,180.751495,3620.114014,3623.923096,298.621796,298.617493,283.342987,283.214111,6.050000,6.064400,10.454800,10.454800,151.732101,152.603897,151.712601,152.581497,188.976303,188.976593,18.000000,18.000000,148.365402,149.223007,276.168213,276.324890,15.407800,4.937300,7.063900,357.829498,335.509003
587.408813,180.746307,3620.128906,3624.001709,298.619904,298.616486,283.341705,283.212799,6.050300,6.064900,10.454900,10.455000,151.771103,152.625107,151.805801,152.661407,188.976700,188.976898,18.000000,18.000000,148.528198,149.407303,276.171600,276.329895,15.407400,4.937100,2.080000,357.817200,335.507599
587.420776,180.745895,3620.136719,3624.063965,298.620392,298.615509,283.340515,283.211609,6.049800,6.065000,10.454900,10.455200,151.828995,152.674301,151.814804,152.652695,188.976700,188.977005,18.000000,18.000000,148.481506,149.372803,276.165192,276.329498,15.407100,4.937000,0.000000,357.792206,335.505798
587.435791,180.745697,3620.134277,3623.990967,298.619385,298.614594,283.339203,283.210510,6.050000,6.064000,10.455200,10.455100,151.744003,152.589798,151.737595,152.596497,188.977402,188.977600,18.000000,18.000000,148.362595,149.241302,276.168213,276.319397,15.406400,4.936800,0.000000,357.790985,335.503998
587.444580,180.740601,3620.143799,3623.996094,298.617401,298.613586,283.337891,283.209198,6.050200,6.064500,10.455300,10.455300,151.810898,152.682205,151.835007,152.708298,188.978104,188.978302,18.000000,18.000000,148.569107,149.423996,276.170288,276.325012,15.405900,4.936600,0.000000,357.806213,335.502686
587.454895,180.740906,3620.162598,3624.029053,298.616486,298.612610,283.336700,283.207794,6.049400,6.064600,10.455200,10.455500,151.835098,152.700195,151.816101,152.669098,188.978500,188.978699,18.000000,18.000000,148.471405,149.347198,276.160889,276.326202,15.405600,4.936400,0.000000,357.806488,335.502014
587.472717,180.740097,3620.171875,3624.136719,298.616486,298.611786,283.335388,283.206696,6.049500,6.064700,10.455400,10.455700,151.791306,152.616898,151.813400,152.640396,188.979507,188.979706,18.000000,18.000000,148.472000,149.386505,276.163788,276.326996,15.405200,4.936200,0.000000,357.769989,335.500092
587.481384,180.738495,3620.168457,3624.078369,298.615692,298.610809,283.334106,283.205292,6.049600,6.063800,10.455600,10.455500,151.860794,152.700394,151.832794,152.683899,188.980301,188.980499,18.000000,18.000000,148.474594,149.361298,276.163086,276.316498,15.404400,4.936100,0.000000,357.767792,335.498413
587.489014,180.738297,3620.172607,3624.008301,298.614105,298.609711,283.332611,283.203796,6.048900,6.063600,10.455400,10.455500,151.712006,152.578506,151.725403,152.587906,188.981705,188.981903,18.000000,18.000000,148.301895,149.166595,276.156586,276.316498,15.404000,4.935900,0.000000,357.782715,335.497101
587.494629,180.729599,3620.198730,3624.076660,298.612488,298.608887,283.331390,283.202515,6.049300,6.063800,10.455500,10.455500,151.895905,152.758499,151.913193,152.779404,188.982498,188.982697,18.000000,18.000000,148.578094,149.456497,276.160492,276.316711,15.403600,4.935700,0.000000,357.783600,335.496399
587.511230,180.715698,3620.194092,3624.132080,298.613403,298.607910,283.329987,283.200989,6.048600,6.063100,10.455500,10.455500,151.811707,152.687500,151.792297,152.666199,188.983307,188.983505,18.000000,18.000000,148.329605,149.193802,276.153687,276.311188,15.403100,4.935500,0.000000,357.748993,335.493988
587.521729,180.710007,3620.195801,3624.049072,298.610687,298.606812,283.328613,283.199585,6.049200,6.063700,10.455700,10.455700,151.905106,152.777893,151.937393,152.809998,188.984207,188.984406,18.000000,18.000000,148.601593,149.474304,276.159210,276.316803,15.402400,4.935300,0.000000,357.772705,335.491913
587.533630,180.713501,3620.217285,3624.090088,298.609802,298.605713,283.327301,283.198212,6.048400,6.062900,10.455700,10.455700,151.892105,152.761795,151.847107,152.716904,188.984894,188.985107,18.000000,18.000000,148.369095,149.242905,276.149994,276.307404,15.402100,4.935100,0.000000,357.771088,335.491089
587.549927,180.707001,3620.220703,3624.127686,298.609192,298.604614,283.326111,283.197205,6.048800,6.063300,10.455900,10.455900,151.831894,152.705002,151.882507,152.756195,188.986496,188.986694,18.000000,18.000000,148.506104,149.376404,276.155487,276.312103,15.401700,4.934900,0.000000,357.741608,335.489594
587.568298,180.707504,3620.221191,3624.126221,298.608887,298.603699,283.325012,283.196014,6.048300,6.063200,10.455800,10.456000,151.944504,152.811005,151.922806,152.784195,188.987396,188.987595,18.000000,18.000000,148.500504,149.380997,276.148590,276.309814,15.401100,4.934800,0.000000,357.735199,335.487488
587.581116,180.705399,3620.227539,3624.083984,298.608185,298.602692,283.323486,283.194611,6.048400,6.062600,10.456100,10.456000,151.838196,152.705902,151.844406,152.717896,188.988907,188.989197,18.000000,18.000000,148.402405,149.275101,276.150787,276.304688,15.400600,4.934600,0.000000,357.740204,335.485596
587.595093,180.703094,3620.250244,3624.128418,298.605194,298.601593,283.322205,283.193298,6.048600,6.063000,10.456300,10.456200,151.931396,152.807205,151.940002,152.816696,188.990295,188.990494,18.000000,18.000000,148.594498,149.459503,276.153107,276.309113,15.400100,4.934300,0.000000,357.760406,335.485107
587.605103,180.706299,3620.265137,3624.234863,298.604889,298.600708,283.321014,283.191986,6.048000,6.062500,10.456200,10.456300,151.919098,152.795898,151.882095,152.757004,188.991592,188.991806,18.000000,18.000000,148.455399,149.321503,276.145294,276.302490,15.399800,4.934200,0.000000,357.732910,335.483887
587.621887,180.702805,3620.263428,3624.206299,298.604187,298.599915,283.319611,283.190613,6.047900,6.062400,10.456300,10.456400,151.794006,152.663193,151.823898,152.692795,188.993698,188.993896,18.000000,18.000000,148.404999,149.276901,276.146210,276.303314,15.399200,4.934000,0.000000,357.721710,335.481812
587.631470,180.700104,3620.271240,3624.123291,298.603088,298.598907,283.318207,283.189301,6.048300,6.062800,10.456500,10.456600,151.951508,152.821594,151.953003,152.822403,188.995193,188.995407,18.000000,18.000000,148.627594,149.499100,276.149292,276.306305,15.398700,4.933800,0.000000,357.739014,335.480591
587.637817,180.703506,3620.286621,3624.196777,298.602386,298.598114,283.316895,283.187988,6.048300,6.061800,10.456800,10.456500,151.899399,152.786194,151.860596,152.759705,188.996704,188.996902,18.000000,18.000000,148.493301,149.337006,276.150085,276.295105,15.398400,4.933700,0.000000,357.717987,335.479401
587.655029,180.701797,3620.284912,3624.241943,298.602295,298.597107,283.315704,283.186707,6.047300,6.062200,10.456500,10.456700,151.811005,152.706696,151.821304,152.700394,188.998795,188.998993,18.000000,18.000000,148.417999,149.264694,276.137695,276.300812,15.397700,4.933500,0.000000,357.705994,335.477386
587.666809,180.698303,3620.299561,3624.230225,298.601105,298.596100,283.314209,283.185303,6.047500,6.062400,10.456600,10.456900,151.877304,152.727707,151.907394,152.756500,189.000793,189.001099,18.000000,18.000000,148.539001,149.435104,276.142090,276.302490,15.397300,4.933300,0.000000,357.707794,335.475800
587.677612,180.699402,3620.306885,3624.163818,298.599304,298.594788,283.312592,283.183807,6.047200,6.062200,10.456600,10.456900,151.941299,152.782196,151.922104,152.759293,189.002304,189.002502,18.000000,18.000000,148.473297,149.369705,276.135803,276.297485,15.396800,4.933100,0.000000,357.713287,335.474792
587.693176,180.698700,3620.322266,3624.187988,298.598297,298.593811,283.311188,283.182495,6.047100,6.061300,10.456800,10.456800,151.819000,152.668503,151.815308,152.673401,189.004395,189.004593,18.000000,18.000000,148.387894,149.259903,276.138489,276.292297,15.396500,4.932900,0.000000,357.701996,335.473206
587.708008,180.694702,3620.334961,3624.277100,298.597198,298.592804,283.309906,283.181213,6.047400,6.061900,10.456900,10.456900,151.932297,152.794495,151.953995,152.818207,189.006302,189.006500,18.000000,18.000000,148.615005,149.482697,276.140411,276.295197,15.396000,4.932700,0.000000,357.694611,335.471588
587.725098,180.697403,3620.337158,3624.223877,298.596100,298.591705,283.308502,283.179688,6.046800,6.061000,10.456900,10.456900,151.897507,152.780396,151.858002,152.739502,189.007797,189.008102,18.000000,18.000000,148.385193,149.237396,276.131287,276.288086,15.395500,4.932600,0.000000,357.691895,335.470398
587.740417,180.692795,3620.348389,3624.294922,298.594788,298.590607,283.307312,283.178406,6.046800,6.061600,10.457000,10.457100,151.845901,152.705505,151.888107,152.747101,189.010101,189.010300,18.000000,18.000000,148.544296,149.425507,276.135406,276.293793,15.395000,4.932400,0.000000,357.685699,335.468414
587.754028,180.693604,3620.353027,3624.231689,298.593811,298.589691,283.305908,283.177185,6.046700,6.061600,10.457000,10.457200,151.958893,152.814896,151.947601,152.797501,189.011703,189.011993,18.000000,18.000000,148.544907,149.432602,276.130096,276.291992,15.394400,4.932200,0.000000,357.691986,335.466888
587.769775,180.694199,3620.364990,3624.260986,298.592804,298.588715,283.304688,283.175995,6.046400,6.060600,10.457200,10.457100,151.839493,152.694000,151.817001,152.679596,189.013901,189.014099,18.000000,18.000000,148.376099,149.249695,276.130707,276.283997,15.394100,4.932100,0.000000,357.682404,335.465302
587.789307,180.689896,3620.369873,3624.251709,298.591400,298.587585,283.303406,283.174591,6.046700,6.061300,10.457300,10.457400,151.906494,152.775208,151.936493,152.804596,189.016098,189.016296,18.000000,18.000000,148.618195,149.487396,276.131287,276.289307,15.393600,4.931900,0.000000,357.682404,335.464111
587.799988,180.693207,3620.202148,3624.044189,298.593811,298.586487,283.302002,283.173187,6.046000,6.060400,10.457300,10.457300,151.877304,152.744797,151.837997,152.704803,189.018005,189.018204,18.000000,18.000000,148.378693,149.250198,276.124695,276.281006,15.392200,4.932200,0.000000,357.652802,335.466888
587.836914,180.688705,3620.123291,3623.924072,298.598694,298.584290,283.299713,283.170898,6.046500,6.060900,10.457600,10.457600,151.856094,152.731796,151.904694,152.778793,189.020493,189.020706,18.000000,18.000000,148.624496,149.491196,276.130798,276.286804,15.387400,4.933200,0.000000,357.612488,335.476807
587.855713,180.692398,3620.073486,3623.825928,298.601196,298.582611,283.297485,283.168793,6.046400,6.060500,10.457700,10.457600,151.908600,152.792206,151.882294,152.770798,189.022293,189.022598,18.000000,18.000000,148.524704,149.377701,276.126587,276.279388,15.382400,4.934200,0.000000,357.568115,335.482697
587.839783,180.691696,3620.021729,3623.757568,298.602997,298.580994,283.295990,283.167114,6.045500,6.060400,10.457600,10.457800,151.834702,152.704697,151.838699,152.704102,189.024796,189.024994,18.000000,18.000000,148.409302,149.282303,276.121399,276.282288,15.377600,4.935100,0.000000,357.513306,335.484802
587.794128,180.687698,3619.973145,3623.692871,298.603912,298.579498,283.294586,283.165710,6.046200,6.060600,10.457900,10.457800,151.882797,152.750793,151.909393,152.779297,189.027100,189.027298,18.000000,18.000000,148.628799,149.503601,276.127014,276.280914,15.372900,4.936000,0.000000,357.451508,335.484711
587.727478,180.691101,3619.922363,3623.618652,298.605286,298.578094,283.294006,283.164398,6.046300,6.059800,10.458100,10.457800,151.840805,152.733093,151.830093,152.718903,189.029205,189.029404,18.000000,18.000000,148.528702,149.363297,276.127106,276.275787,15.368500,4.936800,0.000000,357.367004,335.483490
587.644409,180.690704,3619.868164,3623.571777,298.606110,298.576508,283.293793,283.163300,6.045400,6.060400,10.458000,10.458100,151.836502,152.711502,151.841400,152.709106,189.031601,189.031906,18.000000,18.000000,148.489807,149.360001,276.117401,276.280792,15.364100,4.937500,0.000000,357.262512,335.481293
587.556580,180.690598,3619.822998,3623.514160,298.606415,298.574585,283.293915,283.162201,6.045800,6.060400,10.458300,10.458200,151.846298,152.704697,151.843903,152.704803,189.033997,189.034195,18.000000,18.000000,148.600296,149.484695,276.123413,276.278595,15.360000,4.938200,0.000000,357.137390,335.478912
587.466125,180.692795,3619.777588,3623.447754,298.606689,298.572601,283.293793,283.161102,6.045400,6.059400,10.458300,10.458000,151.840897,152.714600,151.842499,152.719101,189.036301,189.036499,18.000000,18.000000,148.414993,149.265900,276.117615,276.270508,15.356100,4.938800,0.000000,356.986115,335.476288
587.375977,180.688599,3619.733398,3623.408447,298.606293,298.570496,283.293793,283.160095,6.045700,6.060000,10.458500,10.458300,151.846207,152.719696,151.844894,152.717300,189.038498,189.038803,18.000000,18.000000,148.621597,149.480804,276.121704,276.276611,15.352300,4.939400,0.000000,356.814392,335.473511
587.280273,180.691299,3619.689697,3623.371826,298.606293,298.568207,283.293793,283.158905,6.045800,6.059400,10.458700,10.458200,151.839493,152.726807,151.839005,152.720596,189.040695,189.040894,18.000000,18.000000,148.570206,149.408905,276.123199,276.268402,15.348800,4.939900,0.000000,356.613007,335.471100
587.182983,180.691895,3619.652588,3623.328857,298.605988,298.565887,283.293793,283.157806,6.045900,6.059600,10.458800,10.458400,151.835800,152.728699,151.835205,152.727493,189.042892,189.043106,18.000000,18.000000,148.612000,149.428497,276.122894,276.273010,15.345400,4.940200,0.000000,356.394714,335.469086
587.084473,180.695908,3619.619141,3623.273926,298.605286,298.563385,283.293793,283.156586,6.045000,6.059500,10.458700,10.458500,151.842102,152.721298,151.846802,152.721497,189.045105,189.045303,18.000000,18.000000,148.471298,149.323105,276.113495,276.268311,15.342100,4.940600,0.000000,356.151886,335.467499
586.990906,180.710907,3619.588135,3623.245605,298.604095,298.560791,283.293488,283.155487,6.045600,6.059100,10.458900,10.458500,151.848801,152.730301,151.845596,152.731903,189.047195,189.047501,18.000000,18.000000,148.585602,149.415100,276.120911,276.268707,15.339000,4.940800,0.000000,355.889801,335.466187
586.899902,180.704605,3619.554443,3623.227783,298.603088,298.558197,283.293213,283.154205,6.045100,6.059200,10.458800,10.458500,151.843201,152.727097,151.845703,152.726898,189.049301,189.049500,18.000000,18.000000,148.549103,149.387894,276.113708,276.266113,15.336100,4.941100,0.000000,355.605896,335.464996
586.813721,180.707794,3619.528320,3623.191406,298.601990,298.555206,283.292786,283.152893,6.045300,6.058700,10.459000,10.458600,151.850800,152.735001,151.849106,152.737198,189.051193,189.051407,18.000000,18.000000,148.546600,149.369904,276.118591,276.264313,15.333300,4.941200,0.000000,355.306488,335.464111
586.740173,180.704407,3619.505859,3623.173584,298.600586,298.552399,283.292511,283.151611,6.045600,6.059000,10.459200,10.458700,151.843399,152.734406,151.842102,152.733795,189.053101,189.053406,18.000000,18.000000,148.670898,149.484497,276.120392,276.264313,15.330500,4.941300,0.000000,354.993805,335.463806
586.670776,180.707397,3619.472656,3623.138184,298.598999,298.549194,283.292114,283.149994,6.044900,6.058500,10.459100,10.458700,151.842300,152.742706,151.845901,152.743896,189.055603,189.055801,18.000000,18.000000,148.494400,149.290695,276.113098,276.259399,15.327100,4.941400,0.000000,354.645691,335.463287
586.606323,180.703201,3619.454590,3623.114990,298.596497,298.546204,283.291504,283.148590,6.045200,6.058800,10.459200,10.458900,151.852402,152.739502,151.850693,152.738403,189.057495,189.057693,18.000000,18.000000,148.610703,149.433502,276.115814,276.263489,15.324500,4.941500,0.000000,354.312012,335.463104
586.549622,180.704102,3619.331543,3623.188721,298.699005,298.541687,283.289703,283.145996,6.045600,6.058900,10.459500,10.459100,151.845398,152.736099,151.843002,152.735596,189.059402,189.059601,18.000000,18.000000,148.706100,149.522797,276.119904,276.264801,15.315500,4.936900,0.000000,353.911285,335.470795
586.554810,180.708099,3619.238281,3623.180664,298.747803,298.535492,283.286285,283.141693,6.045900,6.057900,10.460200,10.458900,151.836304,152.738800,151.833801,152.744797,189.061401,189.061600,18.000000,18.000000,148.658493,149.442993,276.123199,276.254913,15.301200,4.928900,0.000000,353.432587,335.471893
586.519470,180.710403,3619.249756,3623.196289,298.742798,298.529907,283.283295,283.137787,6.046400,6.058100,10.461300,10.459000,151.825104,152.759995,151.822006,152.759201,189.063400,189.063599,18.000000,18.000000,148.671402,149.385605,276.129211,276.254913,15.288800,4.920300,0.000000,352.989288,335.465790
586.391113,180.711700,3619.223633,3623.266113,298.737396,298.524994,283.282715,283.134186,6.047300,6.058200,10.463000,10.459200,151.810699,152.753403,151.806198,152.752899,189.065308,189.065506,18.000000,18.000000,148.899597,149.590302,276.138000,276.257507,15.277400,4.911300,0.000000,352.559113,335.455109
586.198975,180.719803,3619.139648,3623.286621,298.730804,298.520294,283.287903,283.130890,6.048100,6.057100,10.465200,10.459100,151.791504,152.764297,151.785797,152.770493,189.067200,189.067398,18.000000,18.000000,148.814606,149.430496,276.147491,276.244904,15.266600,4.902100,0.000000,352.154114,335.441895
585.980530,180.723907,3618.978516,3623.355957,298.721893,298.515808,283.302002,283.128204,6.049100,6.057600,10.467700,10.459300,151.711700,152.782196,151.610306,152.790497,189.069107,189.069305,18.000000,18.000000,148.989502,149.525894,276.158203,276.249786,15.256500,4.892700,0.000000,351.773193,335.426910
585.765930,180.731705,3618.810547,3623.475342,298.711914,298.510986,283.318512,283.125488,6.049700,6.056800,10.470000,10.459300,151.245102,152.827393,151.150803,152.840698,189.071793,189.072006,18.000000,18.000000,148.985504,149.472504,276.164703,276.242889,15.247300,4.883200,0.000000,351.426300,335.410309
585.570679,180.738403,3618.788330,3623.730713,298.699707,298.506714,283.331299,283.122894,6.050500,6.057000,10.472200,10.459400,151.125198,152.853302,151.149994,152.849792,189.074799,189.074905,18.000000,18.000000,148.996597,149.408798,276.173615,276.243011,15.239600,4.873200,0.000000,351.127014,335.390411
585.372925,180.744095,3618.648438,3623.750488,298.688812,298.504303,283.340393,283.120392,6.051000,6.056500,10.474000,10.459400,151.190704,152.842102,151.162704,152.847397,189.077103,189.077301,18.000000,18.000000,149.067200,149.443695,276.178406,276.239502,15.233600,4.862900,0.000000,350.871185,335.367889
585.130127,180.751801,3618.530273,3623.777588,298.685211,298.502899,283.345886,283.117188,6.051600,6.056300,10.475600,10.459400,151.087402,152.866302,151.101807,152.865402,189.079300,189.079407,18.000000,18.000000,149.003693,149.317001,276.185486,276.236206,15.225700,4.853000,0.000000,350.627289,335.353302
584.834412,180.755600,3618.432861,3623.781494,298.682892,298.502014,283.348785,283.113403,6.052100,6.056600,10.477000,10.459500,151.161896,152.855103,151.157196,152.854401,189.080902,189.081100,18.000000,18.000000,149.140503,149.423996,276.190796,276.239410,15.216700,4.843500,0.000000,350.398285,335.342712
584.485718,180.763596,3618.354736,3623.754639,298.679901,298.500000,283.350006,283.109314,6.052500,6.056200,10.478400,10.459500,151.135696,152.854996,151.118103,152.858505,189.082199,189.082397,18.000000,18.000000,149.096802,149.352097,276.195892,276.234589,15.207000,4.833600,0.000000,350.175507,335.332886
584.121277,180.768707,3618.281250,3623.729004,298.676605,298.496490,283.350189,283.105499,6.052900,6.055500,10.479500,10.459300,151.039795,152.881104,151.029602,152.885406,189.083405,189.083496,18.000000,18.000000,149.005295,149.191498,276.199799,276.228485,15.196900,4.824400,0.000000,349.979797,335.323914
583.765076,180.768402,3618.215332,3623.700684,298.670898,298.490906,283.350189,283.102112,6.053400,6.056000,10.480700,10.459400,151.099899,152.874603,151.116394,152.871201,189.084198,189.084396,18.000000,18.000000,149.181702,149.349899,276.204803,276.233704,15.186500,4.815200,0.000000,349.796387,335.315002
583.438171,180.772797,3618.138428,3623.669678,298.663696,298.483185,283.350586,283.098907,6.053600,6.056100,10.481900,10.459500,151.042007,152.875000,150.953094,152.883499,189.084793,189.084900,18.000000,18.000000,149.173996,149.330505,276.207794,276.233490,15.175900,4.806100,0.000000,349.621002,335.305603
583.151917,180.777695,3618.053467,3623.623779,298.655304,298.474091,283.351593,283.096313,6.054100,6.054900,10.483200,10.459100,150.689301,152.919693,150.588394,152.935898,189.085907,189.085999,18.000000,18.000000,149.041595,149.142197,276.212494,276.220612,15.165000,4.797000,0.000000,349.450989,335.295502
582.906799,180.778198,3617.958740,3623.572510,298.645813,298.464203,283.352814,283.093689,6.054500,6.055400,10.484400,10.459300,150.395203,152.960800,150.358398,152.962006,189.087601,189.087708,18.000000,18.000000,149.199905,149.258194,276.216705,276.227112,15.154100,4.787900,0.000000,349.288513,335.285095
582.684204,180.781097,3617.863525,3623.535400,298.635712,298.454193,283.354095,283.090912,6.054800,6.055500,10.485700,10.459400,150.162399,152.976700,150.082794,152.983902,189.089401,189.089600,18.000000,18.000000,149.241699,149.291702,276.220490,276.226715,15.143000,4.778800,0.000000,349.132294,335.274292
582.481323,180.787399,3617.773193,3623.467041,298.626190,298.444611,283.355194,283.087891,6.055100,6.054200,10.487100,10.459000,149.759506,153.028397,149.647202,153.045593,189.091995,189.092102,18.000000,18.000000,149.073593,149.065094,276.223694,276.213806,15.131900,4.769700,0.000000,348.981598,335.263397
582.277100,180.788193,3617.682861,3623.457275,298.617096,298.435913,283.355896,283.084503,6.055400,6.054900,10.488300,10.459200,149.451004,153.067001,149.404007,153.069199,189.095001,189.095200,18.000000,18.000000,149.248703,149.212997,276.226990,276.220886,15.120700,4.760700,0.000000,348.832001,335.251801
582.058777,180.792892,3617.596924,3623.418701,298.609100,298.427704,283.355896,283.080597,6.055700,6.054000,10.489500,10.459000,149.153702,153.094894,149.043396,153.110306,189.098297,189.098602,18.000000,18.000000,149.181595,149.119507,276.230286,276.210999,15.109400,4.751800,0.000000,348.685791,335.240295
581.829224,180.796204,3617.517578,3623.390869,298.601105,298.420197,283.355591,283.076294,6.055900,6.054100,10.490800,10.459000,148.742004,153.151398,148.676498,153.157394,189.102295,189.102493,18.000000,18.000000,149.193497,149.085297,276.232910,276.212799,15.098200,4.742800,0.000000,348.542206,335.228394
581.586182,180.798203,3617.445313,3623.366455,298.593414,298.412689,283.355011,283.071991,6.056300,6.053700,10.492000,10.458900,148.470398,153.175705,148.370804,153.187805,189.106598,189.106796,18.000000,18.000000,149.239700,149.114700,276.236206,276.207611,15.086900,4.733900,0.000000,348.405212,335.216309
581.338074,180.802902,3617.367920,3623.322754,298.585907,298.405090,283.354187,283.067413,6.056000,6.053400,10.493000,10.458900,148.045197,153.231506,147.950607,153.242401,189.111404,189.111694,18.000000,18.000000,149.122406,148.962204,276.232605,276.204987,15.075700,4.725000,0.000000,348.266693,335.204102
581.090576,180.802399,3617.292969,3623.305664,298.577515,298.396606,283.353088,283.062714,6.056500,6.053600,10.494300,10.459000,147.749207,153.260101,147.688507,153.265396,189.116592,189.116898,18.000000,18.000000,149.281204,149.119995,276.238708,276.207214,15.064400,4.715600,8.793400,348.120392,335.190887
580.850098,180.808701,3617.217773,3623.254883,298.569214,298.388092,283.352295,283.058197,6.056200,6.053600,10.495400,10.459100,147.425400,153.289795,147.319000,153.300201,189.122101,189.122406,18.000000,18.000000,149.236404,149.069901,276.235504,276.206207,15.053100,4.706700,21.211599,347.986786,335.178589
580.622498,180.811798,3617.146240,3623.241455,298.560486,298.379303,283.351501,283.053986,6.056600,6.052200,10.496700,10.458700,146.961700,153.348602,146.849197,153.366898,189.128296,189.128601,18.000000,18.000000,149.096497,148.884903,276.240509,276.191193,15.041800,4.697800,34.051899,347.854797,335.166199
580.404480,180.811203,3617.070557,3623.189697,298.551208,298.370392,283.350800,283.049713,6.056900,6.052700,10.497900,10.458900,146.621399,153.395798,146.563797,153.399307,189.134903,189.135193,18.000000,18.000000,149.296799,149.041000,276.243591,276.197113,15.030500,4.689000,47.299900,347.725586,335.153992
580.197510,180.815903,3616.993896,3623.170410,298.542206,298.361206,283.350189,283.045288,6.057100,6.051600,10.499100,10.458800,146.262802,153.433807,146.131500,153.451996,189.141800,189.142105,18.000000,18.000000,149.201508,148.911194,276.245697,276.185486,15.019300,4.680200,60.949799,347.592804,335.141602
579.996887,180.817093,3616.913574,3623.129639,298.533386,298.352295,283.349487,283.040802,6.057400,6.052100,10.500300,10.459000,145.836807,153.487396,145.770294,153.492004,189.149200,189.149506,18.000000,18.000000,149.304703,148.982498,276.247986,276.190491,15.008000,4.671400,74.978798,347.463989,335.129303
579.797485,180.823196,3616.841309,3623.105225,298.524689,298.343506,283.348785,283.036407,6.057300,6.051100,10.501400,10.458900,145.478699,153.523193,145.345200,153.541397,189.156906,189.157303,18.000000,18.000000,149.210693,148.865906,276.246613,276.179291,14.996800,4.662600,89.405502,347.335297,335.117004
579.594177,180.823502,3616.767090,3623.082520,298.516113,298.334991,283.347992,283.031708,6.057100,6.051200,10.502300,10.459100,144.989594,153.587494,144.924194,153.593094,189.165405,189.165802,18.000000,18.000000,149.188599,148.828506,276.246185,276.181793,14.985600,4.653800,104.242798,347.208405,335.104706
579.389526,180.825500,3616.694336,3623.041504,298.507507,298.326599,283.346893,283.026886,6.057600,6.051000,10.503500,10.459100,144.742905,153.607407,144.642197,153.618500,189.173904,189.174301,18.000000,18.000000,149.335800,148.962204,276.250488,276.178101,14.974400,4.645100,119.447701,347.080902,335.092590
579.180481,180.831100,3616.622559,3623.015137,298.499298,298.318390,283.345795,283.021912,6.057800,6.050000,10.504600,10.459000,144.255798,153.671799,144.139206,153.687897,189.182693,189.183105,18.000000,18.000000,149.198593,148.764297,276.252808,276.168701,14.963300,4.636300,135.058899,346.957489,335.080505
578.971130,180.832596,3616.553955,3622.985107,298.490814,298.309998,283.344604,283.016907,6.058000,6.050400,10.505600,10.459300,143.898407,153.712402,143.819794,153.719101,189.191803,189.192200,18.000000,18.000000,149.339600,148.888107,276.254486,276.172485,14.952200,4.627600,151.033401,346.832306,335.068512
578.763916,180.839005,3616.485840,3622.977783,298.482697,298.301788,283.343506,283.011810,6.057500,6.049400,10.506400,10.459100,143.509598,153.753693,143.370804,153.772598,189.201096,189.201599,18.000000,18.000000,149.179504,148.711197,276.249298,276.160889,14.941100,4.618900,167.409897,346.708496,335.056488
578.557007,180.838394,3616.418457,3622.950684,298.474091,298.293213,283.342285,283.006805,6.058000,6.049500,10.507300,10.459300,143.045197,153.817093,142.998199,153.821304,189.210800,189.211304,18.000000,18.000000,149.259796,148.761902,276.254700,276.162689,14.930100,4.610200,184.164093,346.582794,335.044586
578.357788,180.843094,3616.345459,3622.911377,298.465088,298.284088,283.341095,283.001312,6.058200,6.049100,10.508300,10.459300,142.800797,153.838196,142.691193,153.851196,189.220505,189.220993,18.000000,18.000000,149.327393,148.800095,276.257202,276.154602,14.919000,4.601000,201.292999,346.452789,335.032104
578.162476,180.848495,3616.272217,3622.898438,298.456512,298.275391,283.339996,282.996185,6.058400,6.048300,10.509300,10.459400,142.302200,153.906097,142.199402,153.919693,189.230392,189.230896,18.000000,18.000000,149.254700,148.667603,276.259308,276.151215,14.908100,4.592300,218.816803,346.329895,335.020294
577.968079,180.851593,3616.199707,3622.854736,298.447815,298.266693,283.339111,282.990997,6.058500,6.048600,10.510100,10.459700,141.981003,153.939606,141.896805,153.947006,189.240601,189.241104,18.000000,18.000000,149.387695,148.792603,276.260712,276.153412,14.897200,4.583700,236.718201,346.208313,335.008789
577.775085,180.858704,3616.133545,3622.837402,298.439392,298.258087,283.338104,282.985809,6.058600,6.047600,10.511000,10.459500,141.594498,153.979095,141.467606,153.997101,189.250900,189.251404,18.000000,18.000000,149.246399,148.620605,276.259796,276.139313,14.886300,4.575000,254.992996,346.086395,334.997314
577.587585,180.860107,3616.061523,3622.827881,298.430603,298.249512,283.336914,282.980499,6.058000,6.047400,10.511500,10.459700,141.082901,154.052795,141.004303,154.061493,189.261597,189.262100,18.000000,18.000000,149.189301,148.540695,276.256195,276.141388,14.875400,4.566400,273.644012,345.965088,334.985687
577.404785,180.859497,3615.997559,3622.817139,298.421906,298.241089,283.335693,282.975098,6.058600,6.047200,10.512300,10.459600,140.872894,154.070801,140.793396,154.080399,189.272095,189.272705,18.000000,18.000000,149.359604,148.693405,276.261688,276.134094,14.864500,4.557800,292.658295,345.845612,334.974304
577.218506,180.864807,3615.930908,3622.778809,298.413605,298.232605,283.334503,282.969513,6.058800,6.046300,10.513100,10.459700,140.433807,154.131195,140.331497,154.144897,189.282593,189.283203,18.000000,18.000000,149.275299,148.548996,276.263489,276.129608,14.853800,4.549200,312.070404,345.729401,334.963287
577.029724,180.866592,3615.863037,3622.746826,298.404785,298.224213,283.333313,282.963989,6.058900,6.046600,10.513800,10.460000,140.116302,154.165802,140.037598,154.172806,189.293198,189.293793,18.000000,18.000000,149.395599,148.656296,276.265106,276.130188,14.843000,4.540600,331.835785,345.609100,334.952209
576.843628,180.873001,3615.796875,3622.736816,298.396912,298.215912,283.332214,282.958588,6.059100,6.045400,10.514600,10.459900,139.727905,154.210602,139.604004,154.228806,189.303802,189.304398,18.000000,18.000000,149.262802,148.478607,276.266388,276.117004,14.832300,4.532000,351.967285,345.489594,334.941101
576.659119,180.873795,3615.726563,3622.708984,298.388489,298.207489,283.331085,282.953003,6.059200,6.045500,10.515200,10.460200,139.317505,154.213699,139.254807,154.236298,189.314804,189.315506,18.000000,18.000000,149.370605,148.551407,276.268005,276.119995,14.821700,4.523500,372.459412,345.371613,334.930206
576.479126,180.878006,3615.659668,3622.715088,298.380096,298.199188,283.330109,282.947388,6.059300,6.045100,10.515800,10.460200,139.037399,154.264099,138.940598,154.254395,189.325699,189.326401,18.000000,18.000000,149.360306,148.525894,276.268494,276.111908,14.811000,4.514900,393.326294,345.252899,334.919495
576.296814,180.881500,3615.587158,3622.677734,298.371887,298.190704,283.328888,282.941711,6.058700,6.044200,10.516100,10.460300,138.588196,154.163803,138.483994,154.135696,189.337006,189.337708,18.000000,18.000000,149.169907,148.303894,276.261108,276.106903,14.800400,4.506400,414.565094,345.138092,334.908905
576.116028,180.879501,3615.528809,3622.668945,298.363190,298.182404,283.327789,282.936188,6.059200,6.044400,10.516700,10.460400,138.315704,154.189804,138.273804,154.229095,189.348297,189.348999,18.000000,18.000000,149.399597,148.529007,276.267914,276.105591,14.789900,4.497900,436.158691,345.022491,334.898499
575.939026,180.884796,3615.461914,3622.640137,298.355103,298.174103,283.326599,282.930511,6.059400,6.043300,10.517400,10.460400,138.004807,154.219193,137.894699,154.195801,189.359299,189.360001,18.000000,18.000000,149.296707,148.365601,276.269714,276.095306,14.779400,4.489400,450.000000,344.906097,334.888214
575.765198,180.886307,3615.394043,3622.642822,298.346588,298.165710,283.325592,282.924896,6.059600,6.043600,10.517900,10.460800,137.656799,154.193405,137.595200,154.206802,189.370499,189.371201,18.000000,18.000000,149.422195,148.463501,276.271912,276.097809,14.768900,4.480900,450.000000,344.790192,334.877686
575.593018,180.891998,3615.326904,3622.606934,298.338287,298.157410,283.324493,282.919189,6.059000,6.042600,10.518200,10.460700,137.339798,154.176605,137.218597,154.130096,189.381805,189.382507,18.000000,18.000000,149.213699,148.238800,276.264008,276.085510,14.758500,4.472400,450.000000,344.675201,334.867188
575.417480,180.890396,3615.260010,3622.590088,298.329895,298.149200,283.323486,282.913605,6.059400,6.042500,10.518700,10.461000,136.933304,154.062302,136.901001,154.101593,189.393494,189.394302,18.000000,18.000000,149.367493,148.368103,276.271088,276.087708,14.748000,4.463900,450.000000,344.561798,334.856415
575.246704,180.886597,3615.194336,3622.582275,298.321503,298.140900,283.322296,282.907990,6.059400,6.042400,10.519100,10.461100,136.766602,154.176407,136.680099,154.158203,189.404800,189.405594,18.000000,18.000000,149.402298,148.383606,276.268585,276.082703,14.737600,4.455500,450.000000,344.445313,334.845490
575.077820,180.888901,3615.126465,3622.552979,298.313507,298.132690,283.321198,282.902191,6.059200,6.041100,10.519500,10.461100,136.325104,154.021393,136.222900,153.994904,189.416306,189.417099,18.000000,18.000000,149.207001,148.150101,276.270111,276.072296,14.727200,4.447000,450.000000,344.334503,334.834686
574.907410,180.887497,3615.062988,3622.543457,298.304810,298.124512,283.320099,282.896606,6.059700,6.041500,10.519900,10.461400,136.099396,154.080002,136.054001,154.098404,189.427902,189.428696,18.000000,18.000000,149.451797,148.362106,276.271088,276.075012,14.716800,4.438600,1350.000122,344.219513,334.824585
574.736816,180.893494,3615.003418,3622.515381,298.298309,298.116608,283.319000,282.890900,6.059100,6.040300,10.520200,10.461400,135.769302,154.004303,135.655899,153.960205,189.439301,189.440094,18.000000,18.000000,149.214401,148.109497,276.268494,276.062012,14.706800,4.430300,1350.000122,344.106110,334.827911
574.564087,180.891403,3614.940430,3622.521973,298.290894,298.108795,283.318207,282.885590,6.059800,6.040600,10.520600,10.461700,135.463699,153.971298,135.434601,154.000793,189.450897,189.451706,18.000000,18.000000,149.449097,148.300903,276.273407,276.066193,14.697500,4.421900,1350.000122,344.003204,334.827789
574.388977,180.897003,3614.885254,3622.492676,298.283691,298.101105,283.317291,282.880096,6.059300,6.039900,10.520800,10.461800,135.234100,153.968903,135.131699,153.927094,189.462204,189.463104,18.000000,18.000000,149.291702,148.140503,276.268494,276.055389,14.688300,4.413400,1350.000122,343.904785,334.826813
574.220215,180.897400,3614.824219,3622.490234,298.275787,298.093292,283.316315,282.874786,6.059900,6.039200,10.521200,10.461900,134.849594,153.851898,134.800095,153.864899,189.473999,189.474792,18.000000,18.000000,149.362106,148.146805,276.275604,276.052704,14.679300,4.405000,1350.000122,343.807587,334.824707
