热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
574.061890,180.899796,3614.765869,3622.475342,298.268311,298.085602,283.315399,282.869385,6.059900,6.039200,10.521500,10.462100,134.671295,153.903305,134.600403,153.889404,189.485306,189.486206,18.000000,18.000000,149.419907,148.183899,276.273895,276.047913,14.670200,4.396600,1350.000122,343.708099,334.822113
573.909119,180.903503,3614.712646,3622.463623,298.260986,298.077789,283.314514,282.863800,6.059400,6.038200,10.521600,10.462200,134.294998,153.753204,134.209793,153.721100,189.496902,189.497696,18.000000,18.000000,149.241806,147.982101,276.271606,276.041595,14.661200,4.388100,1350.000122,343.610107,334.819489
573.763489,180.902100,3614.648438,3622.479736,298.252411,298.069611,283.313507,282.858185,6.060100,6.038600,10.521900,10.462600,134.078400,153.791901,134.022598,153.784195,189.511093,189.511902,18.000000,18.000000,149.489502,148.207001,276.277008,276.044189,14.650000,4.379200,1350.000122,343.503693,334.816406
573.620178,180.909195,3614.588135,3622.435791,298.244812,298.062012,283.312592,282.852692,6.060100,6.037500,10.522200,10.462600,133.799805,153.714798,133.700806,153.675995,189.522202,189.523102,18.000000,18.000000,149.412094,148.103302,276.278198,276.033508,14.640900,4.370800,1350.000122,343.409912,334.813812
573.477112,180.912598,3614.529297,3622.452637,298.237488,298.054413,283.311615,282.847412,6.059500,6.037200,10.522200,10.462800,133.403397,153.532104,133.354095,153.520401,189.533997,189.534805,18.000000,18.000000,149.212097,147.858398,276.271210,276.028595,14.631900,4.362400,1350.000122,343.312012,334.810791
573.338318,180.909302,3614.475830,3622.434082,298.229401,298.046997,283.310486,282.841888,6.060200,6.037000,10.522400,10.462900,133.316498,153.611206,133.271103,153.614899,189.545105,189.546005,18.000000,18.000000,149.483002,148.123093,276.278503,276.027588,14.622900,4.354000,1350.000122,343.215088,334.807892
573.199829,180.914307,3614.422852,3622.425537,298.222290,298.039703,283.309296,282.836395,6.060300,6.036100,10.522500,10.462900,133.009293,153.512405,132.938797,153.487000,189.556107,189.557007,18.000000,18.000000,149.344894,147.923401,276.279510,276.017303,14.613900,4.345700,1350.000122,343.117493,334.804810
573.058105,180.914398,3614.364258,3622.424072,298.214996,298.032501,283.308197,282.831085,6.059600,6.036300,10.522300,10.463300,132.801498,153.446503,132.750702,153.426102,189.567001,189.567902,18.000000,18.000000,149.356293,147.938599,276.271790,276.020386,14.604900,4.337300,1350.000122,343.018585,334.801514
572.917725,180.916199,3614.310791,3622.410645,298.207703,298.025299,283.306885,282.825714,6.060100,6.035300,10.522500,10.463200,132.586899,153.387207,132.529694,153.376007,189.577896,189.578796,18.000000,18.000000,149.341797,147.906998,276.277100,276.009186,14.595900,4.329000,1350.000122,342.920105,334.798309
572.774780,180.916306,3614.255859,3622.399414,298.200409,298.018005,283.305695,282.820404,6.060200,6.035500,10.522600,10.463500,132.389603,153.351196,132.360901,153.355698,189.588501,189.589401,18.000000,18.000000,149.435501,147.955307,276.278900,276.011108,14.586900,4.320700,1350.000122,342.822601,334.794891
572.633118,180.919403,3614.200439,3622.405029,298.193390,298.010895,283.304413,282.815186,6.060000,6.035200,10.522600,10.463800,132.222794,153.313904,132.156097,153.279007,189.598801,189.599701,18.000000,18.000000,149.447906,147.963104,276.276794,276.008392,14.577900,4.312500,1350.000122,342.724396,334.791595
572.494385,180.923203,3614.144043,3622.380615,298.186310,298.003693,283.303314,282.810089,6.059700,6.034000,10.522500,10.463700,131.882904,153.115707,131.824905,153.094604,189.609497,189.610397,18.000000,18.000000,149.183899,147.676300,276.273193,275.994904,14.568900,4.304200,1350.000122,342.626801,334.788086
572.356201,180.918304,3614.089600,3622.365723,298.178589,297.996490,283.302094,282.805115,6.060100,6.034600,10.522500,10.464000,131.823105,153.183105,131.802704,153.188995,189.619904,189.620697,18.000000,18.000000,149.487701,147.949493,276.277893,276.000793,14.559900,4.296000,1350.000122,342.532104,334.785004
572.214478,180.922699,3614.034424,3622.358887,298.171814,297.989410,283.300812,282.799988,6.059600,6.033300,10.522400,10.463900,131.604004,153.072998,131.514099,153.019104,189.629807,189.630707,18.000000,18.000000,149.281403,147.742294,276.271790,275.988403,14.550900,4.287700,1350.000122,342.433685,334.781494
572.073486,180.920593,3613.980713,3622.320313,298.164398,297.982300,283.299591,282.795013,6.060200,6.033400,10.522500,10.464200,131.384598,152.991699,131.381805,153.014496,189.639999,189.640900,18.000000,18.000000,149.378494,147.787704,276.278290,275.989014,14.541900,4.279500,1350.000122,342.338898,334.778503
571.930298,180.921707,3613.921631,3622.321289,298.156799,297.974915,283.298187,282.789703,6.060300,6.033400,10.522500,10.464500,131.303894,153.011002,131.256104,152.986893,189.649506,189.650299,18.000000,18.000000,149.493805,147.888397,276.279694,275.988190,14.532900,4.270800,1350.000122,342.231110,334.774200
571.785706,180.926605,3613.864746,3622.300049,298.150085,297.967804,283.297089,282.784912,6.059900,6.032100,10.522400,10.464400,131.049194,152.876602,130.961395,152.817200,189.659103,189.659897,18.000000,18.000000,149.268204,147.622803,276.274902,275.973511,14.523800,4.262700,1350.000122,342.135101,334.770691
571.646912,180.924500,3613.810303,3622.285645,298.143005,297.960785,283.295685,282.779999,6.059800,6.032500,10.522200,10.464700,130.818893,152.722198,130.829498,152.749405,189.669098,189.669998,18.000000,18.000000,149.347504,147.704895,276.275208,275.978912,14.514800,4.254500,1350.000122,342.037506,334.766815
571.500183,180.922195,3613.756836,3622.266357,298.135712,297.953705,283.294312,282.775085,6.059800,6.031600,10.522000,10.464600,130.805496,152.793793,130.732697,152.744003,189.678299,189.679199,18.000000,18.000000,149.358597,147.690994,276.272797,275.967712,14.505800,4.246400,1350.000122,341.941711,334.763306
571.351624,180.923599,3613.703613,3622.267822,298.128998,297.946686,283.292786,282.770203,6.059700,6.031600,10.521900,10.464900,130.533997,152.598099,130.533493,152.612900,189.687607,189.688507,18.000000,18.000000,149.314102,147.631607,276.274109,275.969208,14.496800,4.238200,1350.000122,341.841095,334.759308
571.205811,180.921097,3613.650146,3622.243408,298.121887,297.939789,283.291412,282.765503,6.059900,6.031100,10.521800,10.464900,130.539703,152.672897,130.486603,152.641296,189.696304,189.697205,18.000000,18.000000,149.432205,147.725296,276.275299,275.962189,14.487800,4.230100,1350.000122,341.744507,334.755707
571.060120,180.924896,3613.596191,3622.221924,298.114899,297.932587,283.289886,282.760712,6.059400,6.030600,10.521600,10.465100,130.268799,152.475296,130.233200,152.450302,189.705200,189.706100,18.000000,18.000000,149.242798,147.516602,276.270599,275.959106,14.478800,4.222000,1350.000122,341.647400,334.751709
570.911072,180.919907,3613.544678,3622.224365,298.107391,297.925507,283.288605,282.756012,6.060000,6.030700,10.521500,10.465300,130.255493,152.509705,130.238007,152.506500,189.713806,189.714600,18.000000,18.000000,149.479904,147.739594,276.276215,275.958588,14.469700,4.214000,1350.000122,341.549988,334.747803
570.765991,180.923706,3613.492188,3622.190186,298.100586,297.918396,283.286896,282.751312,6.059300,6.029700,10.521200,10.465300,130.055206,152.374893,129.984299,152.315002,189.722198,189.723099,18.000000,18.000000,149.225494,147.457397,276.268188,275.947998,14.460700,4.205900,1350.000122,341.453400,334.743988
570.621399,180.919296,3613.437256,3622.180176,298.093292,297.911285,283.285400,282.746796,6.059600,6.030100,10.521100,10.465600,129.932907,152.281296,129.952393,152.309402,189.730698,189.731598,18.000000,18.000000,149.407303,147.639008,276.272888,275.952393,14.451600,4.197900,1350.000122,341.352997,334.739410
570.476379,180.919601,3613.388184,3622.158203,298.086395,297.904205,283.283691,282.742096,6.059800,6.029100,10.521000,10.465500,129.888596,152.284195,129.830902,152.245895,189.738602,189.739502,18.000000,18.000000,149.373505,147.572006,276.274597,275.941193,14.442600,4.189800,1350.000122,341.258514,334.735504
570.329529,180.920593,3613.335693,3622.144775,298.079315,297.897003,283.282013,282.737488,6.059600,6.029100,10.520800,10.465800,129.697800,152.155304,129.685699,152.143600,189.746597,189.747498,18.000000,18.000000,149.354996,147.514999,276.271088,275.942291,14.433600,4.181800,1350.000122,341.159393,334.731293
570.184570,180.944107,3613.284424,3622.118164,298.071686,297.889496,283.280212,282.732697,6.058900,6.029300,10.520300,10.466100,129.609695,152.048904,129.591995,152.027298,189.754593,189.755402,18.000000,18.000000,149.295303,147.500595,276.265106,275.943512,14.424500,4.173300,1350.000122,341.057190,334.726990
570.038025,180.942200,3613.234619,3622.093994,298.064514,297.882385,283.278290,282.728088,6.059500,6.028100,10.520300,10.465800,129.571198,152.031601,129.527496,152.005096,189.762100,189.762894,18.000000,18.000000,149.331604,147.503098,276.270905,275.930115,14.415400,4.165300,1350.000122,340.959808,334.722809
569.889771,180.940399,3613.184814,3622.077393,298.057404,297.875305,283.276306,282.723602,6.059300,6.028100,10.519900,10.466100,129.409897,151.923904,129.407303,151.918304,189.769501,189.770401,18.000000,18.000000,149.327499,147.448502,276.267609,275.931793,14.406400,4.157300,1350.000122,340.863403,334.718506
569.740417,180.937897,3613.137939,3622.065674,298.050293,297.868286,283.274506,282.718994,6.058600,6.027700,10.519500,10.466100,129.357697,151.848404,129.327194,151.820206,189.776703,189.777603,18.000000,18.000000,149.237396,147.390701,276.262085,275.925690,14.397300,4.149400,1350.000122,340.764099,334.714111
569.593506,180.933395,3613.088623,3622.039307,298.043091,297.860992,283.272491,282.714386,6.059100,6.027300,10.519400,10.466100,129.287003,151.803894,129.285599,151.804306,189.783600,189.784500,18.000000,18.000000,149.331802,147.441696,276.267212,275.922791,14.388200,4.141400,1350.000122,340.667999,334.709686
569.451782,180.932495,3613.037842,3622.033203,298.035797,297.853790,283.270386,282.709900,6.059000,6.027500,10.519100,10.466400,129.276199,151.794296,129.259995,151.772903,189.790100,189.791000,18.000000,18.000000,149.402695,147.501801,276.265198,275.924286,14.379200,4.133500,1350.000122,340.569000,334.705200
569.307190,180.932693,3612.992188,3622.005127,298.029114,297.846588,283.268402,282.705505,6.058100,6.026500,10.518600,10.466300,129.138306,151.629395,129.086304,151.578598,189.796600,189.797501,18.000000,18.000000,149.141693,147.259796,276.256714,275.912598,14.370100,4.125600,1350.000122,340.469513,334.700592
569.162781,180.925400,3612.942383,3621.969971,298.021210,297.839203,283.266205,282.701111,6.058700,6.026500,10.518400,10.466400,129.065399,151.567398,129.097305,151.594406,189.803299,189.804092,18.000000,18.000000,149.328705,147.406998,276.262390,275.914398,14.360900,4.117700,1350.000122,340.374695,334.696014
569.021179,180.924606,3612.795410,3621.966797,298.014404,297.832001,283.263885,282.696594,6.058200,6.026300,10.518100,10.466500,129.095993,151.565094,129.059998,151.525299,189.809204,189.810104,18.000000,18.000000,149.292099,147.382904,276.258514,275.910889,14.351800,4.109700,1350.000122,340.289093,334.692902
568.878479,180.922501,3612.855713,3621.923584,298.005615,297.824707,283.261505,282.692108,6.058300,6.025400,10.518100,10.466500,128.974197,151.480896,128.931900,151.442902,189.815094,189.815994,18.000000,18.000000,149.232101,147.273804,276.257507,275.902008,14.342600,4.101900,1350.000122,340.181702,334.686493
568.739624,180.918503,3612.835449,3621.910889,298.011902,297.817596,283.257813,282.687805,6.058500,6.025700,10.518000,10.466800,128.897400,151.419800,128.911407,151.432907,189.821106,189.821899,18.000000,18.000000,149.371902,147.404205,276.259308,275.905396,14.333400,4.093900,1350.000122,340.060394,334.675110
568.597107,180.918198,3612.883057,3621.895020,297.993103,297.810394,283.250214,282.683105,6.058400,6.024900,10.517800,10.466700,128.822601,151.342300,128.795502,151.324600,189.826797,189.827698,18.000000,18.000000,149.276001,147.301407,276.258514,275.895386,14.324100,4.086000,1350.000122,339.980988,334.674896
568.445618,180.914200,3612.757324,3621.878418,297.996307,297.802887,283.242798,282.678589,6.058200,6.024800,10.517600,10.466800,128.706207,151.245804,128.705795,151.236404,189.832596,189.833496,18.000000,18.000000,149.259705,147.253098,276.257111,275.895386,14.314900,4.077900,1350.000122,339.863312,334.666595
568.302124,180.911407,3612.895508,3621.805176,297.979614,297.795013,283.233795,282.673798,6.058400,6.024600,10.517300,10.466900,128.720093,151.232895,128.701294,151.215393,189.838104,189.838898,18.000000,18.000000,149.339996,147.329193,276.258392,275.890411,14.305600,4.069300,1350.000122,339.814087,334.673401
568.147522,180.910294,3612.904297,3621.790283,297.969513,297.786591,283.229492,282.669312,6.058500,6.023800,10.517200,10.466900,128.598999,151.111206,128.575806,151.095306,189.843506,189.844299,18.000000,18.000000,149.270996,147.221603,276.259491,275.885101,14.296200,4.061300,1350.000122,339.709595,334.667999
568.010620,180.906601,3612.924805,3621.777832,297.959595,297.777496,283.220886,282.664703,6.058500,6.024100,10.516900,10.467100,128.593704,151.085693,128.593506,151.084106,189.848694,189.849503,18.000000,18.000000,149.375107,147.320801,276.257996,275.887604,14.286800,4.053400,1350.000122,339.580200,334.662689
567.898315,180.907196,3612.960449,3621.725586,297.960999,297.768005,283.213287,282.660187,6.058500,6.024100,10.516700,10.467400,128.569901,151.026398,128.551498,151.003998,189.853607,189.854507,18.000000,18.000000,149.371506,147.322296,276.256989,275.886292,14.277200,4.045100,1350.000122,339.497986,334.653412
567.813782,180.906906,3612.742676,3621.816162,297.955414,297.758514,283.200104,282.655701,6.058100,6.022600,10.516500,10.467000,128.456406,150.906296,128.404495,150.865005,189.858597,189.859406,18.000000,18.000000,149.166000,147.075500,276.257294,275.869507,14.267700,4.036700,1350.000122,339.412201,334.645599
567.738770,180.900101,3613.112793,3621.682861,297.943298,297.749207,283.180389,282.650787,6.058500,6.023000,10.516400,10.467200,128.385101,150.837494,128.413696,150.859100,189.863602,189.864395,18.000000,18.000000,149.388702,147.265106,276.262299,275.876190,14.257500,4.028500,1350.000122,339.267212,334.637207
567.662781,180.899094,3613.473389,3621.701172,297.929901,297.739899,283.153290,282.645691,6.058600,6.022000,10.516300,10.467000,128.429794,150.870895,128.365601,150.821503,189.867996,189.868698,18.000000,18.000000,149.283707,147.131393,276.262207,275.862915,14.248100,4.020500,1350.000122,339.134186,334.637512
567.576477,180.895096,3613.889404,3621.741455,297.917999,297.730194,283.135590,282.640594,6.059200,6.022100,10.516300,10.467200,128.279999,150.759201,128.293304,150.792496,189.872406,189.873199,18.000000,18.000000,149.428406,147.229797,276.263092,275.866211,14.238700,4.012900,1350.000122,338.993011,334.620392
567.485718,180.895004,3613.059570,3621.655029,297.909393,297.718994,283.130188,282.635712,6.058700,6.022000,10.516400,10.467300,128.264694,150.764008,128.252197,150.756302,189.876495,189.877197,18.000000,18.000000,149.406906,147.208801,276.265198,275.862793,14.228800,4.004700,1350.000122,338.972504,334.621307
567.415283,180.895203,3612.948975,3621.583496,297.883392,297.705292,283.135406,282.630615,6.058800,6.020800,10.516200,10.467100,128.145493,150.690903,128.086197,150.634705,189.880600,189.881393,18.000000,18.000000,149.250000,146.996902,276.265900,275.851410,14.219000,3.996700,1350.000122,338.905090,334.623291
567.444519,180.890396,3612.837402,3621.529541,297.867096,297.690613,283.137787,282.625702,6.058900,6.021200,10.515800,10.467300,128.099396,150.644806,128.114304,150.640900,189.884903,189.885696,18.000000,18.000000,149.417999,147.142502,276.266998,275.855194,14.209400,3.988900,1350.000122,338.810608,334.618805
567.574219,180.890594,3613.184082,3621.526855,297.863495,297.678314,283.135895,282.620697,6.059500,6.020100,10.515400,10.467000,128.109604,150.617401,128.077301,150.578400,189.888702,189.889404,18.000000,18.000000,149.346207,147.028000,276.270111,275.843201,14.200000,3.981100,1350.000122,338.637909,334.606201
567.738281,180.887604,3613.038330,3621.526123,297.853485,297.670288,283.130188,282.615295,6.059800,6.020300,10.515100,10.467200,128.063004,150.526199,128.093307,150.537201,189.892303,189.893097,18.000000,18.000000,149.468399,147.112106,276.273407,275.846985,14.190500,3.973500,1350.000122,338.544312,334.595886
567.815613,180.887894,3612.997314,3621.516357,297.848602,297.666107,283.124115,282.609589,6.059800,6.020000,10.514800,10.467200,128.136993,150.525604,128.125900,150.501602,189.895401,189.896194,18.000000,18.000000,149.442795,147.074493,276.275391,275.839111,14.181100,3.965800,1350.000122,338.443695,334.590088
567.770508,180.886307,3613.480957,3621.574951,297.847290,297.663696,283.119812,282.603485,6.060400,6.018700,10.514400,10.466900,128.027100,150.401001,128.021103,150.399704,189.898605,189.899399,18.000000,18.000000,149.365601,146.920105,276.275696,275.831207,14.172400,3.958500,1350.000122,338.252411,334.576599
567.627075,180.880600,3612.607178,3621.563232,297.846313,297.661102,283.120087,282.597412,6.060100,6.019200,10.513900,10.467100,128.091507,150.410202,128.139404,150.431793,189.901398,189.902100,18.000000,18.000000,149.492798,147.036606,276.276703,275.833588,14.162700,3.950800,1350.000122,338.242889,334.575500
567.449829,180.879807,3612.570068,3621.562744,297.848602,297.657104,283.120514,282.591095,6.060500,6.017900,10.513500,10.466800,128.139496,150.388596,128.124496,150.360703,189.903702,189.904404,18.000000,18.000000,149.391693,146.882004,276.280792,275.819702,14.153400,3.943000,1350.000122,338.114410,334.562500
567.296814,180.874405,3612.932373,3621.613525,297.850006,297.651886,283.109711,282.585388,6.060900,6.018200,10.513100,10.467000,128.108902,150.277802,128.177002,150.328598,189.906006,189.906693,18.000000,18.000000,149.542007,146.997803,276.284302,275.824097,14.144200,3.935300,1350.000122,337.968903,334.550293
567.156616,180.873306,3613.202393,3621.468506,297.842712,297.645508,283.091095,282.580109,6.060800,6.017300,10.512800,10.466800,128.220093,150.299194,128.181000,150.250595,189.907593,189.908295,18.000000,18.000000,149.409805,146.841202,276.286194,275.812408,14.134400,3.927200,1350.000122,337.913788,334.556885
567.030518,180.867905,3612.605713,3621.476318,297.815094,297.639008,283.069611,282.575287,6.061100,6.017400,10.512600,10.467000,128.207794,150.238693,128.228699,150.238800,189.909302,189.910004,18.000000,18.000000,149.559402,146.944397,276.290710,275.815796,14.124400,3.919500,1350.000122,337.895203,334.563690
566.870789,180.867004,3613.428467,3621.467529,297.830414,297.631195,283.057312,282.571106,6.061400,6.016900,10.512400,10.467000,128.245804,150.201004,128.233902,150.186996,189.910599,189.911301,18.000000,18.000000,149.507004,146.874207,276.287811,275.807312,14.115300,3.911500,1350.000122,337.703705,334.546509
566.699707,180.863800,3612.906250,3621.475830,297.814514,297.620605,283.045502,282.567108,6.061200,6.016500,10.512100,10.467100,128.169006,150.094696,128.188400,150.089493,189.912094,189.912796,18.000000,18.000000,149.475601,146.798996,276.290894,275.806702,14.105100,3.903600,1350.000122,337.612701,334.532593
566.567017,180.859894,3612.900146,3621.319824,297.795898,297.607086,283.028290,282.562714,6.061100,6.016700,10.511700,10.467200,128.267593,150.082397,128.264099,150.042099,189.913406,189.914001,18.000000,18.000000,149.525604,146.855103,276.293091,275.805115,14.094800,3.895600,1350.000122,337.576996,334.540710
566.547913,180.858093,3613.052490,3621.259521,297.778503,297.593109,283.008301,282.558197,6.061000,6.015500,10.511200,10.467000,128.288803,150.014297,128.238297,149.935303,189.914505,189.915100,18.000000,18.000000,149.363098,146.651199,276.291199,275.793488,14.084800,3.887600,1350.000122,337.473297,334.535400
566.599487,180.851303,3613.010010,3621.240967,297.757111,297.580688,282.992310,282.553711,6.061600,6.015800,10.510900,10.467200,128.328598,149.987900,128.368393,149.992996,189.915604,189.916199,18.000000,18.000000,149.588196,146.831802,276.293488,275.797791,14.074600,3.880100,1350.000122,337.348206,334.519012
566.638977,180.851105,3613.367432,3621.258545,297.759705,297.567596,282.982788,282.548798,6.061500,6.015100,10.510700,10.467100,128.397400,149.966904,128.359299,149.907501,189.916199,189.916794,18.000000,18.000000,149.584793,146.809296,276.293213,275.790802,14.062500,3.872000,1350.000122,337.143188,334.481812
566.661804,180.848404,3613.744629,3621.251709,297.762909,297.555695,282.979889,282.543793,6.061800,6.014400,10.510500,10.466900,128.263901,149.817703,128.304596,149.830093,189.917099,189.917694,18.000000,18.000000,149.469299,146.635498,276.296906,275.782410,14.053000,3.864200,1350.000122,337.010406,334.482300
566.705688,180.840805,3613.494629,3621.256592,297.743408,297.544098,282.981201,282.537994,6.062600,6.014400,10.510100,10.466800,128.406296,149.863205,128.471207,149.912796,189.917496,189.918106,18.000000,18.000000,149.689606,146.838303,276.306488,275.783691,14.043600,3.856200,1350.000122,336.956787,334.490112
566.795288,180.839096,3613.256104,3621.256836,297.717712,297.534210,282.974792,282.531586,6.062200,6.013400,10.509200,10.466500,128.358002,149.696594,128.386703,149.708694,189.917694,189.918304,18.000000,18.000000,149.317703,146.461197,276.297913,275.771088,14.034100,3.848500,1350.000122,336.897308,334.497314
566.895020,180.828201,3612.912598,3621.173584,297.691406,297.527100,282.965698,282.525513,6.061700,6.013800,10.508400,10.466500,128.593994,149.865601,128.647598,149.865295,189.917496,189.917999,18.000000,18.000000,149.567596,146.670593,276.292389,275.774689,14.025800,3.842000,1350.000122,336.808411,334.484711
566.955322,180.825806,3613.225830,3621.162109,297.720703,297.521912,282.957489,282.518799,6.063100,6.012500,10.508500,10.466200,128.669907,149.796402,128.693802,149.823700,189.916702,189.917297,18.000000,18.000000,149.584900,146.643494,276.309204,275.762390,14.014200,3.833600,1350.000122,336.672485,334.477112
566.920227,180.820206,3613.234131,3621.196533,297.705414,297.517792,282.953796,282.512390,6.062800,6.012600,10.508400,10.466300,128.694397,149.834305,128.696396,149.818100,189.915894,189.916397,18.000000,18.000000,149.669205,146.664505,276.306885,275.763885,14.004300,3.826100,1350.000122,336.553497,334.469299
566.811096,180.817200,3613.309326,3621.187012,297.696991,297.512695,282.938202,282.505890,6.062700,6.011600,10.508100,10.466200,128.665100,149.705002,128.653305,149.690002,189.915405,189.915894,18.000000,18.000000,149.464996,146.447495,276.304901,275.752289,13.993800,3.818700,1350.000122,336.441498,334.459991
566.691589,180.807297,3613.454590,3621.191650,297.689789,297.506287,282.917999,282.499512,6.063000,6.011800,10.507700,10.466300,128.701599,149.746506,128.699402,149.760406,189.914795,189.915298,18.000000,18.000000,149.658005,146.603897,276.308594,275.754791,13.982900,3.811300,1350.000122,336.329102,334.447693
566.601990,180.803604,3613.538330,3621.159668,297.682892,297.499512,282.904907,282.493500,6.062600,6.010800,10.507200,10.466100,128.702499,149.706696,128.707901,149.660904,189.914200,189.914703,18.000000,18.000000,149.544205,146.464706,276.304901,275.743896,13.972000,3.804000,1350.000122,336.216797,334.434814
566.485413,180.796799,3613.529297,3621.143311,297.673492,297.490692,282.898712,282.488190,6.062500,6.011000,10.506500,10.466300,128.721298,149.592300,128.719101,149.621201,189.913803,189.914307,18.000000,18.000000,149.515396,146.432297,276.302887,275.745514,13.961100,3.796700,1350.000122,336.099915,334.419006
566.362000,180.789398,3613.481445,3621.086182,297.661407,297.479401,282.895386,282.483398,6.062800,6.010100,10.506000,10.466100,128.711304,149.667801,128.711899,149.645004,189.913193,189.913696,18.000000,18.000000,149.625504,146.518707,276.306702,275.737213,13.950200,3.789500,1350.000122,335.991608,334.403290
566.297729,180.785797,3613.410400,3621.050293,297.648102,297.466187,282.892914,282.478607,6.062100,6.010000,10.505200,10.466200,128.721100,149.553497,128.725494,149.534607,189.912796,189.913193,18.000000,18.000000,149.493607,146.356995,276.298798,275.734985,13.939400,3.781800,1350.000122,335.869995,334.385315
566.313110,180.777496,3613.344971,3621.004639,297.636292,297.454895,282.890900,282.473907,6.062300,6.009600,10.504700,10.466200,128.729904,149.545303,128.728607,149.552994,189.912292,189.912796,18.000000,18.000000,149.576401,146.446594,276.301392,275.729614,13.928600,3.774600,1350.000122,335.759613,334.369202
566.344971,180.772003,3613.280273,3620.980957,297.626007,297.445709,282.888702,282.469086,6.062400,6.008900,10.504300,10.466100,128.729095,149.515305,128.729095,149.507797,189.911896,189.912399,18.000000,18.000000,149.550507,146.373398,276.302399,275.723999,13.917900,3.767400,1350.000122,335.649506,334.353485
566.340515,180.764801,3613.219971,3620.950928,297.617706,297.438507,282.886414,282.464111,6.061900,6.008900,10.503700,10.466200,128.726395,149.529907,128.730194,149.510101,189.911499,189.912003,18.000000,18.000000,149.585800,146.401093,276.296112,275.721802,13.907200,3.760300,1350.000122,335.538910,334.337585
566.279175,180.760101,3613.165527,3620.929688,297.612000,297.432892,282.883514,282.458313,6.061400,6.007900,10.503000,10.466000,128.755493,149.363602,128.757599,149.359802,189.911499,189.911896,18.000000,18.000000,149.369095,146.191406,276.292297,275.712891,13.896600,3.753200,1350.000122,335.428314,334.321686
566.161194,180.747406,3613.117676,3620.925293,297.605804,297.428101,282.880096,282.452301,6.061900,6.008100,10.502700,10.466000,128.742401,149.494293,128.739502,149.513794,189.911194,189.911697,18.000000,18.000000,149.653595,146.445694,276.296814,275.713409,13.886100,3.746100,1350.000122,335.321014,334.306305
566.002991,180.744400,3613.072754,3620.910645,297.601105,297.423187,282.876587,282.446014,6.060800,6.007000,10.502000,10.465700,128.749695,149.427094,128.758804,149.370895,189.910904,189.911407,18.000000,18.000000,149.373199,146.152298,276.284607,275.701813,13.875700,3.739100,1350.000122,335.213715,334.291199
565.818909,180.733704,3613.033691,3620.905518,297.595398,297.417603,282.873108,282.440186,6.061100,6.007300,10.501600,10.465900,128.767105,149.375397,128.761703,149.429993,189.910904,189.911301,18.000000,18.000000,149.553894,146.337601,276.288605,275.704987,13.865300,3.732000,1350.000122,335.106415,334.275909
565.627075,180.726700,3612.984375,3620.855469,297.588898,297.410889,282.869690,282.434509,6.060700,6.006200,10.501200,10.465600,128.770996,149.451294,128.767899,149.408401,189.910706,189.911102,18.000000,18.000000,149.467194,146.226898,276.282593,275.692688,13.854900,3.725000,1350.000122,335.004303,334.261597
565.438416,180.719498,3612.942627,3620.831787,297.581909,297.403412,282.866791,282.429413,6.060300,6.006400,10.500700,10.465800,128.781097,149.318405,128.795502,149.345993,189.910706,189.911194,18.000000,18.000000,149.465302,146.229294,276.280212,275.696014,13.844600,3.717900,1350.000122,334.898102,334.246613
565.262573,180.709900,3612.893066,3620.786377,297.573700,297.394897,282.863892,282.424591,6.060600,6.005300,10.500600,10.465600,128.933105,149.410202,128.920700,149.386398,189.910507,189.910904,18.000000,18.000000,149.529099,146.267807,276.282501,275.683594,13.834200,3.710900,1350.000122,334.794708,334.232391
565.102112,180.705002,3612.843018,3620.765869,297.565186,297.386200,282.860992,282.419800,6.060600,6.005400,10.500400,10.465900,128.919205,149.329300,128.954697,149.337601,189.910400,189.910797,18.000000,18.000000,149.565201,146.260605,276.282990,275.684998,13.823900,3.703800,1350.000122,334.690887,334.217499
564.956116,180.698105,3612.787842,3620.729980,297.556396,297.377197,282.858185,282.415100,6.059300,6.004800,10.499700,10.465900,129.025299,149.318893,129.001099,149.259705,189.910294,189.910706,18.000000,18.000000,149.432495,146.149094,276.267609,275.678009,13.813500,3.696700,1350.000122,334.585785,334.202393
564.814514,180.662094,3612.739502,3620.707031,297.547302,297.368011,282.855011,282.410004,6.059300,6.004300,10.499400,10.465900,128.951599,149.121399,129.009903,149.153503,189.910797,189.911194,18.000000,18.000000,149.357300,146.086899,276.269714,275.673615,13.803200,3.689200,1350.000122,334.473694,334.186310
564.672729,180.651993,3612.689941,3620.676270,297.538910,297.359589,282.851593,282.404907,6.059100,6.004500,10.498900,10.466000,129.228607,149.285904,129.246597,149.268295,189.910599,189.910904,18.000000,18.000000,149.578598,146.293900,276.265106,275.675812,13.792800,3.682100,1350.000122,334.368500,334.171692
564.525330,180.647598,3612.652832,3620.651611,297.531403,297.351501,282.847900,282.399506,6.058300,6.003400,10.498500,10.465800,129.221603,149.139694,129.212097,149.112106,189.910294,189.910706,18.000000,18.000000,149.325195,146.070404,276.259094,275.662109,13.782600,3.675000,1350.000122,334.264709,334.157013
564.375000,180.636307,3612.609619,3620.637207,297.522888,297.343597,282.844086,282.394012,6.058700,6.003100,10.498200,10.465800,129.278198,149.131104,129.327805,149.153503,189.910294,189.910706,18.000000,18.000000,149.463501,146.147598,276.261505,275.660614,13.772200,3.667900,1350.000122,334.161194,334.142792
564.217224,180.629303,3612.574219,3620.612793,297.515411,297.335388,282.839996,282.388489,6.057600,6.003000,10.497600,10.465900,129.430206,149.151703,129.436905,149.123398,189.909897,189.910294,18.000000,18.000000,149.410294,146.124405,276.249603,275.658203,13.762000,3.660900,1350.000122,334.056000,334.127991
564.059387,180.619507,3612.544189,3620.597656,297.507294,297.327087,282.835693,282.382690,6.057800,6.001800,10.497400,10.465600,129.460007,149.082108,129.483795,149.086899,189.909698,189.910095,18.000000,18.000000,149.359802,146.051102,276.252594,275.646088,13.751700,3.653800,1350.000122,333.951691,334.113312
563.903809,180.609802,3612.510986,3620.582031,297.498505,297.318695,282.831299,282.377014,6.057900,6.002000,10.497100,10.465700,129.613907,149.139893,129.657501,149.157196,189.909302,189.909698,18.000000,18.000000,149.543900,146.204102,276.252899,275.647705,13.741500,3.646700,1350.000122,333.849396,334.098999
563.755676,180.604401,3612.472412,3620.541748,297.490295,297.309906,282.826904,282.371307,6.056300,6.000900,10.496300,10.465600,129.659302,149.070999,129.629898,149.008698,189.908798,189.909103,18.000000,18.000000,149.236694,145.912399,276.235687,275.635895,13.731300,3.639600,1350.000122,333.749695,334.085693
563.612122,180.589294,3612.440674,3620.545410,297.481201,297.300995,282.822388,282.365692,6.056700,6.001100,10.496100,10.465700,129.728302,149.009506,129.820206,149.070404,189.908707,189.908997,18.000000,18.000000,149.452499,146.131104,276.241302,275.638794,13.721000,3.632500,1350.000122,333.643005,334.070313
563.478821,180.583603,3612.410156,3620.538574,297.472687,297.291992,282.817688,282.359985,6.056600,6.000200,10.495800,10.465300,129.951797,149.123001,129.942398,149.094604,189.907898,189.908203,18.000000,18.000000,149.459396,146.112198,276.238800,275.624695,13.710800,3.625500,1350.000122,333.540100,334.056000
563.351013,180.572296,3612.375732,3620.531006,297.464813,297.282990,282.812988,282.354309,6.055100,5.993200,10.495100,10.462500,129.616196,148.874405,129.471603,148.782501,189.908005,189.908295,18.000000,18.000000,148.429993,144.913406,276.223389,275.553802,13.700600,3.618300,1350.000122,333.436188,334.041107
563.228516,180.628693,3612.342285,3620.538818,297.452789,297.273987,282.808197,282.347992,6.056100,5.998600,10.494400,10.463600,130.008408,149.292496,130.330994,149.476303,189.907898,189.908096,18.000000,18.000000,149.847595,146.287506,276.233704,275.611908,13.690400,3.611400,1350.000122,333.330597,334.026794
563.108398,180.916199,3612.314941,3620.494141,297.445496,297.264801,282.802704,282.341309,6.054000,5.994300,10.493700,10.463200,130.364807,149.529297,130.175003,149.344894,189.904800,189.905106,18.000000,18.000000,148.864502,145.360306,276.210114,275.562103,13.680400,3.603800,1350.000122,333.225189,334.012695
562.991577,180.766296,3612.284180,3620.443848,297.435211,297.255890,282.797913,282.338898,6.055000,5.997100,10.493800,10.464800,130.179901,149.155594,130.388901,149.275604,189.903198,189.903503,18.000000,18.000000,149.569199,146.054596,276.222290,275.598206,13.670200,3.596800,1350.000122,333.122589,333.998901
562.874512,180.610306,3612.259521,3620.381348,297.427399,297.247101,282.792908,282.336304,6.053100,5.994500,10.493100,10.464500,130.569199,149.268204,130.438995,149.094193,189.899002,189.899200,18.000000,18.000000,148.954102,145.485794,276.199585,275.561707,13.660200,3.589800,1350.000122,333.020905,333.985199
562.759216,180.510803,3612.230957,3620.354736,297.418304,297.238312,282.787689,282.331787,6.053900,5.995600,10.493100,10.465400,130.380997,148.890106,130.550507,148.997192,189.896301,189.896606,18.000000,18.000000,149.474503,145.971802,276.211212,275.583191,13.650100,3.582800,1350.000122,332.918701,333.970886
562.654297,180.498199,3612.214844,3620.315186,297.410187,297.229889,282.782104,282.326904,6.052500,5.994300,10.492500,10.465200,130.854401,149.137299,130.777893,149.023499,189.893707,189.893906,18.000000,18.000000,149.209702,145.740204,276.190399,275.557892,13.640100,3.575700,1350.000122,332.820892,333.958313
562.560486,180.483704,3612.195557,3620.309082,297.403107,297.222198,282.776611,282.321198,6.052400,5.994100,10.492600,10.465700,130.597397,148.739700,130.689896,148.791504,189.893906,189.894104,18.000000,18.000000,149.307495,145.821701,276.196289,275.566986,13.630100,3.568700,1350.000122,332.718109,333.943787
562.447083,180.465302,3612.177002,3620.281982,297.394989,297.214508,282.770905,282.315186,6.051600,5.993700,10.492200,10.465600,131.003601,148.987305,130.976303,148.931107,189.893799,189.894104,18.000000,18.000000,149.307907,145.844696,276.180511,275.552307,13.620100,3.561700,1350.000122,332.619385,333.930908
562.309998,180.447998,3612.157227,3620.275879,297.387695,297.206787,282.765015,282.308807,6.051000,5.992900,10.492200,10.465700,130.789795,148.676804,130.833298,148.693893,189.894806,189.895096,18.000000,18.000000,149.201096,145.731003,276.181610,275.552887,13.610100,3.554600,1350.000122,332.518707,333.916992
562.172974,180.431595,3612.142334,3620.289307,297.379608,297.198700,282.759003,282.302307,6.051000,5.993100,10.491900,10.465600,131.124496,148.899399,131.145203,148.897598,189.895294,189.895493,18.000000,18.000000,149.421005,145.956497,276.174194,275.546600,13.600100,3.547600,1350.000122,332.418793,333.903198
562.039612,180.427307,3612.127930,3620.268311,297.372009,297.190094,282.752808,282.295685,6.049500,5.991600,10.491600,10.465500,130.987701,148.681305,130.972107,148.643707,189.896194,189.896393,18.000000,18.000000,149.060501,145.604996,276.164703,275.537415,13.590200,3.540500,1350.000122,332.316406,333.889313
561.917419,180.412292,3612.112061,3620.266113,297.362793,297.181091,282.746796,282.289093,6.050000,5.992200,10.491500,10.465600,131.207108,148.802902,131.276596,148.848495,189.897202,189.897400,18.000000,18.000000,149.446396,145.986404,276.165405,275.539001,13.580200,3.533500,1350.000122,332.217194,333.875793
561.804382,180.410797,3612.093506,3620.220947,297.353790,297.171692,282.740387,282.282501,6.048300,5.990700,10.491000,10.465400,131.229996,148.735794,131.185806,148.667603,189.897903,189.898102,18.000000,18.000000,149.035706,145.592499,276.148895,275.524811,13.570200,3.526400,1350.000122,332.122711,333.863586
561.705200,180.395493,3612.082275,3620.216797,297.344086,297.162201,282.734192,282.276093,6.048600,5.991200,10.491000,10.465600,131.303207,148.703796,131.394608,148.767593,189.899002,189.899200,18.000000,18.000000,149.382507,145.940201,276.153412,275.530396,13.560200,3.519400,1350.000122,332.020691,333.850006
561.611816,180.393097,3612.068604,3620.204346,297.335602,297.152802,282.727814,282.269806,6.047500,5.990200,10.490600,10.465500,131.494202,148.789597,131.462601,148.733002,189.899506,189.899704,18.000000,18.000000,149.141296,145.711395,276.137085,275.515289,13.550300,3.512300,1350.000122,331.920502,333.836609
561.533081,180.382401,3612.058350,3620.210938,297.326385,297.143188,282.721100,282.263306,6.046900,5.989600,10.490400,10.465500,131.385300,148.578094,131.442993,148.607605,189.900803,189.900894,18.000000,18.000000,149.143097,145.717697,276.136292,275.515198,13.540400,3.505200,1350.000122,331.818695,333.822113
561.453979,180.372696,3612.045654,3620.207275,297.316589,297.134003,282.714508,282.256805,6.046600,5.989600,10.490000,10.465500,131.682999,148.759598,131.705994,148.751999,189.901505,189.901596,18.000000,18.000000,149.270493,145.853500,276.126801,275.509796,13.530400,3.498100,1350.000122,331.721710,333.809387
561.383606,180.367493,3612.038330,3620.193604,297.307587,297.124908,282.707611,282.250092,6.045400,5.988300,10.489700,10.465400,131.633698,148.600693,131.634003,148.577301,189.902298,189.902496,18.000000,18.000000,149.024506,145.618301,276.120087,275.499695,13.520500,3.491100,1350.000122,331.621796,333.796112
561.311279,180.354996,3612.029297,3620.172363,297.298492,297.115997,282.700592,282.243408,6.045700,5.988600,10.489600,10.465500,131.828598,148.690903,131.888901,148.724792,189.903198,189.903305,18.000000,18.000000,149.318604,145.902100,276.118988,275.500092,13.510600,3.484000,1350.000122,331.523499,333.783508
561.239929,180.352493,3612.023193,3620.166748,297.289612,297.107086,282.693512,282.236603,6.044000,5.987200,10.489100,10.465400,131.873795,148.632507,131.838104,148.569397,189.903793,189.904007,18.000000,18.000000,148.953995,145.558701,276.101288,275.486786,13.500700,3.477000,1350.000122,331.426514,333.770996
561.163330,180.338196,3612.016357,3620.154785,297.280914,297.098297,282.686401,282.229706,6.044200,5.987500,10.489000,10.465600,131.938797,148.585602,132.025696,148.645401,189.904999,189.905106,18.000000,18.000000,149.249802,145.857498,276.103912,275.490387,13.490800,3.470000,1350.000122,331.324707,333.756989
561.090820,180.334305,3612.012207,3620.152100,297.272614,297.089508,282.679108,282.222809,6.042700,5.986600,10.488600,10.465400,132.128204,148.654800,132.102005,148.603104,189.905594,189.905701,18.000000,18.000000,149.016693,145.656296,276.087097,275.476807,13.481100,3.462900,1350.000122,331.227112,333.743988
561.022278,180.322800,3612.006348,3620.160645,297.263397,297.080597,282.671906,282.216003,6.042700,5.986000,10.488600,10.465500,132.071899,148.518402,132.130402,148.555695,189.906693,189.906906,18.000000,18.000000,149.114502,145.731903,276.089813,275.475189,13.471200,3.455900,1350.000122,331.127808,333.730804
560.957886,180.315201,3612.018066,3620.104492,297.257202,297.071899,282.664795,282.209412,6.042400,5.985900,10.488400,10.465500,132.319702,148.673904,132.336700,148.667999,189.907394,189.907501,18.000000,18.000000,149.209396,145.827301,276.080597,275.469299,13.462200,3.448500,1350.000122,331.055695,333.720215
560.893921,180.310394,3612.037842,3620.121094,297.253204,297.063995,282.658295,282.203186,6.040500,5.984600,10.488000,10.465400,132.228500,148.485199,132.211304,148.443100,189.908493,189.908707,18.000000,18.000000,148.855392,145.503799,276.066589,275.459015,13.455700,3.440500,1350.000122,331.004089,333.705597
560.823425,180.295700,3612.064209,3620.138184,297.247894,297.056488,282.652008,282.197296,6.040900,5.984900,10.488000,10.465500,132.415497,148.571304,132.490906,148.622803,189.909805,189.909897,18.000000,18.000000,149.223206,145.870407,276.067108,275.459900,13.450700,3.432100,1350.000122,330.963593,333.689911
564.163513,180.293396,3612.083008,3620.170898,297.242798,297.048615,282.645203,282.191010,6.039200,5.983400,10.487600,10.465400,132.434296,148.480804,132.423401,148.449005,189.910995,189.911194,18.000000,18.000000,148.872192,145.535995,276.051208,275.445496,13.445700,3.422900,1350.000122,330.924896,333.670593
563.929382,180.280304,3612.087158,3620.187256,297.232513,297.041992,282.638794,282.184906,6.039400,5.983700,10.487700,10.465600,132.614700,148.572998,132.672501,148.610703,189.912201,189.912399,18.000000,18.000000,149.199707,145.859802,276.054291,275.449005,13.442100,3.414300,1350.000122,330.895111,333.654114
563.528015,180.278305,3612.101318,3620.217773,297.234894,297.048492,282.632385,282.178802,6.037800,5.982200,10.487400,10.465400,132.593002,148.477295,132.557693,148.422501,189.913406,189.913498,18.000000,18.000000,148.860992,145.534195,276.036102,275.432587,13.439100,3.405800,1350.000122,330.866791,333.637695
563.181519,180.265594,3612.137939,3620.261230,297.244904,297.061005,282.626312,282.172485,6.038100,5.982700,10.487500,10.465700,132.706406,148.504501,132.779602,148.556793,189.914902,189.914993,18.000000,18.000000,149.130096,145.809402,276.038788,275.437897,13.436200,3.397400,1350.000122,330.843201,333.622314
564.334778,180.261902,3612.068604,3620.233643,297.232513,297.069397,282.620087,282.165985,6.035500,5.981500,10.486300,10.465600,132.770294,148.408295,132.732498,148.334396,189.916107,189.916306,18.000000,18.000000,148.751404,145.504303,276.010986,275.425293,13.434000,3.389200,1350.000122,330.882599,333.626709
566.385986,180.248001,3612.145508,3620.367920,297.245789,297.071198,282.621307,282.160004,6.035000,5.981400,10.485900,10.465700,132.946106,148.455399,133.006195,148.449997,189.917694,189.917801,18.000000,18.000000,148.948807,145.681503,276.006989,275.423401,13.430700,3.381500,1350.000122,330.748688,333.569305
566.205872,180.240097,3612.808105,3620.373047,297.268707,297.067993,282.628510,282.154694,6.034800,5.981500,10.485800,10.466000,133.123596,148.444901,133.199600,148.482193,189.918793,189.918900,18.000000,18.000000,149.059296,145.841904,276.005707,275.424988,13.428700,3.373200,1350.000122,330.699707,333.535400
565.754578,180.235504,3612.667969,3620.458740,297.252899,297.070099,282.642395,282.150604,6.034100,5.980700,10.485900,10.466100,133.221603,148.401993,133.237000,148.401001,189.919800,189.919907,18.000000,18.000000,148.997696,145.815506,275.997192,275.416687,13.426900,3.365200,1350.000122,330.692291,333.534790
565.400208,180.230698,3612.091797,3620.535400,297.262085,297.083405,282.653107,282.148010,6.032800,5.979700,10.485800,10.466100,133.142807,148.269501,133.165100,148.259003,189.921494,189.921600,18.000000,18.000000,148.775406,145.571503,275.983490,275.404510,13.424600,3.357200,1350.000122,330.695099,333.526489
565.742615,180.218399,3611.327637,3620.533691,297.268311,297.095795,282.661987,282.145813,6.032300,5.980100,10.485600,10.466500,133.316406,148.303101,133.346695,148.296997,189.923294,189.923492,18.000000,18.000000,148.934692,145.778900,275.975403,275.409607,13.421600,3.349200,1350.000122,330.716492,333.527588
568.711121,180.213196,3611.558105,3620.319336,297.277191,297.104401,282.662994,282.142792,6.031300,5.978900,10.485300,10.466500,133.360199,148.220901,133.354294,148.191803,189.925095,189.925201,18.000000,18.000000,148.799103,145.668304,275.967407,275.396912,13.419500,3.341000,1350.000122,330.761810,333.533813
568.481384,180.204605,3611.922363,3620.484619,297.286285,297.108887,282.657410,282.139496,6.030200,5.979400,10.485000,10.466900,133.459396,148.180893,133.528900,148.205704,189.927002,189.927200,18.000000,18.000000,148.885193,145.786804,275.954895,275.401611,13.417200,3.333100,1350.000122,330.682190,333.499298
567.704224,180.200195,3611.465332,3620.421631,297.272400,297.115387,282.649811,282.136505,6.029600,5.978600,10.485000,10.467000,133.586197,148.162994,133.581604,148.138107,189.928802,189.928894,18.000000,18.000000,148.852798,145.800797,275.948608,275.394104,13.414700,3.325400,1350.000122,330.725891,333.508301
566.952881,180.195297,3611.378662,3620.530273,297.299591,297.138397,282.649902,282.134888,6.028500,5.978600,10.485000,10.467300,133.576004,148.069305,133.606995,148.064407,189.930893,189.931107,18.000000,18.000000,148.795502,145.764297,275.936615,275.393188,13.412000,3.317500,1350.000122,330.628998,333.471710
566.402710,180.188599,3611.531494,3620.443848,297.330414,297.153595,282.657288,282.134308,6.027800,5.978500,10.485100,10.467500,133.684906,148.059799,133.699402,148.049103,189.933105,189.933197,18.000000,18.000000,148.855194,145.879395,275.928589,275.391693,13.410200,3.309500,1350.000122,330.642487,333.461700
569.891174,180.185593,3611.390869,3620.469482,297.318390,297.158386,282.668304,282.133911,6.026600,5.977800,10.484800,10.467600,133.666794,147.954102,133.658997,147.918900,189.935501,189.935699,18.000000,18.000000,148.677399,145.735001,275.912994,275.384796,13.407500,3.302000,1350.000122,330.625397,333.450592
569.747925,180.178299,3611.170898,3620.345703,297.311707,297.154388,282.672699,282.133209,6.025900,5.978300,10.484700,10.468000,133.759598,147.922501,133.805206,147.932999,189.938095,189.938293,18.000000,18.000000,148.819794,145.928604,275.906891,275.389709,13.405500,3.294500,1350.000122,330.657898,333.453705
569.086609,180.175705,3611.129150,3620.349365,297.317596,297.150513,282.686401,282.133392,6.024600,5.978400,10.484400,10.468400,133.855499,147.916397,133.877899,147.917206,189.940506,189.940704,18.000000,18.000000,148.761597,145.944199,275.892914,275.391113,13.403300,3.286900,1350.000122,330.597504,333.426788
568.487671,180.173904,3610.698242,3620.309570,297.320007,297.168793,282.705902,282.134796,6.023500,5.978500,10.484200,10.468800,133.937302,147.942093,133.937607,147.916595,189.942703,189.942902,18.000000,18.000000,148.718994,145.964005,275.881012,275.391907,13.401200,3.279600,1350.000122,330.610687,333.417297
567.945984,180.172501,3610.840820,3620.269531,297.358795,297.184998,282.724915,282.136597,6.022700,5.977400,10.483800,10.468600,133.940308,147.859100,133.944305,147.838593,189.945099,189.945297,18.000000,18.000000,148.550598,145.846893,275.869904,275.378998,13.399400,3.271800,1350.000122,330.581604,333.402313
571.572327,180.164703,3610.594727,3620.350586,297.357513,297.196198,282.733398,282.137207,6.021400,5.977700,10.483300,10.468800,134.003098,147.791702,134.067505,147.814804,189.947693,189.947906,18.000000,18.000000,148.565201,145.892807,275.856506,275.384186,13.397300,3.264400,1350.000122,330.560486,333.388000
571.367981,180.156403,3610.832520,3620.316895,297.355011,297.201691,282.734589,282.136414,6.020300,5.978000,10.482800,10.468900,134.232498,147.881195,134.278793,147.895203,189.949402,189.949600,18.000000,18.000000,148.637299,146.053101,275.844513,275.386688,13.395400,3.257300,1350.000122,330.530792,333.371613
570.447693,180.153397,3610.683594,3620.332764,297.362396,297.207306,282.738007,282.135590,6.019000,5.977400,10.482600,10.468900,134.327698,147.863403,134.332108,147.842697,189.950897,189.951096,18.000000,18.000000,148.480698,145.968597,275.831512,275.378906,13.393600,3.250200,1350.000122,330.520508,333.360199
569.508606,180.147797,3610.445557,3620.304688,297.386108,297.232788,282.757507,282.136414,6.018400,5.977400,10.482600,10.469000,134.330505,147.769699,134.380402,147.802994,189.952698,189.952896,18.000000,18.000000,148.485199,146.004898,275.825989,275.381287,13.391800,3.243000,1350.000122,330.522797,333.353607
568.660889,180.140503,3610.136475,3620.280518,297.406006,297.251801,282.783600,282.138489,6.017700,5.977400,10.482800,10.469200,134.542496,147.949402,134.530502,147.934296,189.953903,189.954102,18.000000,18.000000,148.619797,146.180695,275.816711,275.378906,13.390000,3.235800,1350.000122,330.521210,333.344788
572.056519,180.162796,3609.912842,3620.235107,297.419495,297.261200,282.801605,282.140594,6.016600,5.977300,10.483100,10.469400,134.398499,147.796204,134.403107,147.808701,189.955704,189.955902,18.000000,18.000000,148.439697,146.051895,275.807098,275.379913,13.387900,3.228500,1350.000122,330.520294,333.335602
