热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
572.049683,180.159302,3609.788818,3620.204346,297.426086,297.261414,282.808289,282.142609,6.016800,5.977800,10.484000,10.469900,134.512299,147.977798,134.508606,148.002197,189.957306,189.957504,18.000000,18.000000,148.733902,146.381607,275.808685,275.384796,13.385700,3.220500,1350.000122,330.505402,333.320190
571.242126,180.166000,3609.737305,3620.167725,297.425690,297.263306,282.808411,282.144714,6.015700,5.977700,10.484500,10.470200,134.417297,148.010696,134.357101,147.978104,189.959000,189.959198,18.000000,18.000000,148.604095,146.285904,275.794586,275.382599,13.383400,3.212900,1350.000122,330.491913,333.307098
570.341675,180.165802,3609.730957,3620.117188,297.448700,297.286804,282.807587,282.148285,6.014600,5.977400,10.485000,10.470500,134.126404,147.815796,134.113297,147.830902,189.961807,189.962097,18.000000,18.000000,148.367599,146.118301,275.785492,275.380707,13.381200,3.205400,1350.000122,330.478790,333.294495
569.457520,180.163300,3609.733887,3620.058594,297.467804,297.306000,282.806305,282.152008,6.014800,5.978000,10.485600,10.470800,134.227402,148.044296,134.222000,148.069702,189.964294,189.964600,18.000000,18.000000,148.729507,146.498795,275.786194,275.386810,13.379000,3.197900,1350.000122,330.470001,333.283203
568.708679,180.170807,3609.760498,3620.008301,297.481293,297.315887,282.804291,282.154907,6.013300,5.978200,10.485800,10.471200,134.063599,147.982697,134.014893,147.958603,189.966599,189.966904,18.000000,18.000000,148.474197,146.319702,275.770203,275.388489,13.376800,3.190200,1350.000122,330.466095,333.272003
568.160522,180.172394,3609.796631,3619.960938,297.485199,297.315399,282.801208,282.156891,6.013700,5.978400,10.486500,10.471400,133.998306,148.034393,134.003296,148.069794,189.969193,189.969498,18.000000,18.000000,148.652100,146.528793,275.774994,275.390503,13.374400,3.182300,1350.000122,330.460602,333.259888
567.789185,180.180496,3609.823730,3619.906738,297.482605,297.307404,282.798309,282.159088,6.012500,5.978500,10.486600,10.471600,133.929901,148.070908,133.882004,148.041199,189.971497,189.971893,18.000000,18.000000,148.535904,146.449005,275.761292,275.392090,13.371800,3.174100,1350.000122,330.452301,333.246399
567.548523,180.182602,3609.834473,3619.847412,297.474915,297.295502,282.796387,282.162292,6.012700,5.978100,10.487100,10.471500,133.809799,148.026001,133.807404,148.047394,189.974106,189.974503,18.000000,18.000000,148.536606,146.482498,275.764099,275.386810,13.369100,3.165800,1350.000122,330.437897,333.230499
567.399475,180.186401,3609.825928,3619.777832,297.464508,297.282288,282.795502,282.166199,6.012600,5.978300,10.487300,10.471700,133.801804,148.076599,133.800995,148.090103,189.976303,189.976700,18.000000,18.000000,148.632706,146.556793,275.762207,275.389893,13.366300,3.157400,1350.000122,330.422089,333.214691
567.323914,180.192200,3609.809570,3619.712158,297.453400,297.269989,282.794403,282.169312,6.011400,5.978600,10.487200,10.471800,133.814407,148.068893,133.820908,148.052307,189.978302,189.978699,18.000000,18.000000,148.513397,146.501007,275.749512,275.392700,13.363400,3.148900,1350.000122,330.403198,333.197693
567.292480,180.195404,3609.801758,3619.687256,297.443695,297.259613,282.792603,282.171112,6.011700,5.978700,10.487500,10.471800,133.820297,148.110794,133.818405,148.125504,189.979996,189.980392,18.000000,18.000000,148.639801,146.656204,275.753113,275.394409,13.360500,3.140300,1350.000122,330.381897,333.180206
567.274109,180.202805,3609.808350,3619.646484,297.435913,297.251892,282.789093,282.171112,6.010600,5.978800,10.487300,10.471700,133.824097,148.121994,133.830795,148.098007,189.981293,189.981705,18.000000,18.000000,148.517593,146.570602,275.740997,275.395691,13.357600,3.131800,1350.000122,330.363586,333.164398
567.240601,180.205307,3609.835938,3619.655273,297.430206,297.246307,282.784393,282.169403,6.010700,5.978900,10.487400,10.471500,133.838898,148.104202,133.837601,148.116806,189.982498,189.982895,18.000000,18.000000,148.587708,146.675705,275.742798,275.395203,13.354800,3.122700,1350.000122,330.339508,333.145508
567.186707,180.210205,3609.866455,3619.653076,297.425995,297.242706,282.778687,282.166687,6.010100,5.977700,10.487100,10.470800,133.838501,148.120407,133.845596,148.071594,189.983505,189.983902,18.000000,18.000000,148.370499,146.441101,275.732910,275.382111,13.352000,3.114200,1350.000122,330.319214,333.128998
567.119812,180.207703,3609.911865,3619.670654,297.422089,297.239197,282.772614,282.163391,6.009700,5.978200,10.487000,10.470700,133.863205,148.007004,133.860397,148.058807,189.984406,189.984802,18.000000,18.000000,148.520096,146.611694,275.732513,275.390198,13.349200,3.105700,1350.000122,330.299805,333.113007
567.055603,180.209702,3609.954590,3619.688477,297.417999,297.235504,282.766388,282.160004,6.009600,5.977800,10.486800,10.470300,133.854202,148.122101,133.854599,148.124100,189.984802,189.985199,18.000000,18.000000,148.533600,146.632004,275.728210,275.382507,13.346400,3.097200,1350.000122,330.281708,333.097412
567.015808,180.212708,3609.995850,3619.705811,297.414001,297.231293,282.760590,282.156891,6.008500,5.977700,10.486600,10.470200,133.874603,148.026794,133.879898,148.022507,189.985001,189.985397,18.000000,18.000000,148.378296,146.505005,275.718689,275.385101,13.343700,3.088700,1350.000122,330.263885,333.081085
567.010620,180.211502,3610.025146,3619.716553,297.408112,297.226013,282.755402,282.154297,6.008700,5.977900,10.486600,10.470000,133.875198,148.121597,133.874893,148.121399,189.985199,189.985596,18.000000,18.000000,148.566498,146.712708,275.719513,275.382813,13.340900,3.080200,1350.000122,330.243500,333.064789
567.034729,180.216293,3610.054932,3619.707275,297.402802,297.220490,282.750397,282.152191,6.007600,5.977200,10.486500,10.469900,133.884094,148.100601,133.892303,148.057098,189.985306,189.985703,18.000000,18.000000,148.346695,146.506805,275.708893,275.379303,13.338100,3.071700,1350.000122,330.225800,333.049194
567.090088,180.213806,3610.073242,3619.701660,297.396515,297.214813,282.746002,282.150299,6.007800,5.977700,10.486700,10.470100,133.893494,148.116196,133.892502,148.122894,189.985397,189.985794,18.000000,18.000000,148.575500,146.758301,275.711304,275.383606,13.335400,3.063300,1350.000122,330.205414,333.032806
567.162170,180.220001,3610.093994,3619.692139,297.390900,297.209503,282.741486,282.148499,6.007000,5.977300,10.486600,10.470000,133.895706,148.119995,133.899597,148.121704,189.985397,189.985794,18.000000,18.000000,148.407806,146.615997,275.699890,275.376099,13.332600,3.054800,1350.000122,330.188293,333.017792
567.236816,180.220001,3610.112793,3619.708496,297.386414,297.205109,282.737213,282.146606,6.006800,5.976900,10.486800,10.470000,133.917999,148.043793,133.916306,148.073196,189.985504,189.985901,18.000000,18.000000,148.410599,146.618301,275.701111,275.376587,13.329900,3.046400,1350.000122,330.164093,332.999908
567.298889,180.220093,3610.132080,3619.691162,297.382111,297.201508,282.732788,282.144501,6.006900,5.977400,10.487000,10.470100,133.910202,148.126907,133.909897,148.125397,189.985504,189.985901,18.000000,18.000000,148.614700,146.831100,275.701111,275.379486,13.327100,3.038000,1350.000122,330.145691,332.984406
567.352173,180.227005,3610.153809,3619.702881,297.379211,297.199005,282.728394,282.142212,6.005600,5.976600,10.486800,10.470000,133.916000,148.125198,133.922104,148.128296,189.985397,189.985794,18.000000,18.000000,148.293701,146.541397,275.684204,275.368896,13.324400,3.029600,1350.000122,330.126099,332.967804
567.390015,180.223694,3610.177246,3619.715332,297.376312,297.196808,282.723785,282.139709,6.005700,5.976600,10.487000,10.470000,133.942902,148.045105,133.937393,148.105896,189.985397,189.985794,18.000000,18.000000,148.445099,146.696503,275.689392,275.372498,13.321700,3.021200,1350.000122,330.104706,332.951111
567.410400,180.224304,3610.201416,3619.712646,297.374115,297.194794,282.719086,282.136993,6.004900,5.976600,10.486800,10.469900,133.934692,148.130203,133.938904,148.130005,189.985199,189.985596,18.000000,18.000000,148.422501,146.700806,275.676514,275.368896,13.319000,3.012800,1350.000122,330.085785,332.935608
567.426575,180.225006,3610.224609,3619.719727,297.371704,297.192688,282.714508,282.134308,6.004700,5.975900,10.487100,10.469800,133.954300,148.104202,133.954407,148.106995,189.984802,189.985306,18.000000,18.000000,148.369995,146.651993,275.679199,275.364594,13.316300,3.004500,1350.000122,330.067993,332.920288
567.438416,180.223999,3610.242920,3619.713623,297.369202,297.190613,282.710114,282.131805,6.004900,5.976300,10.487200,10.469900,133.948395,148.139694,133.947998,148.138504,189.984497,189.984894,18.000000,18.000000,148.565796,146.843903,275.676788,275.368195,13.313700,2.996200,1350.000122,330.049805,332.904999
567.450623,180.229996,3610.267334,3619.726807,297.366699,297.187988,282.706085,282.129486,6.003300,5.976200,10.487000,10.469900,133.959702,148.134796,133.966293,148.134598,189.984207,189.984604,18.000000,18.000000,148.319702,146.657593,275.662415,275.363708,13.311000,2.987800,1350.000122,330.033112,332.889801
567.466797,180.228302,3610.285645,3619.725830,297.363586,297.185211,282.701996,282.127106,6.003800,5.975200,10.487300,10.469700,133.971893,148.144104,133.969696,148.150497,189.983902,189.984299,18.000000,18.000000,148.384399,146.691696,275.667297,275.356812,13.308300,2.979500,1350.000122,330.014313,332.873505
567.489380,180.227798,3610.302979,3619.734863,297.360596,297.182312,282.698090,282.124908,6.002800,5.975700,10.487100,10.469800,133.973801,148.151093,133.978500,148.149094,189.983597,189.983994,18.000000,18.000000,148.406494,146.744797,275.655487,275.361786,13.305600,2.971200,1350.000122,329.996613,332.857910
567.513916,180.228394,3610.320068,3619.717285,297.357208,297.179291,282.694214,282.122498,6.002900,5.975500,10.487400,10.469700,133.986694,148.145401,133.986206,148.146301,189.983093,189.983597,18.000000,18.000000,148.467300,146.828201,275.658386,275.356415,13.302900,2.962900,1350.000122,329.978699,332.842987
567.534912,180.231796,3610.330566,3619.728027,297.354889,297.176514,282.690491,282.120209,6.002300,5.974500,10.487400,10.469600,133.985992,148.159393,133.988495,148.163406,189.982697,189.983093,18.000000,18.000000,148.302902,146.637299,275.649292,275.350006,13.300300,2.954500,1350.000122,329.959900,332.826813
567.552429,180.229202,3610.351563,3619.738525,297.351410,297.173798,282.686798,282.117889,6.002000,5.975100,10.487500,10.469700,133.999802,148.160995,134.001297,148.159607,189.982300,189.982697,18.000000,18.000000,148.458893,146.828995,275.648590,275.354492,13.297600,2.946200,1350.000122,329.942413,332.811615
567.567688,180.231796,3610.364990,3619.727539,297.348785,297.171112,282.682892,282.115295,6.002100,5.974300,10.487800,10.469400,134.000504,148.161407,133.999802,148.165405,189.981796,189.982193,18.000000,18.000000,148.439194,146.791000,275.649597,275.344208,13.294900,2.937900,1350.000122,329.924011,332.796295
567.578003,180.233398,3610.378906,3619.747803,297.345795,297.168488,282.679108,282.112793,6.001800,5.974300,10.487800,10.469600,133.998199,148.175003,133.999893,148.174606,189.981293,189.981796,18.000000,18.000000,148.441406,146.777496,275.641388,275.347198,13.292200,2.929600,1350.000122,329.906311,332.779907
567.590576,180.234604,3610.395752,3619.745117,297.343506,297.165985,282.675415,282.110199,6.000400,5.974100,10.487600,10.469500,134.018295,148.171097,134.023804,148.171997,189.980896,189.981293,18.000000,18.000000,148.283798,146.685104,275.632385,275.342285,13.289600,2.921300,1350.000122,329.886597,332.764191
567.601685,180.231293,3610.408447,3619.753174,297.340698,297.163300,282.671600,282.107391,6.000900,5.973900,10.487900,10.469400,134.023300,148.179596,134.021896,148.180801,189.980392,189.980804,18.000000,18.000000,148.466003,146.845901,275.634796,275.342285,13.286900,2.913000,1350.000122,329.867798,332.748413
567.612122,180.233505,3609.694092,3619.800293,297.338989,297.160309,282.667511,282.104614,5.995900,5.974100,10.486300,10.469500,134.047699,148.175598,134.082306,148.053696,189.979599,189.980103,18.000000,18.000000,147.970306,146.457001,275.584015,275.344086,13.283500,2.903700,1350.000122,329.915710,332.761108
567.619629,180.222702,3610.404297,3619.712158,297.350311,297.157593,282.661987,282.101898,5.998000,5.973400,10.487200,10.469000,134.081894,148.166199,134.078705,148.172607,189.979004,189.979507,18.000000,18.000000,148.274597,146.831406,275.605713,275.336609,13.279400,2.895300,1350.000122,329.769501,332.583099
567.636475,180.221207,3610.776367,3619.750488,297.328705,297.154785,282.634888,282.099213,5.996500,5.973300,10.487200,10.468900,134.093597,148.174103,134.099106,148.166504,189.978104,189.978607,18.000000,18.000000,148.080093,146.646896,275.588898,275.334991,13.277700,2.887200,1350.000122,329.789703,332.694305
567.633911,180.214096,3610.895264,3619.752686,297.326385,297.151489,282.621094,282.096313,5.996800,5.973200,10.487500,10.468800,134.099396,148.176102,134.098907,148.177399,189.977203,189.977798,18.000000,18.000000,148.347900,146.936905,275.592804,275.334503,13.275400,2.879000,1350.000122,329.788788,332.682007
567.625916,180.217499,3610.837158,3619.773926,297.323700,297.148285,282.625885,282.093811,5.996100,5.972500,10.487500,10.468700,134.105896,148.190094,134.108795,148.192795,189.976593,189.977097,18.000000,18.000000,148.126007,146.703995,275.583710,275.325592,13.272800,2.870700,1350.000122,329.775604,332.667389
567.605103,180.213303,3610.593750,3619.757080,297.316895,297.142609,282.645386,282.091705,5.996500,5.972800,10.487900,10.468900,134.108002,148.189896,134.106995,148.189194,189.976196,189.976700,18.000000,18.000000,148.411606,146.990402,275.588287,275.329987,13.270200,2.862600,1350.000122,329.759186,332.653687
567.693115,180.218002,3610.455566,3619.770996,297.308899,297.133911,282.652496,282.089508,5.995400,5.971800,10.487900,10.468800,134.112900,148.197800,134.116806,148.201904,189.976105,189.976593,18.000000,18.000000,148.180893,146.757294,275.577393,275.318909,13.267500,2.854400,1350.000122,329.737915,332.636108
567.916687,180.214905,3610.410889,3619.772217,297.303009,297.128113,282.652710,282.086914,5.995800,5.972300,10.488200,10.469000,134.121094,148.203003,134.120193,148.201401,189.976105,189.976593,18.000000,18.000000,148.362793,146.945602,275.580505,275.324097,13.264900,2.846200,1350.000122,329.718414,332.621307
568.111084,180.217499,3610.411377,3619.790039,297.302185,297.127411,282.650085,282.084015,5.995300,5.971300,10.488400,10.468900,134.118607,148.205704,134.120193,148.210098,189.976105,189.976593,18.000000,18.000000,148.333603,146.902893,275.576691,275.314087,13.262300,2.838000,1350.000122,329.702698,332.606201
568.805786,180.218994,3610.424561,3619.818115,297.304291,297.130493,282.646515,282.080811,5.994500,5.971600,10.488300,10.469100,134.134201,148.216599,134.137604,148.215195,189.976105,189.976593,18.000000,18.000000,148.187897,146.776596,275.566406,275.316010,13.259700,2.829900,1350.000122,329.683197,332.590210
572.503784,180.216293,3610.444580,3619.822510,297.306396,297.133606,282.642303,282.077301,5.994800,5.971700,10.488500,10.469100,134.137207,148.211899,134.136902,148.211304,189.975998,189.976501,18.000000,18.000000,148.424805,147.029907,275.569702,275.317505,13.257100,2.821700,1350.000122,329.665802,332.576111
572.494873,180.221497,3610.423828,3619.825684,297.307312,297.136200,282.637512,282.073395,5.993600,5.970800,10.488400,10.469000,134.145203,148.211899,134.149597,148.216003,189.975800,189.976303,18.000000,18.000000,148.233505,146.862106,275.557709,275.309296,13.254500,2.813800,1350.000122,329.637909,332.558594
571.798523,180.220306,3610.426025,3619.864990,297.312714,297.148407,282.632690,282.069611,5.994000,5.970500,10.488600,10.468800,134.153793,148.232697,134.152496,148.234207,189.975494,189.975998,18.000000,18.000000,148.257797,146.855698,275.561188,275.304993,13.252200,2.805600,1350.000122,329.613586,332.541901
571.158020,180.218094,3610.449219,3619.883789,297.336090,297.175507,282.628693,282.066406,5.994000,5.970400,10.488800,10.468800,134.150497,148.230499,134.150208,148.231903,189.975098,189.975601,18.000000,18.000000,148.421204,147.012100,275.560486,275.302094,13.250100,2.798000,1350.000122,329.598907,332.529388
570.695374,180.222595,3610.479736,3619.909180,297.354004,297.193787,282.625397,282.063904,5.992700,5.969900,10.488700,10.468800,134.158401,148.242905,134.164001,148.244293,189.974503,189.975006,18.000000,18.000000,148.154099,146.751495,275.546509,275.298615,13.247900,2.790400,1350.000122,329.589508,332.517212
574.786316,180.218094,3610.523926,3619.901855,297.363800,297.201508,282.622589,282.062012,5.993200,5.970400,10.489000,10.469000,134.170700,148.238907,134.169296,148.237503,189.973999,189.974503,18.000000,18.000000,148.429092,147.057098,275.552094,275.303192,13.245700,2.782700,1350.000122,329.582214,332.506714
574.815430,180.222198,3610.483154,3619.862793,297.363708,297.199097,282.620300,282.060791,5.993200,5.970200,10.489400,10.469100,134.166199,148.235199,134.165497,148.236298,189.973404,189.973907,18.000000,18.000000,148.458694,147.082001,275.552704,275.299805,13.243300,2.775000,1350.000122,329.563385,332.492706
574.102478,180.227905,3610.445068,3619.835449,297.362091,297.201691,282.619293,282.061310,5.992000,5.969400,10.489500,10.469200,134.171600,148.247696,134.137894,148.253799,189.972900,189.973495,18.000000,18.000000,148.177307,146.796799,275.539490,275.293488,13.241000,2.767500,1350.000122,329.545807,332.478790
