热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
587.232727,180.861099,3619.883545,3623.718750,298.647308,298.644196,283.375702,283.247589,6.054000,6.067700,10.454300,10.454100,150.576996,151.444305,150.572906,151.447495,189.018707,189.018906,18.000000,18.000000,148.378906,149.217606,276.211487,276.361389,15.417000,4.943500,192.389496,357.905914,335.531189
587.227783,180.855804,3619.898193,3623.765869,298.646912,298.643707,283.375305,283.247101,6.054100,6.068200,10.454300,10.454300,150.655899,151.532196,150.682602,151.559097,189.016495,189.016693,18.000000,18.000000,148.507599,149.352798,276.210999,276.365814,15.417100,4.943300,186.979294,357.898895,335.532104
587.225403,180.849503,3619.903809,3623.870361,298.647888,298.643188,283.374908,283.246613,6.053100,6.068400,10.454000,10.454400,150.692001,151.542404,150.684204,151.521500,189.014206,189.014496,18.000000,18.000000,148.341599,149.230103,276.200989,276.367798,15.417200,4.943200,181.513306,357.868896,335.531708
587.225586,180.850494,3619.887451,3623.837402,298.648010,298.642700,283.374512,283.246094,6.053600,6.067900,10.454100,10.454100,150.735107,151.563202,150.755798,151.594193,189.012299,189.012497,18.000000,18.000000,148.398895,149.283798,276.207703,276.359314,15.417100,4.943100,175.951508,357.856293,335.530914
587.222473,180.845505,3619.880371,3623.773926,298.647095,298.642212,283.373810,283.245392,6.053800,6.067700,10.454100,10.454100,150.752808,151.621597,150.770905,151.642807,189.010101,189.010406,18.000000,18.000000,148.429794,149.272003,276.208099,276.361694,15.416700,4.942900,170.522705,357.878387,335.530487
587.216125,180.842896,3619.906250,3623.771484,298.644989,298.641510,283.372986,283.244598,6.053000,6.067900,10.453900,10.454000,150.846207,151.703201,150.843201,151.693802,189.007904,189.008102,18.000000,18.000000,148.355301,149.228104,276.199799,276.359985,15.416500,4.942700,165.162598,357.901093,335.531708
587.210693,180.838593,3619.908691,3623.798584,298.644897,298.640900,283.372406,283.243896,6.053500,6.067500,10.454000,10.453900,150.846100,151.706604,150.876694,151.743301,189.005798,189.005997,18.000000,18.000000,148.429001,149.287704,276.206085,276.359192,15.416600,4.942600,159.786697,357.867401,335.531708
587.211426,180.835602,3619.906250,3623.734619,298.644196,298.640198,283.371613,283.243195,6.052800,6.067900,10.453800,10.454100,150.955002,151.809204,150.954102,151.799103,189.003494,189.003693,18.000000,18.000000,148.391205,149.270294,276.197906,276.362000,15.416300,4.942400,154.236298,357.891998,335.531189
587.207397,180.832108,3619.929688,3623.810791,298.642395,298.639496,283.371002,283.242493,6.053300,6.068000,10.454000,10.454200,150.988602,151.825699,151.019394,151.858795,189.001404,189.001694,18.000000,18.000000,148.502304,149.391205,276.204803,276.363098,15.416100,4.942100,148.924805,357.902405,335.531494
587.209717,180.832703,3619.928467,3623.857178,298.643005,298.638794,283.370300,283.241913,6.053100,6.068000,10.454000,10.454300,151.053207,151.893707,151.047104,151.882797,188.999207,188.999496,18.000000,18.000000,148.443497,149.332199,276.199005,276.364288,15.416200,4.942000,143.546097,357.871796,335.531311
587.218323,180.830795,3619.928467,3623.839844,298.642303,298.638092,283.369690,283.241211,6.052700,6.067300,10.454000,10.454000,151.015503,151.833206,151.002808,151.831207,188.997604,188.997803,18.000000,18.000000,148.286194,149.183395,276.198700,276.352203,15.415900,4.941900,138.074402,357.870911,335.530487
587.217773,180.823196,3619.925537,3623.745117,298.641602,298.637390,283.368805,283.240387,6.053100,6.067200,10.454100,10.454000,151.020493,151.887207,151.056900,151.925903,188.996307,188.996506,18.000000,18.000000,148.446198,149.297104,276.202301,276.356903,15.415600,4.941700,132.691406,357.889008,335.529907
587.220520,180.819504,3619.959229,3623.873291,298.640900,298.636810,283.368011,283.239410,6.053200,6.067200,10.454200,10.453900,151.162903,152.036499,151.160706,152.041794,188.994293,188.994507,18.000000,18.000000,148.486298,149.335495,276.203308,276.352112,15.415500,4.941500,127.366997,357.886597,335.530396
587.224121,180.818207,3619.942627,3623.892822,298.640991,298.636200,283.367188,283.238586,6.053000,6.067100,10.454100,10.454100,151.111694,152.016602,151.118805,152.018600,188.992493,188.992706,18.000000,18.000000,148.416702,149.247696,276.198212,276.354889,15.415500,4.941300,122.028397,357.856598,335.529785
587.229370,180.814301,3619.942383,3623.858398,298.640198,298.635498,283.366394,283.237701,6.052200,6.067300,10.453900,10.454100,151.164993,152.023407,151.173492,152.024307,188.990997,188.991302,18.000000,18.000000,148.367203,149.255005,276.193512,276.354004,15.415100,4.941200,116.653900,357.864594,335.528412
587.232178,180.809402,3619.959473,3623.756592,298.638397,298.634796,283.365387,283.236786,6.052800,6.066700,10.454100,10.453900,151.220398,152.089706,151.230606,152.105896,188.989502,188.989700,18.000000,18.000000,148.432693,149.287704,276.198792,276.349792,15.414800,4.941000,111.352402,357.890900,335.529114
587.232117,180.806305,3619.973877,3623.900146,298.638489,298.634003,283.364410,283.235901,6.052600,6.067200,10.454000,10.454200,151.286896,152.162292,151.303894,152.174606,188.987900,188.988098,18.000000,18.000000,148.485703,149.344894,276.193909,276.354187,15.414700,4.940800,106.113899,357.865692,335.528595
587.239990,180.805099,3619.971191,3623.895264,298.637299,298.633209,283.363495,283.234802,6.052000,6.067000,10.454000,10.454200,151.283905,152.122696,151.282501,152.118896,188.986496,188.986694,18.000000,18.000000,148.354004,149.249496,276.190887,276.349915,15.414400,4.940700,100.743797,357.859711,335.527496
587.245117,180.799698,3619.976074,3623.804932,298.637085,298.632294,283.362396,283.233795,6.052500,6.066400,10.454200,10.454000,151.308304,152.169800,151.320404,152.187393,188.985397,188.985596,18.000000,18.000000,148.428802,149.285004,276.195190,276.347290,15.414100,4.940400,95.410797,357.875702,335.526611
587.244629,180.796204,3620.004883,3623.880859,298.634796,298.631592,283.361511,283.232788,6.052600,6.066800,10.454300,10.454200,151.385101,152.256699,151.400101,152.272797,188.983994,188.984299,18.000000,18.000000,148.534195,149.386795,276.195892,276.350708,15.413800,4.940200,90.259598,357.883789,335.526886
587.252380,180.796097,3620.001709,3624.000000,298.635406,298.630890,283.360687,283.231995,6.051700,6.066900,10.454000,10.454400,151.401703,152.258301,151.387207,152.230392,188.982803,188.983002,18.000000,18.000000,148.380493,149.265900,276.184692,276.351898,15.413600,4.940100,85.000999,357.848785,335.525787
587.265015,180.792007,3619.997803,3623.966309,298.635101,298.630005,283.359589,283.230988,6.051900,6.067100,10.454200,10.454500,151.399597,152.217194,151.430099,152.247299,188.982101,188.982300,18.000000,18.000000,148.464798,149.379105,276.189514,276.352814,15.413300,4.939900,79.679497,357.843597,335.524292
587.275574,180.790405,3620.018555,3623.843506,298.632813,298.628998,283.358307,283.229706,6.052200,6.065800,10.454400,10.454200,151.449997,152.298294,151.418793,152.283905,188.980896,188.981094,18.000000,18.000000,148.399399,149.272598,276.191315,276.339386,15.412900,4.939700,73.276497,357.874908,335.524689
587.289124,180.786301,3620.026611,3624.023438,298.633392,298.628296,283.357391,283.228790,6.052300,6.066400,10.454500,10.454300,151.430496,152.317398,151.470993,152.357498,188.980301,188.980499,18.000000,18.000000,148.481903,149.314697,276.192688,276.345093,15.412700,4.939500,67.989403,357.840912,335.523712
587.300415,180.783905,3620.019043,3623.994141,298.632202,298.627411,283.356201,283.227386,6.051200,6.065800,10.454200,10.454300,151.502106,152.381393,151.466904,152.340500,188.979401,188.979599,18.000000,18.000000,148.391907,149.245804,276.182007,276.339813,15.412100,4.939400,62.772301,357.835388,335.521912
587.298218,180.779297,3620.028809,3623.826416,298.630615,298.626587,283.355011,283.226105,6.051600,6.066100,10.454300,10.454300,151.452805,152.318207,151.513794,152.378906,188.979095,188.979294,18.000000,18.000000,148.369293,149.239197,276.184906,276.341614,15.411800,4.939100,57.741199,357.865692,335.521210
587.308899,180.773407,3620.052979,3623.935547,298.629700,298.625702,283.353790,283.225006,6.051200,6.065700,10.454200,10.454300,151.629807,152.494095,151.607407,152.470306,188.977905,188.978104,18.000000,18.000000,148.497604,149.366302,276.182007,276.339111,15.411600,4.938900,52.542702,357.857788,335.521088
587.319519,180.772507,3620.051514,3623.993408,298.630096,298.624908,283.352692,283.223907,6.051200,6.065700,10.454300,10.454300,151.532501,152.392593,151.560898,152.421494,188.977402,188.977707,18.000000,18.000000,148.334000,149.204697,276.180206,276.337189,15.411100,4.938800,47.305599,357.821686,335.519012
587.324829,180.766205,3620.054443,3623.930664,298.628113,298.623993,283.351593,283.222809,6.051500,6.066000,10.454500,10.454500,151.686798,152.549103,151.691895,152.553894,188.976700,188.976898,18.000000,18.000000,148.570999,149.441299,276.184113,276.341003,15.410700,4.938600,42.310200,357.842102,335.517914
587.333679,180.768600,3620.074707,3623.932129,298.626709,298.622894,283.350403,283.221710,6.051500,6.066100,10.454800,10.454800,151.677307,152.539093,151.670593,152.531006,188.975998,188.976196,18.000000,18.000000,148.552704,149.423798,276.184814,276.342285,15.410400,4.938400,37.239101,357.850311,335.517395
587.349121,180.769806,3620.069580,3623.977539,298.626801,298.622192,283.349487,283.220612,6.050400,6.065200,10.454600,10.454800,151.628906,152.471802,151.585495,152.427795,188.975998,188.976196,18.000000,18.000000,148.344498,149.232101,276.172607,276.334106,15.409900,4.938300,32.076401,357.817291,335.515594
587.359314,180.763901,3620.076172,3623.952393,298.625488,298.621002,283.348114,283.219391,6.051000,6.065200,10.454700,10.454700,151.549698,152.411896,151.611099,152.477402,188.976807,188.977005,18.000000,18.000000,148.339798,149.206299,276.178497,276.331512,15.409500,4.938100,27.082399,357.832794,335.514008
587.369812,180.756302,3620.099365,3623.956055,298.623993,298.620300,283.346893,283.218109,6.051100,6.065100,10.454800,10.454700,151.756805,152.626694,151.746399,152.624802,188.976303,188.976501,18.000000,18.000000,148.583496,149.442398,276.180298,276.332001,15.409200,4.937800,22.055599,357.838593,335.513611
587.381714,180.757797,3620.103760,3624.052734,298.624298,298.619385,283.345612,283.216705,6.050200,6.064900,10.454700,10.454800,151.647293,152.533707,151.638397,152.512604,188.976196,188.976501,18.000000,18.000000,148.331802,149.174805,276.170288,276.328613,15.408800,4.937700,16.962999,357.810089,335.512085
587.390930,180.751602,3620.098877,3624.018799,298.623199,298.618500,283.344391,283.215393,6.050500,6.065000,10.454800,10.454900,151.742096,152.593903,151.771606,152.628006,188.976395,188.976593,18.000000,18.000000,148.515305,149.400208,276.174286,276.329987,15.408100,4.937500,11.931900,357.805695,335.509613
587.395386,180.751495,3620.114014,3623.923096,298.621796,298.617493,283.342987,283.214111,6.050000,6.064400,10.454800,10.454800,151.732101,152.603897,151.712601,152.581497,188.976303,188.976593,18.000000,18.000000,148.365402,149.223007,276.168213,276.324890,15.407800,4.937300,7.063900,357.829498,335.509003
587.408813,180.746307,3620.128906,3624.001709,298.619904,298.616486,283.341705,283.212799,6.050300,6.064900,10.454900,10.455000,151.771103,152.625107,151.805801,152.661407,188.976700,188.976898,18.000000,18.000000,148.528198,149.407303,276.171600,276.329895,15.407400,4.937100,2.080000,357.817200,335.507599
587.420776,180.745895,3620.136719,3624.063965,298.620392,298.615509,283.340515,283.211609,6.049800,6.065000,10.454900,10.455200,151.828995,152.674301,151.814804,152.652695,188.976700,188.977005,18.000000,18.000000,148.481506,149.372803,276.165192,276.329498,15.407100,4.937000,0.000000,357.792206,335.505798
587.435791,180.745697,3620.134277,3623.990967,298.619385,298.614594,283.339203,283.210510,6.050000,6.064000,10.455200,10.455100,151.744003,152.589798,151.737595,152.596497,188.977402,188.977600,18.000000,18.000000,148.362595,149.241302,276.168213,276.319397,15.406400,4.936800,0.000000,357.790985,335.503998
587.444580,180.740601,3620.143799,3623.996094,298.617401,298.613586,283.337891,283.209198,6.050200,6.064500,10.455300,10.455300,151.810898,152.682205,151.835007,152.708298,188.978104,188.978302,18.000000,18.000000,148.569107,149.423996,276.170288,276.325012,15.405900,4.936600,0.000000,357.806213,335.502686
587.454895,180.740906,3620.162598,3624.029053,298.616486,298.612610,283.336700,283.207794,6.049400,6.064600,10.455200,10.455500,151.835098,152.700195,151.816101,152.669098,188.978500,188.978699,18.000000,18.000000,148.471405,149.347198,276.160889,276.326202,15.405600,4.936400,0.000000,357.806488,335.502014
587.472717,180.740097,3620.171875,3624.136719,298.616486,298.611786,283.335388,283.206696,6.049500,6.064700,10.455400,10.455700,151.791306,152.616898,151.813400,152.640396,188.979507,188.979706,18.000000,18.000000,148.472000,149.386505,276.163788,276.326996,15.405200,4.936200,0.000000,357.769989,335.500092
587.481384,180.738495,3620.168457,3624.078369,298.615692,298.610809,283.334106,283.205292,6.049600,6.063800,10.455600,10.455500,151.860794,152.700394,151.832794,152.683899,188.980301,188.980499,18.000000,18.000000,148.474594,149.361298,276.163086,276.316498,15.404400,4.936100,0.000000,357.767792,335.498413
587.489014,180.738297,3620.172607,3624.008301,298.614105,298.609711,283.332611,283.203796,6.048900,6.063600,10.455400,10.455500,151.712006,152.578506,151.725403,152.587906,188.981705,188.981903,18.000000,18.000000,148.301895,149.166595,276.156586,276.316498,15.404000,4.935900,0.000000,357.782715,335.497101
587.494629,180.729599,3620.198730,3624.076660,298.612488,298.608887,283.331390,283.202515,6.049300,6.063800,10.455500,10.455500,151.895905,152.758499,151.913193,152.779404,188.982498,188.982697,18.000000,18.000000,148.578094,149.456497,276.160492,276.316711,15.403600,4.935700,0.000000,357.783600,335.496399
587.511230,180.732101,3620.194092,3624.132080,298.613403,298.607910,283.329987,283.200989,6.048600,6.063100,10.455500,10.455500,151.811707,152.687500,151.792297,152.666199,188.983307,188.983505,18.000000,18.000000,148.329605,149.193802,276.153687,276.311188,15.403100,4.935500,0.000000,357.748993,335.493988
587.521729,180.725693,3620.194092,3624.084717,298.611298,298.606903,283.328705,283.199707,6.049200,6.063700,10.455700,10.455700,151.905106,152.777893,151.937393,152.809998,188.984207,188.984406,18.000000,18.000000,148.601593,149.474304,276.159210,276.316803,15.402400,4.935300,0.000000,357.762787,335.491791
587.533630,180.713501,3620.217285,3624.090088,298.609802,298.605713,283.327301,283.198212,6.048400,6.062900,10.455700,10.455700,151.892105,152.761795,151.847107,152.716904,188.984894,188.985107,18.000000,18.000000,148.369095,149.242905,276.149994,276.307404,15.402100,4.935100,0.000000,357.771088,335.491089
587.549927,180.707001,3620.220703,3624.127686,298.609192,298.604614,283.326111,283.197205,6.048800,6.063300,10.455900,10.455900,151.831894,152.705002,151.882507,152.756195,188.986496,188.986694,18.000000,18.000000,148.506104,149.376404,276.155487,276.312103,15.401700,4.934900,0.000000,357.741608,335.489594
587.568298,180.707504,3620.221191,3624.126221,298.608887,298.603699,283.325012,283.196014,6.048300,6.063200,10.455800,10.456000,151.944504,152.811005,151.922806,152.784195,188.987396,188.987595,18.000000,18.000000,148.500504,149.380997,276.148590,276.309814,15.401100,4.934800,0.000000,357.735199,335.487488
587.581116,180.705399,3620.227539,3624.083984,298.608185,298.602692,283.323486,283.194611,6.048400,6.062600,10.456100,10.456000,151.838196,152.705902,151.844406,152.717896,188.988907,188.989197,18.000000,18.000000,148.402405,149.275101,276.150787,276.304688,15.400600,4.934600,0.000000,357.740204,335.485596
587.595093,180.703094,3620.250244,3624.128418,298.605194,298.601593,283.322205,283.193298,6.048600,6.063000,10.456300,10.456200,151.931396,152.807205,151.940002,152.816696,188.990295,188.990494,18.000000,18.000000,148.594498,149.459503,276.153107,276.309113,15.400100,4.934300,0.000000,357.760406,335.485107
587.605103,180.706299,3620.265137,3624.234863,298.604889,298.600708,283.321014,283.191986,6.048000,6.062500,10.456200,10.456300,151.919098,152.795898,151.882095,152.757004,188.991592,188.991806,18.000000,18.000000,148.455399,149.321503,276.145294,276.302490,15.399800,4.934200,0.000000,357.732910,335.483887
587.621887,180.702805,3620.263428,3624.206299,298.604187,298.599915,283.319611,283.190613,6.047900,6.062400,10.456300,10.456400,151.794006,152.663193,151.823898,152.692795,188.993698,188.993896,18.000000,18.000000,148.404999,149.276901,276.146210,276.303314,15.399200,4.934000,0.000000,357.721710,335.481812
587.631470,180.700104,3620.271240,3624.123291,298.603088,298.598907,283.318207,283.189301,6.048300,6.062800,10.456500,10.456600,151.951508,152.821594,151.953003,152.822403,188.995193,188.995407,18.000000,18.000000,148.627594,149.499100,276.149292,276.306305,15.398700,4.933800,0.000000,357.739014,335.480591
587.637817,180.703506,3620.286621,3624.196777,298.602386,298.598114,283.316895,283.187988,6.048300,6.061800,10.456800,10.456500,151.899399,152.786194,151.860596,152.759705,188.996704,188.996902,18.000000,18.000000,148.493301,149.337006,276.150085,276.295105,15.398400,4.933700,0.000000,357.717987,335.479401
587.655029,180.701797,3620.284912,3624.241943,298.602295,298.597107,283.315704,283.186707,6.047300,6.062200,10.456500,10.456700,151.811005,152.706696,151.821304,152.700394,188.998795,188.998993,18.000000,18.000000,148.417999,149.264694,276.137695,276.300812,15.397700,4.933500,0.000000,357.705994,335.477386
587.666809,180.698303,3620.299561,3624.230225,298.601105,298.596100,283.314209,283.185303,6.047500,6.062400,10.456600,10.456900,151.877304,152.727707,151.907394,152.756500,189.000793,189.001099,18.000000,18.000000,148.539001,149.435104,276.142090,276.302490,15.397300,4.933300,0.000000,357.707794,335.475800
587.677612,180.699402,3620.310547,3624.213623,298.599304,298.595001,283.312714,283.183899,6.047200,6.062200,10.456600,10.456900,151.941299,152.782196,151.922104,152.759293,189.002304,189.002502,18.000000,18.000000,148.511002,149.406998,276.136993,276.299286,15.396800,4.933100,0.000000,357.712189,335.474609
587.693176,180.698700,3620.326172,3624.246826,298.598297,298.593903,283.311188,283.182587,6.047100,6.061300,10.456800,10.456700,151.819000,152.668503,151.815308,152.673401,189.004395,189.004593,18.000000,18.000000,148.353897,149.229996,276.137512,276.290985,15.396500,4.932900,0.000000,357.703705,335.473114
587.708008,180.694702,3620.039307,3624.340576,298.631989,298.592194,283.309601,283.180786,6.047400,6.061900,10.457000,10.456900,151.932297,152.794495,151.953995,152.818207,189.006302,189.006500,18.000000,18.000000,148.619705,149.486893,276.141510,276.295197,15.394800,4.930200,0.000000,357.703186,335.477509
587.768982,180.697998,3620.098389,3624.253418,298.779114,298.587311,283.305298,283.176514,6.048000,6.061000,10.457700,10.456900,151.904602,152.815094,151.868698,152.801102,189.007797,189.007996,18.000000,18.000000,148.565994,149.381897,276.146515,276.287689,15.380700,4.921400,0.000000,357.514313,335.483612
587.825012,180.699005,3620.064453,3624.230225,298.770111,298.582489,283.300690,283.171997,6.048300,6.061500,10.458700,10.457200,151.801605,152.807297,151.790100,152.829193,189.009796,189.010101,18.000000,18.000000,148.709396,149.505005,276.151001,276.292206,15.366800,4.912100,0.000000,357.361298,335.482910
587.782715,180.704498,3620.012939,3624.169922,298.769714,298.578094,283.298004,283.168213,6.048900,6.060600,10.460400,10.457100,151.738403,152.812103,151.737503,152.790894,189.012100,189.012405,18.000000,18.000000,148.652298,149.397400,276.157990,276.282593,15.353800,4.902400,0.000000,357.222412,335.477386
587.634705,180.706802,3619.885498,3624.120850,298.767914,298.574585,283.300598,283.164795,6.050000,6.061000,10.462800,10.457400,151.721893,152.805603,151.712402,152.838303,189.014603,189.014801,18.000000,18.000000,148.884903,149.567703,276.170593,276.287415,15.341000,4.892600,0.000000,357.078094,335.468811
587.432007,180.715897,3619.660889,3624.082520,298.765015,298.570892,283.313110,283.161896,6.050800,6.060700,10.465500,10.457500,151.693604,152.856293,151.690994,152.835495,189.016907,189.017105,18.000000,18.000000,148.896301,149.521301,276.179108,276.280914,15.328400,4.882800,0.000000,356.936188,335.458801
587.210693,180.724197,3619.364502,3624.039795,298.760712,298.566803,283.331512,283.159302,6.051900,6.060100,10.468400,10.457700,151.496399,152.775894,151.324997,152.782806,189.019501,189.019699,18.000000,18.000000,148.912903,149.445297,276.190796,276.278687,15.315900,4.872900,0.000000,356.791199,335.448090
586.993896,180.731201,3619.086426,3623.971191,298.756500,298.562592,283.347504,283.156586,6.052600,6.060300,10.470900,10.457800,150.978500,152.844101,150.944107,152.836807,189.023300,189.023499,18.000000,18.000000,149.025299,149.506393,276.197815,276.277893,15.303500,4.863100,0.000000,356.652191,335.436890
586.771118,180.740799,3618.866699,3623.928711,298.753510,298.559387,283.358887,283.153687,6.053400,6.059600,10.473200,10.457800,150.890198,152.811996,150.878494,152.816193,189.026993,189.027206,18.000000,18.000000,148.967499,149.380295,276.206787,276.273407,15.291100,4.853200,0.000000,356.513306,335.425598
586.486023,180.746902,3618.688721,3623.900879,298.752197,298.558289,283.367096,283.150787,6.054100,6.060000,10.475100,10.458000,150.928802,152.809204,150.941193,152.806595,189.030304,189.030502,18.000000,18.000000,149.103897,149.473999,276.213593,276.275085,15.278800,4.843400,0.000000,356.371490,335.414001
586.091919,180.757095,3618.535156,3623.849854,298.752991,298.558289,283.372986,283.147888,6.054600,6.059200,10.476900,10.457800,150.866806,152.820404,150.840195,152.826797,189.033096,189.033295,18.000000,18.000000,148.995804,149.305603,276.220398,276.268188,15.266400,4.833600,0.000000,356.231689,335.402191
585.605591,180.784103,3618.405762,3623.792236,298.752594,298.557709,283.377411,283.144989,6.055400,6.059600,10.478500,10.457900,150.874802,152.824707,150.896805,152.820801,189.035599,189.035797,18.000000,18.000000,149.157501,149.422302,276.227905,276.272400,15.254000,4.823800,0.000000,356.091888,335.390411
585.078613,180.786896,3618.291260,3623.768799,298.751007,298.555511,283.380707,283.141998,6.055800,6.059700,10.479900,10.458000,150.879593,152.819305,150.868393,152.819794,189.037598,189.037704,18.000000,18.000000,149.139008,149.381805,276.232910,276.273499,15.241600,4.813900,0.000000,355.952789,335.378296
584.563477,180.792297,3618.177002,3623.686035,298.747406,298.550690,283.383911,283.139313,6.056600,6.059200,10.481400,10.457800,150.865494,152.818802,150.855194,152.822403,189.039200,189.039307,18.000000,18.000000,149.123306,149.319702,276.240387,276.264709,15.229100,4.804000,0.000000,355.814209,335.366394
584.090088,180.796097,3618.056396,3623.631592,298.741486,298.543213,283.387085,283.136902,6.057100,6.058700,10.482800,10.457800,150.559799,152.868393,150.487793,152.877594,189.040894,189.041000,18.000000,18.000000,149.099899,149.221298,276.246307,276.265106,15.216600,4.794100,0.000000,355.673309,335.354095
583.661987,180.798004,3617.939941,3623.591309,298.733002,298.533600,283.390289,283.134613,6.057700,6.059000,10.484200,10.457700,150.352707,152.884293,150.278198,152.891403,189.042892,189.043106,18.000000,18.000000,149.238297,149.332397,276.252411,276.262787,15.204000,4.784100,0.000000,355.532013,335.341614
583.284912,180.804306,3617.821533,3623.531006,298.722900,298.522614,283.393585,283.132690,6.058300,6.058400,10.485700,10.457700,149.940796,152.935593,149.849106,152.946899,189.045395,189.045593,18.000000,18.000000,149.175797,149.209900,276.259003,276.261414,15.191400,4.774000,0.000000,355.390594,335.329010
582.945679,180.808197,3617.698486,3623.451904,298.712006,298.510986,283.396790,283.130615,6.058700,6.058800,10.487100,10.457700,149.656601,152.960907,149.573593,152.968201,189.048294,189.048492,18.000000,18.000000,149.274994,149.289597,276.263611,276.261597,15.178700,4.764000,0.000000,355.251007,335.316315
582.634827,180.816101,3617.577637,3623.401367,298.701385,298.499786,283.399506,283.128204,6.059100,6.058100,10.488500,10.457600,149.249298,153.007904,149.137802,153.022293,189.051697,189.051895,18.000000,18.000000,149.179993,149.143402,276.268402,276.256592,15.165900,4.754000,0.000000,355.102997,335.303314
582.336182,180.820007,3617.463135,3623.340332,298.690887,298.489014,283.401703,283.125214,6.059600,6.058500,10.489900,10.457700,148.914200,153.042892,148.840302,153.048706,189.055695,189.055893,18.000000,18.000000,149.310806,149.251099,276.273010,276.259094,15.153200,4.743900,0.000000,354.957703,335.290009
582.034180,180.828201,3617.357910,3623.281738,298.680908,298.478912,283.403107,283.121613,6.060000,6.057600,10.491200,10.457400,148.516205,153.087006,148.397293,153.103104,189.059906,189.060196,18.000000,18.000000,149.188599,149.080200,276.276611,276.250610,15.140500,4.733900,0.000000,354.817688,335.276794
581.728577,180.831406,3617.258057,3623.263184,298.671204,298.469513,283.403900,283.117706,6.060400,6.058000,10.492500,10.457500,148.132996,153.132706,148.066498,153.137802,189.064804,189.065002,18.000000,18.000000,149.317307,149.180405,276.281097,276.255402,15.127700,4.723900,9.833300,354.671692,335.263306
581.416626,180.838593,3617.161865,3623.194580,298.662415,298.460297,283.404297,283.113312,6.060700,6.058100,10.493800,10.457600,147.800095,153.160904,147.701797,153.169998,189.069901,189.070099,18.000000,18.000000,149.328705,149.181000,276.284485,276.256195,15.115100,4.713900,20.640900,354.524811,335.249908
581.107300,180.846100,3617.070801,3623.156006,298.653107,298.451111,283.404388,283.108704,6.061000,6.057700,10.495200,10.457400,147.401398,153.198700,147.290894,153.211899,189.075394,189.075699,18.000000,18.000000,149.266403,149.093201,276.287506,276.247589,15.102400,4.703900,31.896099,354.383514,335.236511
580.803528,180.850800,3616.978760,3623.130615,298.644012,298.441589,283.404510,283.104004,6.061300,6.056500,10.496500,10.457100,146.887207,153.272202,146.776001,153.288605,189.081604,189.081894,18.000000,18.000000,149.161896,148.910706,276.290710,276.240814,15.089700,4.694000,43.602001,354.237091,335.222992
580.518982,180.850693,3616.890869,3623.109131,298.634094,298.431702,283.404388,283.099304,6.061600,6.057100,10.497700,10.457100,146.580704,153.306107,146.510696,153.311295,189.088196,189.088501,18.000000,18.000000,149.364304,149.096603,276.294495,276.243591,15.077000,4.684000,55.747002,354.094513,335.209686
580.242676,180.857300,3616.793701,3623.053711,298.623596,298.420898,283.404205,283.094208,6.062000,6.056100,10.499100,10.456800,146.034500,153.370697,145.914597,153.386398,189.096497,189.096893,18.000000,18.000000,149.227600,148.911102,276.297394,276.233704,15.061200,4.673500,71.552696,353.941498,335.195496
579.982605,180.859604,3616.702148,3623.022217,298.613403,298.410614,283.404388,283.089691,6.062300,6.056500,10.500300,10.457000,145.664307,153.410400,145.577103,153.417694,189.103806,189.104202,18.000000,18.000000,149.365204,149.021896,276.300812,276.238312,15.048700,4.663500,84.704903,353.797913,335.181885
579.738281,180.867004,3616.608398,3622.977539,298.603302,298.400391,283.404388,283.084991,6.062600,6.055600,10.501700,10.456900,145.242203,153.454102,145.104904,153.472595,189.111496,189.111893,18.000000,18.000000,149.316803,148.945404,276.304413,276.229095,15.036100,4.653600,98.296204,353.654388,335.168701
579.496582,180.871597,3616.517578,3622.936279,298.593109,298.390289,283.404388,283.080414,6.062800,6.055600,10.502900,10.456900,144.739105,153.520706,144.654404,153.528900,189.119995,189.120407,18.000000,18.000000,149.299805,148.871796,276.307190,276.228210,15.023600,4.643700,112.322304,353.515015,335.155304
579.264099,180.874802,3616.430176,3622.903320,298.583008,298.380402,283.404205,283.075592,6.063100,6.055300,10.504100,10.457000,144.383606,153.553299,144.267700,153.566406,189.128601,189.128998,18.000000,18.000000,149.386902,148.944794,276.309601,276.226013,15.011100,4.633800,126.800499,353.373199,335.142090
579.031616,180.880798,3616.340820,3622.863525,298.573486,298.370789,283.403900,283.070587,6.063200,6.054600,10.505300,10.456900,143.869797,153.619202,143.756500,153.633606,189.137497,189.137894,18.000000,18.000000,149.269196,148.777298,276.311493,276.217499,14.998600,4.624000,141.676407,353.229706,335.128693
578.795898,180.883102,3616.249268,3622.828125,298.563995,298.361511,283.403503,283.065491,6.063500,6.054900,10.506500,10.457100,143.499298,153.658493,143.404007,153.667007,189.146805,189.147202,18.000000,18.000000,149.407104,148.891693,276.314392,276.220886,14.986200,4.614100,157.011505,353.088593,335.115601
578.554016,180.890701,3616.173096,3622.799072,298.555115,298.352203,283.403015,283.060303,6.063700,6.054900,10.507600,10.457300,143.084503,153.696793,142.974106,153.707397,189.156296,189.156693,18.000000,18.000000,149.423492,148.900604,276.316315,276.221008,14.973800,4.604300,172.758606,352.946198,335.102600
578.315918,180.898895,3616.083984,3622.764648,298.545990,298.343109,283.402313,283.055115,6.063900,6.053200,10.508800,10.456900,142.569107,153.761902,142.418900,153.785202,189.166199,189.166702,18.000000,18.000000,149.246506,148.671600,276.318604,276.203003,14.961500,4.594500,188.939102,352.806000,335.089508
578.077515,180.901093,3616.000977,3622.742188,298.536591,298.334015,283.401703,283.049713,6.064100,6.053800,10.509700,10.457200,142.134796,153.821396,142.075806,153.824707,189.176498,189.177002,18.000000,18.000000,149.384598,148.755707,276.321198,276.209015,14.949200,4.584800,205.551605,352.665802,335.076385
577.839722,180.906097,3615.923096,3622.725586,298.527405,298.324799,283.401001,283.044403,6.064400,6.052700,10.510700,10.457000,141.776001,153.856506,141.634796,153.875900,189.186798,189.187302,18.000000,18.000000,149.372803,148.722794,276.323608,276.198090,14.936900,4.575000,222.573303,352.526093,335.063202
577.606323,180.910904,3615.830322,3622.684326,298.518402,298.315399,283.400391,283.038910,6.064200,6.052800,10.511600,10.457200,141.276505,153.923294,141.192505,153.930893,189.197296,189.197906,18.000000,18.000000,149.321594,148.624298,276.322113,276.198090,14.924700,4.565200,240.041306,352.386688,335.050507
577.375610,180.913300,3615.748779,3622.655273,298.508209,298.305511,283.399811,283.033203,6.064400,6.052800,10.512500,10.457400,140.931107,153.953094,140.842697,153.961304,189.207993,189.208603,18.000000,18.000000,149.411896,148.728195,276.324097,276.198303,14.912500,4.554900,257.925507,352.240997,335.036987
577.149780,180.919006,3615.668457,3622.603760,298.498810,298.295990,283.399109,283.027802,6.064700,6.051400,10.513500,10.457100,140.498901,154.006607,140.357697,154.027695,189.218796,189.219406,18.000000,18.000000,149.299103,148.556702,276.327393,276.182892,14.900300,4.545200,276.244690,352.105408,335.024506
576.924805,180.921402,3615.582031,3622.588379,298.489197,298.286713,283.398590,283.022400,6.064900,6.051800,10.514400,10.457400,140.056900,154.066193,139.987503,154.071594,189.229904,189.230499,18.000000,18.000000,149.434906,148.644699,276.330414,276.187103,14.888200,4.535500,294.965790,351.966614,335.011688
576.706421,180.926102,3615.503418,3622.547363,298.479889,298.277191,283.398010,283.016815,6.065200,6.050800,10.515300,10.457300,139.690002,154.103607,139.557007,154.121597,189.241104,189.241699,18.000000,18.000000,149.393204,148.570297,276.332794,276.175903,14.876100,4.525800,314.105988,351.829895,334.999298
576.485718,180.930801,3615.416504,3622.518311,298.470612,298.268005,283.397491,283.011200,6.065400,6.050800,10.516200,10.457500,139.201599,154.168701,139.120804,154.176193,189.252502,189.253204,18.000000,18.000000,149.418900,148.547806,276.334686,276.177399,14.864100,4.516100,333.659607,351.693604,334.986786
576.267273,180.934692,3615.331299,3622.500977,298.461487,298.258911,283.397003,283.005615,6.065500,6.050900,10.517000,10.457800,138.867798,154.197693,138.767395,154.206894,189.264008,189.264694,18.000000,18.000000,149.502304,148.626907,276.336609,276.177795,14.852100,4.506500,353.629608,351.556091,334.974487
576.049683,180.942398,3615.252930,3622.471191,298.452606,298.249603,283.396301,282.999786,6.065400,6.049300,10.517700,10.457600,138.401505,154.253296,138.245697,154.276993,189.275696,189.276398,18.000000,18.000000,149.280197,148.359299,276.334015,276.159485,14.840100,4.496800,374.027313,351.420197,334.962311
575.830872,180.943100,3615.173340,3622.443604,298.443512,298.240601,283.395599,282.994110,6.065600,6.049800,10.518400,10.457900,137.921402,154.321396,137.888794,154.322403,189.287704,189.288406,18.000000,18.000000,149.411102,148.459793,276.338104,276.165588,14.828200,4.487200,394.835510,351.283112,334.949890
575.612183,180.943604,3615.094971,3622.420166,298.434387,298.231506,283.394806,282.988190,6.065600,6.048600,10.519000,10.457700,137.683899,154.343796,137.538696,154.363998,189.299194,189.299896,18.000000,18.000000,149.391693,148.405304,276.336792,276.151794,14.816300,4.477600,416.045685,351.150787,334.938202
575.396301,180.947601,3615.014404,3622.385986,298.425110,298.222412,283.394012,282.982300,6.065900,6.048700,10.519700,10.458000,137.169403,154.413605,137.120697,154.417404,189.311005,189.311798,18.000000,18.000000,149.410507,148.389999,276.341095,276.154907,14.804500,4.468000,437.672089,351.018890,334.926300
575.179810,180.948700,3614.936035,3622.368896,298.415985,298.213287,283.393311,282.976410,6.065900,6.048500,10.520300,10.458200,136.943497,154.430496,136.829407,154.442505,189.322601,189.323303,18.000000,18.000000,149.505402,148.468796,276.339600,276.151001,14.792700,4.458500,450.000000,350.883911,334.914612
574.965881,180.956299,3614.854492,3622.350830,298.407288,298.204102,283.392609,282.970612,6.065900,6.047200,10.520900,10.458100,136.403198,154.501602,136.295898,154.507996,189.334396,189.335205,18.000000,18.000000,149.278595,148.199005,276.341614,276.138092,14.780900,4.448900,450.000000,350.749512,334.902588
574.753723,180.954102,3614.773682,3622.321289,298.397797,298.194885,283.391998,282.964691,6.066400,6.047600,10.521600,10.458400,136.138504,154.535507,136.071396,154.541306,189.346298,189.347107,18.000000,18.000000,149.551804,148.429092,276.346405,276.140991,14.769200,4.439400,450.000000,350.616302,334.890503
574.549072,180.955994,3614.688477,3622.297119,298.388214,298.185089,283.391205,282.958313,6.066600,6.046300,10.522200,10.458400,135.732895,154.584198,135.610001,154.562897,189.358002,189.358795,18.000000,18.000000,149.409805,148.236496,276.348206,276.128296,14.757500,4.429200,450.000000,350.473785,334.877411
574.345581,180.951996,3614.612549,3622.268555,298.378998,298.175995,283.390594,282.952301,6.066800,6.046600,10.522800,10.458700,135.341507,154.546494,135.276901,154.561295,189.370102,189.371002,18.000000,18.000000,149.509903,148.299500,276.350006,276.130798,14.745700,4.419700,450.000000,350.343201,334.865387
574.143799,180.952393,3614.532715,3622.222656,298.369690,298.166809,283.389801,282.946198,6.066700,6.045700,10.523200,10.458800,135.018799,154.554306,134.904999,154.525894,189.382095,189.382996,18.000000,18.000000,149.441803,148.205307,276.348785,276.120209,14.734000,4.410200,450.000000,350.212097,334.853210
573.935974,180.953506,3614.453613,3622.220215,298.360687,298.157806,283.388885,282.940002,6.066500,6.045400,10.523500,10.459000,134.566803,154.423706,134.501907,154.432404,189.394608,189.395401,18.000000,18.000000,149.356705,148.097702,276.346985,276.118988,14.722300,4.400800,1350.000122,350.074493,334.843506
573.730225,180.953201,3614.388916,3622.218994,298.352997,298.148895,283.388214,282.934113,6.067000,6.045300,10.524000,10.459100,134.372101,154.529205,134.296097,154.529999,189.406601,189.407394,18.000000,18.000000,149.560196,148.278702,276.352386,276.116302,14.711200,4.391400,1350.000122,349.949799,334.845215
573.523682,180.959305,3614.313477,3622.181641,298.344910,298.140289,283.387512,282.928101,6.067200,6.044000,10.524500,10.459100,133.968307,154.456497,133.858902,154.430695,189.418594,189.419495,18.000000,18.000000,149.408203,148.062897,276.354706,276.103485,14.700600,4.381900,1350.000122,349.828400,334.843414
573.317017,180.960297,3614.245117,3622.165527,298.336304,298.131500,283.386810,282.922211,6.067400,6.044300,10.524900,10.459500,133.648697,154.441299,133.592804,154.455002,189.430801,189.431702,18.000000,18.000000,149.553894,148.172897,276.357086,276.106903,14.690100,4.372400,1350.000122,349.714386,334.840210
573.119995,180.965698,3614.175293,3622.141846,298.327789,298.122803,283.386200,282.916290,6.066700,6.044200,10.524900,10.459700,133.363205,154.414505,133.264801,154.374496,189.442902,189.443802,18.000000,18.000000,149.460495,148.089096,276.348785,276.103607,14.679800,4.362900,1350.000122,349.597687,334.836609
572.932312,180.966400,3614.105957,3622.149170,298.319489,298.114014,283.385406,282.910309,6.067300,6.042600,10.525400,10.459500,132.937698,154.268097,132.860992,154.271194,189.455399,189.456299,18.000000,18.000000,149.328705,147.912704,276.355804,276.087891,14.669400,4.353400,1350.000122,349.477997,334.832092
572.755188,180.964706,3614.036133,3622.138428,298.310486,298.105194,283.384796,282.904388,6.067300,6.043100,10.525500,10.459900,132.744400,154.352905,132.693298,154.360504,189.467499,189.468399,18.000000,18.000000,149.554703,148.094696,276.354614,276.093414,14.659000,4.344000,1350.000122,349.361603,334.827698
572.580994,180.968994,3613.969727,3622.098145,298.301910,298.096497,283.383911,282.898285,6.067300,6.042000,10.525800,10.459800,132.434204,154.282303,132.336304,154.257996,189.479401,189.480301,18.000000,18.000000,149.408600,147.939896,276.355988,276.080292,14.648600,4.334500,1350.000122,349.247101,334.823395
572.407227,180.968994,3613.892822,3622.108643,298.292999,298.087799,283.383209,282.892303,6.067700,6.041800,10.526100,10.460100,132.110703,154.242706,132.057495,154.249100,189.491501,189.492401,18.000000,18.000000,149.507004,147.966507,276.360413,276.079712,14.638200,4.325100,1350.000122,349.130615,334.818604
572.237793,180.972702,3613.830078,3622.079590,298.284485,298.079498,283.382385,282.886292,6.067900,6.041300,10.526400,10.460200,131.888596,154.257706,131.801300,154.234695,189.503296,189.504196,18.000000,18.000000,149.544998,147.977203,276.362305,276.072296,14.627900,4.315600,1350.000122,349.015594,334.814209
572.068176,180.975494,3613.751465,3622.079102,298.275787,298.070496,283.381714,282.880005,6.068000,6.040600,10.526600,10.460500,131.517593,154.142303,131.448303,154.127396,189.515305,189.516205,18.000000,18.000000,149.474197,147.849197,276.361298,276.067993,14.617500,4.305700,1350.000122,348.889191,334.808990
571.901428,180.975906,3613.684082,3622.071289,298.267487,298.062286,283.380707,282.873993,6.067300,6.040800,10.526500,10.460800,131.277695,154.086197,131.213806,154.062698,189.527298,189.528305,18.000000,18.000000,149.453003,147.849701,276.355713,276.066711,14.607100,4.296300,1350.000122,348.770386,334.803986
571.731079,180.976807,3613.617920,3622.041748,298.259308,298.053986,283.379700,282.868011,6.067900,6.039600,10.526700,10.460700,131.023102,154.031906,130.953293,154.020294,189.539307,189.540207,18.000000,18.000000,149.448593,147.796600,276.361603,276.054291,14.596800,4.286900,1350.000122,348.655609,334.799194
571.565430,180.977203,3613.551270,3622.041016,298.250610,298.045807,283.378510,282.862091,6.068100,6.039700,10.526900,10.461100,130.772507,153.993103,130.734100,153.999802,189.551102,189.552002,18.000000,18.000000,149.572693,147.877396,276.364197,276.056885,14.586400,4.277600,1350.000122,348.540100,334.794312
571.395630,180.981293,3613.485840,3622.016357,298.242615,298.037689,283.377594,282.856293,6.068200,6.038900,10.527100,10.461200,130.564407,153.968994,130.478806,153.935898,189.562500,189.563507,18.000000,18.000000,149.508301,147.781204,276.366089,276.045410,14.576000,4.268300,1350.000122,348.423492,334.789398
571.226624,180.983002,3613.415039,3621.998779,298.234711,298.029510,283.376495,282.850494,6.067800,6.038500,10.526900,10.461500,130.228699,153.833496,130.167603,153.805496,189.574295,189.575302,18.000000,18.000000,149.422897,147.661301,276.358795,276.045105,14.565700,4.259000,1350.000122,348.304413,334.783997
571.056580,180.981094,3613.352051,3621.984131,298.226501,298.021515,283.375397,282.844788,6.067800,6.038300,10.526900,10.461600,130.036102,153.764603,129.996796,153.765594,189.585999,189.587006,18.000000,18.000000,149.487595,147.737595,276.362305,276.039307,14.555300,4.249800,1350.000122,348.189392,334.778900
570.886719,180.981598,3613.288086,3621.971436,298.218292,298.013397,283.374298,282.839111,6.068000,6.037500,10.526900,10.461700,129.834793,153.738800,129.769302,153.712494,189.597397,189.598297,18.000000,18.000000,149.457504,147.652802,276.361298,276.033691,14.544900,4.240500,1350.000122,348.072906,334.773590
570.716919,180.981400,3613.220215,3621.938965,298.210114,298.005188,283.372986,282.833405,6.067800,6.037700,10.526900,10.462000,129.630402,153.661606,129.591797,153.656296,189.608597,189.609497,18.000000,18.000000,149.520905,147.716400,276.362488,276.032410,14.534600,4.231300,1350.000122,347.955414,334.768188
570.546570,180.983994,3613.151611,3621.924316,298.202209,297.997314,283.371887,282.827789,6.068200,6.036500,10.527000,10.462000,129.423492,153.613297,129.348297,153.580704,189.619507,189.620499,18.000000,18.000000,149.468399,147.606201,276.365601,276.022003,14.524200,4.222100,1350.000122,347.839600,334.762787
570.375916,180.983994,3613.085205,3621.925049,298.194000,297.989105,283.370697,282.822296,6.068300,6.036800,10.527000,10.462400,129.208298,153.542999,129.177597,153.541199,189.630493,189.631500,18.000000,18.000000,149.586700,147.694901,276.367004,276.024597,14.513800,4.212900,1350.000122,347.721588,334.756989
570.205811,180.987305,3613.020752,3621.895020,298.186005,297.981110,283.369598,282.816803,6.068100,6.035800,10.526900,10.462400,129.024994,153.485001,128.944504,153.437302,189.641296,189.642303,18.000000,18.000000,149.435196,147.519699,276.361908,276.012512,14.503400,4.203700,1350.000122,347.606812,334.751587
570.040222,180.985107,3612.959961,3621.871826,298.178009,297.972992,283.368286,282.811310,6.067600,6.035800,10.526700,10.462700,128.713104,153.278503,128.693100,153.277496,189.652496,189.653397,18.000000,18.000000,149.426498,147.509201,276.361389,276.015015,14.493000,4.194600,1350.000122,347.490601,334.746185
569.866089,180.982895,3612.891602,3621.857666,298.169495,297.964905,283.366913,282.805695,6.068200,6.035500,10.526700,10.462800,128.698196,153.353302,128.656097,153.339203,189.662994,189.664001,18.000000,18.000000,149.570801,147.628998,276.365906,276.007599,14.482600,4.185500,1350.000122,347.373688,334.740387
569.693909,180.986206,3612.828125,3621.812500,298.161713,297.956787,283.365509,282.800293,6.068000,6.034500,10.526500,10.462900,128.437195,153.220901,128.372192,153.178802,189.673401,189.674301,18.000000,18.000000,149.404099,147.412704,276.360687,276.001801,14.472200,4.176300,1350.000122,347.258911,334.734985
569.520081,180.983505,3612.766846,3621.818604,298.153595,297.948914,283.364105,282.794891,6.067700,6.034900,10.526300,10.463300,128.270706,153.114594,128.255402,153.115097,189.683701,189.684692,18.000000,18.000000,149.502396,147.530197,276.361298,276.004486,14.461800,4.167300,1350.000122,347.139496,334.728790
569.345398,180.984695,3612.703613,3621.794678,298.145599,297.940796,283.362610,282.789612,6.068100,6.034400,10.526300,10.463300,128.201599,153.112305,128.153000,153.088593,189.693695,189.694595,18.000000,18.000000,149.526703,147.531006,276.364014,275.994507,14.451400,4.158200,1350.000122,347.022491,334.722992
569.173828,180.985901,3612.642090,3621.764648,298.137512,297.932709,283.361115,282.784302,6.068200,6.033300,10.526200,10.463400,127.927399,152.957794,127.879402,152.933701,189.703598,189.704605,18.000000,18.000000,149.435501,147.369095,276.365814,275.988892,14.441000,4.149100,1350.000122,346.908813,334.717194
569.003723,180.983704,3612.117432,3621.784668,298.129700,297.924591,283.359589,282.778992,6.067800,6.033600,10.526000,10.463700,127.847801,152.944305,127.820000,152.924194,189.713501,189.714401,18.000000,18.000000,149.524307,147.454498,276.363495,275.987915,14.430600,4.139900,1350.000122,346.829315,334.715393
568.832703,180.985001,3612.054932,3621.823242,298.127014,297.916595,283.357300,282.773804,6.068100,6.032500,10.526300,10.463700,127.640404,152.829803,127.584000,152.803207,189.723099,189.723999,18.000000,18.000000,149.452393,147.339996,276.367493,275.978912,14.419800,4.130600,1350.000122,346.702301,334.703491
568.663513,180.982697,3612.629150,3621.708008,298.124603,297.908203,283.347290,282.768311,6.068500,6.032800,10.526500,10.464100,127.477097,152.784805,127.445503,152.781494,189.732605,189.733597,18.000000,18.000000,149.594803,147.457001,276.369293,275.981812,14.409200,4.121300,1350.000122,346.529694,334.695587
568.492920,180.986099,3612.727051,3621.645508,298.108093,297.899994,283.330688,282.762787,6.069100,6.032500,10.526900,10.464200,127.314102,152.735596,127.251198,152.713501,189.741898,189.742905,18.000000,18.000000,149.634506,147.470306,276.374207,275.975098,14.398400,4.111900,1350.000122,346.471588,334.699585
568.308228,180.989594,3612.374023,3621.539307,298.106689,297.891815,283.315308,282.757385,6.069200,6.031200,10.527300,10.464200,126.983803,152.592102,126.904701,152.560303,189.751495,189.752502,18.000000,18.000000,149.508301,147.262604,276.378998,275.964813,14.388000,4.102400,1350.000122,346.507996,334.686096
568.119812,180.988800,3612.851318,3621.883057,298.103607,297.882599,283.300995,282.752106,6.069800,6.031600,10.527600,10.464600,126.786003,152.552200,126.744797,152.544296,189.761200,189.762207,18.000000,18.000000,149.703598,147.423203,276.384003,275.969086,14.377300,4.093000,1350.000122,346.258911,334.677399
567.926025,180.994095,3612.790283,3621.584229,298.086914,297.870911,283.281708,282.746490,6.070100,6.031100,10.527800,10.464700,126.608902,152.500702,126.536301,152.464600,189.770599,189.771606,18.000000,18.000000,149.665100,147.352203,276.387604,275.959106,14.365300,4.083800,1350.000122,346.079010,334.667297
567.800110,180.998001,3612.954834,3621.479004,298.068604,297.857208,283.259491,282.740814,6.070700,6.030100,10.528000,10.464800,126.286400,152.340195,126.230698,152.318405,189.780197,189.781204,18.000000,18.000000,149.626404,147.225494,276.393890,275.954315,14.354400,4.074500,1350.000122,345.956207,334.665588
567.741821,181.000107,3613.301270,3621.472900,298.054596,297.842285,283.247101,282.735107,6.071300,6.030000,10.528100,10.465000,126.131401,152.326904,126.082100,152.303101,189.791794,189.792801,18.000000,18.000000,149.796005,147.354202,276.398499,275.952393,14.341200,4.065000,1350.000122,345.791901,334.649597
567.727722,181.006195,3612.608887,3621.477539,298.042999,297.827606,283.247589,282.729706,6.071800,6.029300,10.528100,10.465000,125.884399,152.204300,125.822403,152.156006,189.800903,189.801804,18.000000,18.000000,149.688202,147.169693,276.403503,275.943298,14.330500,4.055400,1350.000122,345.572296,334.650696
567.739929,181.008102,3612.767334,3621.383789,298.039093,297.812103,283.250488,282.724396,6.072600,6.029500,10.527900,10.465300,125.783203,152.160995,125.765999,152.147705,189.809692,189.810699,18.000000,18.000000,149.868896,147.299500,276.412201,275.946198,14.318400,4.045600,1350.000122,345.760986,334.636414
567.827271,181.015198,3612.532959,3621.655762,298.007904,297.798004,283.238495,282.718414,6.073300,6.028500,10.527800,10.465200,125.663696,152.083405,125.599503,152.039703,189.817993,189.818893,18.000000,18.000000,149.860901,147.238297,276.421509,275.936401,14.306400,4.036300,1350.000122,345.596191,334.636688
