热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
566.194214,180.340698,3608.052246,3618.224365,297.445404,297.250885,282.838013,282.195892,6.017100,5.982500,10.487100,10.469500,131.843796,147.403595,131.828201,147.404495,190.010498,190.010895,18.000000,18.000000,148.686707,146.585205,275.810303,275.435699,13.187300,2.699000,1350.000122,333.728912,332.172699
566.161194,180.341507,3608.081055,3618.221436,297.442108,297.247406,282.832794,282.193787,6.016200,5.982500,10.487000,10.469400,131.798004,147.405807,131.801605,147.405197,190.009003,190.009399,18.000000,18.000000,148.543701,146.503601,275.802490,275.435211,13.184100,2.689700,1350.000122,333.699097,332.153503
566.145630,180.339600,3608.108643,3618.219971,297.437714,297.243500,282.828003,282.191895,6.016500,5.981100,10.487200,10.468800,131.800293,147.417694,131.799103,147.424301,190.007507,190.007996,18.000000,18.000000,148.528900,146.449600,275.805389,275.420197,13.180900,2.680500,1350.000122,333.672699,332.135590
566.147522,180.335800,3608.126221,3618.217041,297.433502,297.239105,282.823486,282.190186,6.015500,5.981900,10.486900,10.468900,131.804092,147.427902,131.809006,147.424500,190.005997,190.006393,18.000000,18.000000,148.575806,146.506897,275.793488,275.428986,13.177600,2.671300,1350.000122,333.641205,332.114990
566.166626,180.334000,3608.141113,3618.189209,297.428711,297.234802,282.819489,282.188385,6.015500,5.982100,10.487000,10.468900,131.824005,147.417206,131.841599,147.414505,190.004303,190.004807,18.000000,18.000000,148.650406,146.634598,275.794312,275.430786,13.174400,2.662000,1350.000122,333.613312,332.097687
566.188599,180.337006,3608.156494,3618.199951,297.424103,297.230499,282.815399,282.186707,6.015300,5.982000,10.487200,10.468900,131.852905,147.411499,131.838593,147.412704,190.002701,190.003204,18.000000,18.000000,148.667206,146.660599,275.790985,275.429504,13.171200,2.652800,1350.000122,333.584198,332.077301
566.212524,180.338699,3608.170410,3618.174561,297.420105,297.226593,282.811493,282.185211,6.014100,5.980600,10.487000,10.468500,131.834305,147.425400,131.838303,147.431702,190.001297,190.001694,18.000000,18.000000,148.323395,146.325302,275.779999,275.414398,13.168000,2.643600,1350.000122,333.557007,332.059601
566.231201,180.329895,3608.183105,3618.172363,297.415985,297.223297,282.807587,282.183411,6.014600,5.981300,10.487200,10.468500,131.839096,147.436295,131.838196,147.433502,189.999802,190.000305,18.000000,18.000000,148.667206,146.656693,275.784485,275.422913,13.164700,2.634400,1350.000122,333.526093,332.040314
566.238525,180.332001,3608.196045,3618.177246,297.412994,297.220306,282.803192,282.181000,6.013400,5.981400,10.487000,10.468500,131.843597,147.427597,131.848801,147.426498,189.998306,189.998703,18.000000,18.000000,148.522797,146.564407,275.770508,275.421906,13.161500,2.624700,1350.000122,333.491913,332.018707
566.240112,180.330002,3608.212646,3618.162109,297.410004,297.217499,282.799103,282.178802,6.013600,5.980300,10.487200,10.468100,131.858398,147.433197,131.857498,147.438400,189.996796,189.997299,18.000000,18.000000,148.473999,146.507797,275.774200,275.410706,13.158300,2.615500,1350.000122,333.463715,332.000702
566.231079,180.327301,3608.227295,3618.174072,297.407196,297.214996,282.795013,282.176605,6.013100,5.980700,10.487100,10.468200,131.855896,147.444702,131.858093,147.443100,189.995407,189.995804,18.000000,18.000000,148.572601,146.600800,275.765900,275.415985,13.155100,2.606400,1350.000122,333.432495,331.980103
566.214783,180.326706,3608.242188,3618.165039,297.404510,297.212189,282.790985,282.174286,6.012400,5.980800,10.487100,10.468200,131.871094,147.438202,131.873993,147.437103,189.994003,189.994400,18.000000,18.000000,148.539902,146.623306,275.762299,275.417297,13.152000,2.597200,1350.000122,333.403809,331.961700
566.206177,180.326294,3608.263184,3618.162842,297.400787,297.209412,282.786896,282.171997,6.012400,5.980000,10.487300,10.467900,131.874298,147.438599,131.874603,147.442703,189.992706,189.993195,18.000000,18.000000,148.496307,146.569305,275.759186,275.405487,13.148800,2.588100,1350.000122,333.379700,331.945190
566.199219,180.324799,3608.272949,3618.154541,297.397888,297.206299,282.782990,282.169891,6.011700,5.979900,10.487200,10.467900,131.882797,147.455795,131.885895,147.455902,189.991394,189.991806,18.000000,18.000000,148.448898,146.523804,275.753601,275.409088,13.145600,2.578900,1350.000122,333.348999,331.926300
566.190186,180.320908,3608.284180,3618.131348,297.394196,297.203094,282.779205,282.167694,6.011800,5.980000,10.487300,10.467800,131.887802,147.449799,131.888000,147.449402,189.990097,189.990601,18.000000,18.000000,148.604507,146.696899,275.752197,275.406494,13.142400,2.569800,1350.000122,333.320709,331.908600
566.184814,180.322495,3608.301514,3618.151855,297.391388,297.199585,282.775513,282.165405,6.010900,5.979200,10.487300,10.467600,131.895493,147.458298,131.898895,147.461700,189.988800,189.989197,18.000000,18.000000,148.379593,146.476807,275.744385,275.400299,13.139200,2.560700,1350.000122,333.290710,331.887085
566.187012,180.317307,3608.310547,3618.157227,297.387512,297.196411,282.771698,282.163208,6.011200,5.979700,10.487500,10.467700,131.901001,147.461395,131.900101,147.459900,189.987595,189.988007,18.000000,18.000000,148.645203,146.745193,275.748108,275.404388,13.136000,2.551500,1350.000122,333.259491,331.866699
566.184387,180.320694,3608.319824,3618.127930,297.384308,297.193115,282.768097,282.160889,6.010200,5.978900,10.487400,10.467500,131.902603,147.461594,131.906906,147.464996,189.986298,189.986801,18.000000,18.000000,148.394302,146.506104,275.734985,275.394714,13.132800,2.542400,1350.000122,333.233307,331.851715
566.182007,180.315598,3608.331543,3618.146729,297.381012,297.189911,282.764404,282.158600,6.010100,5.979100,10.487500,10.467500,131.919098,147.472000,131.919601,147.470703,189.985199,189.985703,18.000000,18.000000,148.522995,146.652100,275.737305,275.399506,13.129600,2.533300,1350.000122,333.203094,331.831787
566.175293,180.315002,3608.344482,3618.137451,297.377594,297.186798,282.760803,282.156311,6.010300,5.978700,10.487700,10.467300,131.917297,147.468307,131.916504,147.470596,189.983994,189.984497,18.000000,18.000000,148.576294,146.695297,275.736908,275.391510,13.126400,2.524200,1350.000122,333.173798,331.813293
566.168213,180.315903,3608.350586,3618.131348,297.374512,297.183685,282.756989,282.153595,6.009000,5.978400,10.487500,10.467300,131.922501,147.480896,131.927994,147.481506,189.982803,189.983307,18.000000,18.000000,148.372406,146.505096,275.722809,275.392395,13.123200,2.515000,1350.000122,333.146088,331.795807
566.160400,180.310898,3608.365234,3618.144287,297.371002,297.180603,282.753296,282.151093,6.009300,5.978700,10.487700,10.467300,131.937393,147.476807,131.936600,147.475800,189.981796,189.982193,18.000000,18.000000,148.595795,146.759201,275.727386,275.394897,13.120100,2.505900,1350.000122,333.115295,331.774689
566.152771,180.313995,3608.378906,3618.151855,297.368011,297.177490,282.749512,282.148499,6.009100,5.977800,10.487800,10.467000,131.934204,147.477295,131.934204,147.481903,189.980606,189.981003,18.000000,18.000000,148.479904,146.623703,275.722687,275.382202,13.116900,2.496800,1350.000122,333.087585,331.756592
566.143677,180.312103,3608.387939,3618.132324,297.364685,297.174286,282.745789,282.145905,6.007900,5.977900,10.487600,10.467100,131.945999,147.493896,131.951096,147.493103,189.979401,189.979904,18.000000,18.000000,148.373993,146.540100,275.713104,275.387085,13.113700,2.487700,1350.000122,333.059113,331.739410
566.139221,180.307297,3608.398682,3618.137939,297.360809,297.170990,282.742096,282.143188,6.008400,5.978000,10.487800,10.466900,131.953506,147.486893,131.952301,147.487106,189.978302,189.978806,18.000000,18.000000,148.594193,146.772705,275.716400,275.383301,13.110500,2.478600,1350.000122,333.029694,331.720001
566.135193,180.309799,3608.414307,3618.137939,297.358002,297.167603,282.738495,282.140503,6.007300,5.977000,10.487600,10.466700,131.956406,147.497604,131.960693,147.501205,189.977097,189.977600,18.000000,18.000000,148.324493,146.499603,275.704590,275.376892,13.107400,2.469500,1350.000122,333.001190,331.700897
566.134583,180.303299,3608.422852,3618.127441,297.354004,297.164307,282.734711,282.137787,6.007500,5.977600,10.487800,10.466700,131.968506,147.500305,131.967896,147.498596,189.975906,189.976395,18.000000,18.000000,148.575302,146.769501,275.708313,275.381104,13.104200,2.460400,1350.000122,332.971588,331.684113
566.131226,180.305801,3608.435059,3618.156494,297.351105,297.161102,282.731201,282.135101,6.007600,5.976700,10.488000,10.466400,131.965805,147.501099,131.964996,147.505203,189.974792,189.975296,18.000000,18.000000,148.504898,146.675293,275.707611,275.370514,13.101000,2.451300,1350.000122,332.942413,331.662811
491.868591,0.000000,3608.177734,3619.630615,297.346313,297.157715,282.727509,282.132294,6.016300,5.987100,10.481500,10.460000,122.389397,137.880905,118.635696,134.065903,189.943207,189.943604,18.000000,18.000000,45.950298,45.553398,275.978912,275.658813,13.097800,2.442900,1350.000122,332.783112,331.531097
73.071404,0.000000,3610.732910,3622.333252,297.181793,297.179901,282.724396,282.131897,6.128600,6.097600,10.420800,10.399500,107.048203,122.182404,103.552101,118.064903,189.462204,189.462494,18.000000,18.000000,36.840302,36.362999,277.252502,276.926392,13.096300,2.444800,1350.000122,332.313690,331.224609
52.755901,0.000000,3614.895996,3623.142334,297.089508,297.040710,282.754089,282.192810,6.217400,6.189100,10.313400,10.293600,93.210098,105.738998,89.753304,102.151199,189.117203,189.117294,18.000000,18.000000,51.106300,50.105301,278.036713,277.736298,13.109400,2.441600,1350.000122,333.538208,331.758087
50.210098,0.000000,3616.666992,3620.319580,296.740814,296.015900,282.985199,282.482788,6.234500,6.204800,10.190400,10.169300,79.717499,91.726402,76.488800,88.368401,188.788300,188.788300,18.000000,18.000000,39.084702,38.445702,278.150513,277.832001,13.098700,2.409500,1350.000122,334.299896,331.836090
48.230400,0.000000,3612.305664,3612.994141,294.184509,292.917694,283.530487,283.066803,6.248800,6.215200,10.075200,10.050800,73.495003,79.235901,72.924004,79.142403,188.386993,188.386795,18.000000,18.000000,32.594299,32.410801,278.359009,277.982086,13.064500,2.357600,1350.000122,334.551086,331.737793
46.713600,0.000000,3606.050049,3605.763672,291.886688,290.283600,284.088593,283.628815,6.289900,6.247400,9.986300,9.956600,71.706200,77.841698,71.290001,77.395599,187.972000,187.971802,18.000000,18.000000,29.892401,29.725300,278.818390,278.358612,13.019700,2.295800,1350.000122,334.211914,331.484985
45.477200,0.000000,3600.089355,3600.538330,289.727203,288.134094,284.528503,284.102997,6.334700,6.286400,9.909100,9.876000,69.627602,75.594398,69.221397,75.154602,187.485504,187.485306,18.000000,18.000000,29.023600,28.838499,279.178986,278.674805,12.961600,2.232500,1350.000122,333.361115,331.153992
44.449299,0.000000,3595.677979,3597.370361,288.312988,286.906708,284.844391,284.416809,6.348300,6.297800,9.842000,9.807800,68.040703,73.872597,67.660896,73.459099,187.117004,187.116699,18.000000,18.000000,26.836000,26.650999,279.329193,278.802399,12.925100,2.180200,1350.000122,332.563202,330.895386
43.570301,0.000000,3592.520508,3596.252686,287.480591,286.307312,285.049408,284.539795,6.351400,6.297600,9.779800,9.744600,66.418198,80.000504,66.022598,82.241096,186.682693,186.682495,18.000000,18.000000,23.110500,22.939699,279.365204,278.804413,12.897800,2.135800,0.000000,331.996002,330.675201
42.798199,0.000000,3592.064941,3598.754150,287.029388,286.058990,285.064514,284.405487,6.349100,6.290800,9.721900,9.685600,71.119698,88.818100,72.987297,90.965599,186.293106,186.292999,18.000000,18.000000,18.913000,18.763599,279.343689,278.736511,12.875000,2.099500,0.000000,331.390594,330.263702
42.105301,0.000000,3594.071533,3603.731445,286.734711,285.990692,284.883789,284.063812,6.341600,6.279200,9.666500,9.629800,78.631500,97.220398,80.495300,99.271202,185.872498,185.872498,18.000000,18.000000,14.391100,14.269600,279.268311,278.617401,12.858300,2.071300,0.000000,330.862091,329.964111
41.473499,0.000000,3597.405518,3609.672119,286.536896,285.994202,284.620087,283.683807,6.331500,6.266600,9.613800,9.577800,86.352997,105.617699,88.433601,107.457703,185.412399,185.412399,18.000000,18.000000,10.792000,10.694500,279.163696,278.485107,12.846100,2.050800,0.000000,330.425995,329.665100
40.891300,0.000000,3600.414063,3614.756104,286.290894,285.972504,284.417389,283.426788,6.317300,6.251400,9.563800,9.529800,94.801003,114.309402,95.928001,116.778397,184.799896,184.799896,18.000000,18.000000,8.756300,8.673000,279.017303,278.325989,12.838700,2.038700,0.000000,330.010406,329.419800
40.351700,0.000000,3600.269287,3614.274414,286.135315,285.856415,284.396606,283.398987,6.304400,6.251700,9.521600,9.498500,102.574898,123.730499,104.750702,125.780403,184.231003,184.231003,18.000000,18.000000,7.742700,7.667700,278.873688,278.315613,12.836100,2.027000,0.000000,330.189514,329.634308
39.850399,0.000000,3597.283203,3608.973633,286.176208,285.642487,284.625000,283.641205,6.319700,6.275800,9.518800,9.509100,110.904404,130.360794,112.255699,131.055099,183.584106,183.584106,18.000000,18.000000,9.351400,9.265300,279.017792,278.555298,12.826900,2.006600,0.000000,330.543915,330.048615
39.383301,0.000000,3594.893555,3607.703125,285.995209,285.393585,284.864685,283.753387,6.350900,6.297600,9.566900,9.562000,113.244003,130.529007,112.435097,129.336197,182.955704,182.955597,18.000000,18.000000,13.067100,12.955000,279.349213,278.795197,12.807800,1.986100,0.000000,330.063110,329.506012
38.945599,0.000000,3596.447510,3611.630615,285.772614,285.199188,284.619812,283.456909,6.361600,6.307500,9.649500,9.647100,106.462402,122.403603,103.451103,119.124496,182.346207,182.346207,18.000000,18.000000,15.426400,15.295400,279.470398,278.905701,12.795200,1.966300,0.000000,329.891998,328.931885
38.532398,0.000000,3601.821777,3614.611572,285.603790,285.138000,284.075012,283.123199,6.356400,6.301900,9.753300,9.750600,94.925499,108.918098,91.852203,105.151299,181.796295,181.796295,18.000000,18.000000,15.880800,15.745900,279.420593,278.852692,12.783700,1.948500,0.000000,329.834900,329.233612
38.138100,0.000000,3605.927490,3616.224365,285.693390,285.202301,283.745605,283.008301,6.350200,6.294800,9.872700,9.867000,82.608299,95.381104,79.547699,92.201103,181.317307,181.317398,18.000000,18.000000,13.748700,13.631400,279.349487,278.769806,12.770700,1.929400,0.000000,329.667786,329.131195
37.759399,0.000000,3606.746826,3616.155029,285.652405,285.192810,283.689392,283.022400,6.350200,6.294100,9.982800,9.972800,70.459503,82.717598,67.466698,79.580299,180.823395,180.823502,18.000000,18.000000,11.722400,11.621300,279.357086,278.769196,12.758600,1.912500,0.000000,329.494507,329.057495
37.397701,0.000000,3604.638428,3616.172363,285.507507,285.003693,283.665497,283.015594,6.367300,6.297800,10.086800,10.067300,61.802898,70.192802,61.664600,68.360001,180.477295,180.477493,18.000000,18.000000,11.861500,11.756000,279.553497,278.806610,12.748900,1.892600,0.000000,329.732513,329.511810
37.054298,0.000000,3606.724121,3616.689941,285.134613,284.753601,283.589294,282.963287,6.379700,6.297900,10.175500,10.146000,60.617699,67.627502,60.299599,67.300301,180.089005,180.089401,18.000000,18.000000,13.492300,13.357100,279.655212,278.802704,12.733200,1.878200,0.000000,329.178986,329.093414
36.727100,0.000000,3609.662109,3616.574219,284.918488,284.574585,283.381805,282.936310,6.368100,6.292100,10.238400,10.207700,59.392399,66.282303,59.099300,65.949097,179.712997,179.713394,18.000000,18.000000,12.898100,12.757200,279.526703,278.747101,12.724700,1.865500,0.000000,328.990692,328.874786
36.412899,0.000000,3609.740234,3615.034912,284.803986,284.473114,283.218994,282.976288,6.357300,6.296700,10.282900,10.257400,58.243000,64.954399,57.962502,64.625298,179.399796,179.400299,18.000000,18.000000,11.168400,11.046300,279.433289,278.803192,12.714700,1.852000,0.000000,329.085907,329.502686
36.109798,0.000000,3606.620361,3616.483398,285.044312,284.397614,283.317505,283.034210,6.367500,6.329200,10.318500,10.301900,57.119900,63.624901,56.839199,63.285500,179.045197,179.045700,18.000000,18.000000,12.271700,12.149000,279.554993,279.148712,12.703000,1.831000,0.000000,328.944489,328.737915
35.817299,0.000000,3607.966064,3616.647949,284.844696,284.310608,283.450409,282.940704,6.399400,6.337800,10.349300,10.320500,55.977299,62.278900,55.686600,61.949799,178.700699,178.701096,18.000000,18.000000,15.514500,15.372900,279.874115,279.220795,12.688500,1.813300,0.000000,328.578705,328.058899
35.535301,0.000000,3610.059814,3620.129883,284.461914,284.214203,283.313904,282.609314,6.401000,6.321600,10.351000,10.305900,54.606098,60.999001,54.274700,60.694698,178.365799,178.366302,18.000000,18.000000,16.080601,15.924800,279.868408,279.034607,12.680000,1.803800,0.000000,328.325989,328.166809
35.263302,0.000000,3615.397705,3617.669434,284.490906,284.161896,282.930786,282.382996,6.380400,6.310400,10.320800,10.273900,53.239300,59.813801,52.909000,59.522099,178.096405,178.097000,18.000000,18.000000,12.818900,12.682900,279.653015,278.949799,12.677300,1.789200,0.000000,328.863098,329.069489
34.999699,0.000000,3615.522949,3619.355713,284.798798,284.153992,282.772491,282.456085,6.385600,6.329200,10.283600,10.242300,51.928902,58.637600,51.602402,58.341099,177.780502,177.781097,18.000000,18.000000,11.560800,11.440400,279.735413,279.146698,12.661800,1.767200,0.000000,328.671387,327.953888
34.743698,0.000000,3613.688232,3619.296875,284.622406,284.095703,282.907593,282.431793,6.403100,6.343000,10.242800,10.199200,50.628101,57.452900,50.306301,57.158798,177.471497,177.472198,18.000000,18.000000,13.128600,12.997600,279.909088,279.282990,12.645100,1.748000,0.000000,328.388885,328.114014
34.496101,0.000000,3613.515137,3623.983887,284.398712,283.931091,282.814301,282.072388,6.409000,6.340100,10.191400,10.141700,49.355900,56.291302,49.044800,56.009998,177.172699,177.173294,18.000000,18.000000,14.285800,14.144100,279.961700,279.235413,12.631600,1.731300,0.000000,328.119293,327.993408
34.257801,0.000000,3617.417236,3625.615723,284.188690,283.748810,282.481812,281.760406,6.398600,6.331200,10.124700,10.073700,48.138901,54.912498,47.845501,54.564400,176.881500,176.882294,18.000000,18.000000,13.240100,13.097300,279.849213,279.155212,12.621200,1.713200,0.000000,328.194489,328.268707
34.027500,0.000000,3619.554688,3627.846680,284.202301,283.669312,282.293091,281.661896,6.398200,6.332000,10.064400,10.014100,46.979000,53.527699,46.693802,53.187199,176.598206,176.598999,18.000000,18.000000,11.663800,11.542900,279.851593,279.161102,12.607600,1.694800,0.000000,327.910889,327.829193
33.803299,0.000000,3619.827393,3627.648193,284.019806,283.580902,282.275909,281.653290,6.397200,6.330000,10.005800,9.955600,45.851700,52.188301,45.575600,51.860401,176.322998,176.323807,18.000000,18.000000,11.021800,10.907300,279.838989,279.141296,12.595700,1.678700,0.000000,327.776093,327.802612
33.585602,0.000000,3619.670410,3628.287842,283.835297,283.400391,282.255005,281.566986,6.395700,6.330800,9.951400,9.902700,44.760601,50.892300,44.493198,50.574100,176.055603,176.056503,18.000000,18.000000,11.014200,10.899600,279.824585,279.151093,12.584500,1.663000,0.000000,327.629608,327.687805
33.375500,0.000000,3619.950195,3628.871826,283.612091,283.200989,282.208405,281.516296,6.396300,6.330800,9.903800,9.855600,43.702202,49.634102,43.442402,49.325901,175.794403,175.795303,18.000000,18.000000,11.135800,11.020600,279.831085,279.149414,12.573700,1.648200,0.000000,327.477814,327.579010
33.172100,0.000000,3620.089111,3629.350830,283.440613,283.062195,282.182892,281.477814,6.395200,6.328300,9.863200,9.814900,42.674801,48.417000,42.423100,48.119202,175.540695,175.541595,18.000000,18.000000,11.082900,10.968100,279.817291,279.121185,12.563600,1.634600,0.000000,327.325989,327.472992
32.974400,0.000000,3620.161621,3629.830811,283.310394,282.974487,282.163208,281.449707,6.392200,6.325200,9.829800,9.782000,41.680500,47.241001,41.436298,47.016602,175.292404,175.293396,18.000000,18.000000,10.726100,10.614400,279.786896,279.089294,12.554400,1.622600,0.000000,327.165802,327.357391
32.781700,0.000000,3620.197021,3630.199219,283.186310,282.899689,282.153412,281.443207,6.389300,6.321900,9.804500,9.757300,40.672298,52.056599,40.429600,53.230301,175.041000,175.041901,18.000000,18.000000,10.379000,10.270400,279.756195,279.054596,12.546400,1.612400,0.000000,327.017303,327.259491
32.594101,0.000000,3620.161377,3630.467285,283.071991,282.838806,282.154388,281.453705,6.385800,6.318500,9.787500,9.741700,39.704300,56.935902,39.471600,57.600899,174.776794,174.777603,18.000000,18.000000,10.093900,9.987700,279.719513,279.019409,12.539800,1.604100,0.000000,326.876495,327.163696
32.411400,0.000000,3620.047119,3630.323975,282.969208,282.790314,282.168488,281.486511,6.382500,6.315700,9.779400,9.735900,38.784000,59.349300,38.559799,59.737202,174.505402,174.506104,18.000000,18.000000,9.894300,9.790000,279.686096,278.990295,12.534500,1.597600,0.000000,326.766205,327.125885
32.233299,0.000000,3619.355713,3629.610596,282.928589,282.754395,282.203400,281.547089,6.381700,6.314800,9.781300,9.740200,38.589600,60.341000,38.664501,60.343601,174.231903,174.232605,18.000000,18.000000,9.963000,9.858100,279.681091,278.982605,12.530400,1.591100,0.000000,326.795990,327.163513
32.059700,0.000000,3618.727783,3628.286133,282.892700,282.731903,282.247894,281.615112,6.383000,6.314200,9.797500,9.758100,37.824600,59.593899,37.218300,59.066502,173.959396,173.960098,18.000000,18.000000,10.342900,10.233600,279.693787,278.976410,12.525900,1.584600,0.000000,326.800690,327.242401
31.890400,0.000000,3618.632568,3627.145996,282.970306,282.723785,282.248993,281.660614,6.384600,6.316900,9.825100,9.788400,36.327801,56.574600,36.097401,55.403999,173.697403,173.698196,18.000000,18.000000,10.807400,10.692600,279.710602,279.006287,12.520200,1.576000,0.000000,326.756989,327.181213
31.725201,0.000000,3619.128906,3627.172119,282.985809,282.732513,282.181488,281.651093,6.385700,6.318600,9.864300,9.829400,35.514999,50.108398,35.320599,48.096600,173.451508,173.452499,18.000000,18.000000,11.297600,11.177600,279.721802,279.025787,12.513700,1.566400,0.000000,326.710602,327.038910
31.563999,0.000000,3620.661377,3627.385986,283.039001,282.756714,282.049896,281.550201,6.386000,6.320500,9.908900,9.874300,34.766998,41.547199,34.569000,40.989700,173.230698,173.231903,18.000000,18.000000,11.490500,11.369200,279.724915,279.046997,12.506200,1.556300,0.000000,326.661011,327.172913
31.406601,0.000000,3622.110107,3629.502197,283.083588,282.781403,281.895111,281.432587,6.386900,6.323100,9.957800,9.921700,33.996799,40.664398,33.805401,40.540699,173.020798,173.022003,18.000000,18.000000,11.623100,11.502100,279.735413,279.073486,12.498600,1.545800,0.000000,326.586090,326.919800
31.252800,0.000000,3623.698975,3630.386719,283.073700,282.785492,281.777893,281.310608,6.387100,6.324400,10.007500,9.968500,33.250702,39.814800,33.067902,39.594700,172.814499,172.815704,18.000000,18.000000,11.686600,11.566700,279.732910,279.085693,12.491400,1.535300,0.000000,326.535797,326.844208
