热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
587.222473,180.831497,3619.895264,3623.753662,298.645508,298.642303,283.373993,283.245697,6.053700,6.067500,10.454200,10.454000,150.759399,151.609604,150.752808,151.613693,189.011200,189.011398,18.000000,18.000000,148.374100,149.235703,276.208191,276.357086,15.416800,4.942900,173.372299,357.906403,335.531311
587.216125,180.830307,3619.912598,3623.819092,298.645111,298.641815,283.373413,283.245087,6.053500,6.068000,10.454000,10.454100,150.803299,151.672897,150.832993,151.697098,189.009003,189.009293,18.000000,18.000000,148.455200,149.304794,276.204712,276.363098,15.416900,4.942800,167.940598,357.889801,335.532104
587.210693,180.827698,3619.901855,3623.835449,298.645905,298.641296,283.372803,283.244385,6.053100,6.067500,10.453900,10.453900,150.834900,151.683197,150.832397,151.684692,189.006805,189.007004,18.000000,18.000000,148.324097,149.199600,276.202301,276.357513,15.416600,4.942700,162.408798,357.864105,335.531403
587.211426,180.822693,3619.916260,3623.790283,298.644287,298.640594,283.372101,283.243591,6.053300,6.067800,10.453900,10.454000,150.913300,151.779907,150.942398,151.804306,189.004700,189.004898,18.000000,18.000000,148.463104,149.320694,276.203003,276.360809,15.416300,4.942400,157.021500,357.900909,335.531586
587.207397,180.820404,3619.927734,3623.859375,298.644287,298.640015,283.371490,283.243011,6.052900,6.067900,10.453900,10.454100,150.953995,151.791000,150.964798,151.799301,189.002502,189.002701,18.000000,18.000000,148.397400,149.288803,276.200592,276.362305,15.416400,4.942300,151.606995,357.879486,335.532013
587.209717,180.817001,3619.919922,3623.928223,298.643890,298.639313,283.370911,283.242401,6.053400,6.068000,10.454100,10.454200,151.042999,151.883301,151.052399,151.893600,189.000305,189.000504,18.000000,18.000000,148.519394,149.403503,276.204895,276.363495,15.416200,4.942100,146.129593,357.858490,335.530609
587.218323,180.817993,3619.920166,3623.772705,298.642792,298.638489,283.370087,283.241608,6.052600,6.068100,10.453900,10.454300,151.035294,151.861206,151.024902,151.841995,188.998398,188.998596,18.000000,18.000000,148.373993,149.276505,276.195801,276.362701,15.415900,4.942000,140.802399,357.885406,335.530792
587.217773,180.814407,3619.938965,3623.787598,298.641388,298.637787,283.369385,283.240814,6.053000,6.066800,10.454100,10.453900,150.993500,151.837906,150.998199,151.857101,188.996994,188.997192,18.000000,18.000000,148.302704,149.175003,276.201202,276.350586,15.415900,4.941700,135.457993,357.895905,335.531403
587.220520,180.806503,3619.946777,3623.919434,298.640503,298.637085,283.368500,283.240112,6.053200,6.067600,10.454100,10.454000,151.101303,151.970505,151.141296,152.011200,188.995300,188.995605,18.000000,18.000000,148.524704,149.378799,276.202698,276.358185,15.415800,4.941600,130.043503,357.871002,335.530396
587.224121,180.804794,3619.934814,3623.809082,298.641205,298.636505,283.367706,283.239014,6.053300,6.066800,10.454200,10.453900,151.142197,152.033203,151.121399,152.021896,188.993301,188.993500,18.000000,18.000000,148.429993,149.264999,276.203796,276.349701,15.415400,4.941500,124.600403,357.864105,335.529388
587.229370,180.802002,3619.946289,3623.829834,298.639709,298.635895,283.366791,283.238190,6.052400,6.067400,10.453900,10.454100,151.137497,152.024094,151.154694,152.026199,188.991806,188.992004,18.000000,18.000000,148.397598,149.250702,276.192993,276.356689,15.415200,4.941200,119.400497,357.889099,335.529388
587.232178,180.798096,3619.974365,3623.886475,298.638702,298.635101,283.365997,283.237305,6.052600,6.066900,10.454000,10.454000,151.186600,152.038803,151.204407,152.064804,188.990295,188.990494,18.000000,18.000000,148.397705,149.280899,276.197388,276.350403,15.415200,4.941000,114.061798,357.882202,335.529602
587.232117,180.807495,3619.957520,3623.893799,298.639191,298.634491,283.365112,283.236511,6.052900,6.067000,10.454100,10.454100,151.240005,152.117798,151.259293,152.136902,188.988693,188.988907,18.000000,18.000000,148.483002,149.331406,276.199310,276.352997,15.414900,4.940900,108.661697,357.849609,335.528412
587.239990,180.806198,3619.965332,3623.798828,298.637909,298.633698,283.364105,283.235504,6.052000,6.067200,10.453900,10.454200,151.302307,152.163498,151.291794,152.140305,188.987106,188.987305,18.000000,18.000000,148.412399,149.288895,276.189606,276.354614,15.414400,4.940700,103.377296,357.879395,335.528015
587.245117,180.802505,3619.994385,3623.872314,298.636292,298.632813,283.362915,283.234314,6.052300,6.066500,10.454100,10.454000,151.287399,152.129593,151.297104,152.149399,188.985901,188.986206,18.000000,18.000000,148.373093,149.257095,276.193787,276.346405,15.414300,4.940500,98.146004,357.884399,335.528198
587.244629,180.797607,3619.984863,3623.917725,298.636993,298.632111,283.362091,283.233490,6.052500,6.066700,10.454200,10.454100,151.337997,152.207397,151.361893,152.232193,188.984802,188.985001,18.000000,18.000000,148.485306,149.336594,276.195709,276.349396,15.414200,4.940400,92.837303,357.845490,335.526703
587.252380,180.796097,3619.983398,3623.940674,298.636414,298.631287,283.361115,283.232513,6.052400,6.066900,10.454200,10.454300,151.408096,152.279404,151.409607,152.276199,188.983398,188.983597,18.000000,18.000000,148.508606,149.366394,276.192596,276.351013,15.413700,4.940200,87.498703,357.850189,335.525391
587.265015,180.794693,3619.994385,3623.788574,298.634003,298.630402,283.360107,283.231415,6.051500,6.067000,10.454100,10.454500,151.377304,152.207794,151.380402,152.202103,188.982407,188.982605,18.000000,18.000000,148.359299,149.263901,276.184906,276.352386,15.413300,4.940000,82.317398,357.878693,335.525299
587.269714,180.790497,3620.017578,3623.953369,298.633514,298.629608,283.359100,283.230499,6.052000,6.066900,10.454300,10.454400,151.460907,152.279007,151.478195,152.300400,188.981598,188.981796,18.000000,18.000000,148.496094,149.404099,276.190399,276.349792,15.413100,4.939800,77.171799,357.865509,335.525085
587.275574,180.789398,3620.011963,3623.984863,298.633606,298.628815,283.357910,283.229401,6.052200,6.065700,10.454500,10.454200,151.418793,152.283905,151.398407,152.276703,188.980698,188.981003,18.000000,18.000000,148.362305,149.209198,276.191986,276.338501,15.412800,4.939700,71.878899,357.840088,335.523499
587.289124,180.783798,3620.008545,3623.833984,298.632385,298.627899,283.356903,283.228210,6.052200,6.066400,10.454400,10.454400,151.470993,152.357498,151.505005,152.391403,188.980103,188.980301,18.000000,18.000000,148.546005,149.384995,276.191589,276.345703,15.412300,4.939500,66.654701,357.860687,335.522400
587.300415,180.783600,3620.039063,3623.881836,298.631195,298.627106,283.355713,283.226898,6.051000,6.065600,10.454100,10.454200,151.466904,152.340500,151.433105,152.301895,188.979202,188.979401,18.000000,18.000000,148.261307,149.124100,276.178986,276.337097,15.412000,4.939200,61.562099,357.870392,335.522888
587.298218,180.774094,3620.040771,3623.979736,298.630402,298.626312,283.354614,283.225708,6.051700,6.066200,10.454300,10.454400,151.513794,152.378906,151.580399,152.445801,188.978806,188.979095,18.000000,18.000000,148.522598,149.392593,276.187012,276.343414,15.412000,4.939100,56.413700,357.832611,335.521088
587.308899,180.774597,3620.032715,3623.906982,298.630798,298.625488,283.353394,283.224609,6.050900,6.065500,10.454200,10.454200,151.607407,152.470306,151.570099,152.431503,188.977707,188.977905,18.000000,18.000000,148.362106,149.231201,276.177887,276.335388,15.411300,4.938900,51.175098,357.830811,335.519196
587.319519,180.768005,3620.059082,3623.890137,298.628113,298.624512,283.352112,283.223297,6.051400,6.065800,10.454400,10.454400,151.560898,152.421494,151.613007,152.474396,188.977295,188.977600,18.000000,18.000000,148.507095,149.378006,276.183502,276.340210,15.410900,4.938700,46.125401,357.858612,335.519012
587.324829,180.767502,3620.067871,3623.997314,298.628296,298.623596,283.351105,283.222412,6.051500,6.066000,10.454600,10.454700,151.691895,152.553894,151.689407,152.550995,188.976501,188.976700,18.000000,18.000000,148.565704,149.436401,276.184509,276.341614,15.410800,4.938500,41.034199,357.826599,335.517914
587.333679,180.769104,3620.057129,3623.934814,298.627411,298.622589,283.350006,283.221313,6.051400,6.066100,10.454700,10.454900,151.670593,152.531006,151.665497,152.521805,188.975998,188.976196,18.000000,18.000000,148.515305,149.391800,276.180511,276.342102,15.410300,4.938400,35.874401,357.827789,335.516205
587.349121,180.768799,3620.083740,3623.947754,298.625610,298.621613,283.348785,283.220001,6.050300,6.064800,10.454600,10.454600,151.585495,152.427795,151.541794,152.388794,188.976196,188.976395,18.000000,18.000000,148.197693,149.080795,276.172485,276.327515,15.409800,4.938100,30.864700,357.843292,335.515503
587.359314,180.757904,3620.083008,3624.013184,298.625397,298.620697,283.347687,283.218903,6.051100,6.065400,10.454700,10.454700,151.611099,152.477402,151.682999,152.548996,188.976807,188.977005,18.000000,18.000000,148.558899,149.420303,276.179993,276.336212,15.409500,4.938000,25.813601,357.811798,335.513794
587.369812,180.757797,3620.083008,3623.956299,298.624603,298.619904,283.346313,283.217499,6.051000,6.064700,10.454800,10.454600,151.746399,152.624802,151.715195,152.602493,188.976196,188.976395,18.000000,18.000000,148.451004,149.294495,276.177002,276.326202,15.409000,4.937800,20.719500,357.812408,335.511902
587.381714,180.755005,3620.097168,3623.905273,298.623413,298.618988,283.345001,283.216095,6.050000,6.065200,10.454700,10.454900,151.638397,152.512604,151.658600,152.518707,188.976395,188.976593,18.000000,18.000000,148.385696,149.256699,276.169586,276.333588,15.408500,4.937600,15.702700,357.834412,335.510986
587.390930,180.750900,3620.122314,3623.981445,298.621185,298.618103,283.343811,283.214813,6.050600,6.064700,10.454800,10.454800,151.771606,152.628006,151.777298,152.640198,188.976303,188.976593,18.000000,18.000000,148.484100,149.356796,276.173309,276.325500,15.408100,4.937400,10.823300,357.831085,335.510406
587.395386,180.749695,3620.119629,3624.034912,298.621887,298.617188,283.342499,283.213715,6.049900,6.064600,10.454800,10.454900,151.712601,152.581497,151.713394,152.575195,188.976501,188.976700,18.000000,18.000000,148.385300,149.250900,276.167389,276.328186,15.407900,4.937300,5.810700,357.798004,335.508392
587.408813,180.744797,3620.124756,3624.085205,298.621002,298.616089,283.341187,283.212402,6.050300,6.064900,10.455000,10.455100,151.805801,152.661407,151.828903,152.684494,188.976700,188.976898,18.000000,18.000000,148.559998,149.440094,276.170898,276.330292,15.407300,4.937100,0.825400,357.795990,335.506104
587.420776,180.746796,3620.127197,3623.987061,298.619385,298.615112,283.339996,283.211090,6.049600,6.064700,10.454900,10.455200,151.814804,152.652695,151.792999,152.626907,188.976807,188.977005,18.000000,18.000000,148.394897,149.292603,276.163300,276.324890,15.406800,4.936900,0.000000,357.810211,335.504791
587.435791,180.742996,3620.153809,3624.058350,298.618286,298.614288,283.338715,283.209991,6.050100,6.064000,10.455200,10.455100,151.737595,152.596497,151.753006,152.620804,188.977707,188.977905,18.000000,18.000000,148.440399,149.301697,276.169403,276.321686,15.406300,4.936700,0.000000,357.807800,335.504089
587.444580,180.740097,3620.157471,3624.101318,298.617889,298.613312,283.337585,283.208893,6.050200,6.064500,10.455400,10.455400,151.835007,152.708298,151.846695,152.721405,188.978195,188.978394,18.000000,18.000000,148.581604,149.438599,276.169312,276.325287,15.405900,4.936500,0.000000,357.781586,335.502411
587.454895,180.741302,3620.151855,3624.060791,298.617615,298.612305,283.336212,283.207397,6.049200,6.064600,10.455200,10.455600,151.816101,152.669098,151.796494,152.636597,188.978699,188.978897,18.000000,18.000000,148.403503,149.300201,276.158112,276.326385,15.405400,4.936400,0.000000,357.774597,335.500305
587.472717,180.738297,3620.157227,3623.977051,298.615692,298.611298,283.334991,283.206085,6.049700,6.064700,10.455500,10.455700,151.813400,152.640396,151.843399,152.672806,188.979797,188.979996,18.000000,18.000000,148.548203,149.458298,276.165405,276.326508,15.404700,4.936200,0.000000,357.793701,335.498810
587.481384,180.739700,3620.181641,3624.059570,298.614288,298.610413,283.333496,283.204712,6.049300,6.063400,10.455500,10.455400,151.832794,152.683899,151.785904,152.647202,188.980499,188.980698,18.000000,18.000000,148.331696,149.200104,276.158600,276.311615,15.404300,4.936000,0.000000,357.794495,335.498505
587.489014,180.733200,3620.193359,3624.109131,298.614288,298.609497,283.332214,283.203400,6.049100,6.063900,10.455500,10.455600,151.725403,152.587906,151.776093,152.635605,188.981995,188.982193,18.000000,18.000000,148.461899,149.336899,276.160187,276.320313,15.403900,4.935800,0.000000,357.763885,335.496887
587.494629,180.730804,3620.181885,3624.038818,298.613190,298.608490,283.330902,283.201904,6.049200,6.063500,10.455500,10.455400,151.913193,152.779404,151.893997,152.764801,188.982605,188.982803,18.000000,18.000000,148.470703,149.341705,276.156891,276.311493,15.403400,4.935600,0.000000,357.761688,335.494812
587.511230,180.729401,3620.204834,3624.072021,298.611389,298.607513,283.329407,283.200409,6.048800,6.063400,10.455600,10.455600,151.792297,152.666199,151.807007,152.678497,188.983597,188.983795,18.000000,18.000000,148.426300,149.294800,276.157196,276.315094,15.402800,4.935400,0.000000,357.786987,335.493713
587.521729,180.726196,3620.222412,3624.130127,298.609894,298.606415,283.328186,283.199188,6.049100,6.063700,10.455700,10.455800,151.937393,152.809998,151.942596,152.814102,188.984299,188.984497,18.000000,18.000000,148.576904,149.450699,276.156708,276.314697,15.402500,4.935300,0.000000,357.767090,335.492889
587.533630,180.728302,3620.221924,3624.130127,298.610199,298.605408,283.326996,283.197998,6.048300,6.062800,10.455700,10.455700,151.847107,152.716904,151.811798,152.682297,188.985306,188.985504,18.000000,18.000000,148.314896,149.187195,276.150299,276.307007,15.402100,4.935100,0.000000,357.746399,335.490692
587.549927,180.721298,3620.220947,3624.107422,298.608612,298.604187,283.325592,283.196686,6.048800,6.063300,10.455900,10.455900,151.882507,152.756195,151.928497,152.802200,188.986694,188.987000,18.000000,18.000000,148.589005,149.459900,276.154785,276.312805,15.401400,4.934900,0.000000,357.753693,335.488708
587.568298,180.723694,3620.230957,3624.071289,298.606598,298.603210,283.324310,283.195313,6.048100,6.062900,10.455900,10.455900,151.922806,152.784195,151.889999,152.749496,188.987701,188.987900,18.000000,18.000000,148.395905,149.280304,276.146790,276.305695,15.400900,4.934700,0.000000,357.762909,335.487305
587.581116,180.719604,3620.250732,3624.112305,298.606293,298.602295,283.323212,283.194214,6.048500,6.062700,10.456100,10.456100,151.844406,152.717896,151.872192,152.748093,188.989395,188.989594,18.000000,18.000000,148.503906,149.369797,276.152008,276.307495,15.400500,4.934500,0.000000,357.758789,335.486389
587.595093,180.719299,3620.254883,3624.180908,298.606110,298.601410,283.321808,283.192902,6.048700,6.063000,10.456300,10.456300,151.940002,152.816696,151.940094,152.817596,188.990601,188.990799,18.000000,18.000000,148.605301,149.470505,276.152893,276.308807,15.400200,4.934300,0.000000,357.723785,335.484589
587.605103,180.722107,3620.252197,3624.183594,298.605591,298.600494,283.320587,283.191498,6.047700,6.062200,10.456200,10.456200,151.882095,152.757004,151.836105,152.708603,188.992096,188.992294,18.000000,18.000000,148.329803,149.197998,276.141815,276.299500,15.399600,4.934200,0.000000,357.726013,335.482697
587.621887,180.716202,3620.270752,3624.132813,298.603088,298.599396,283.319092,283.190094,6.048200,6.062700,10.456400,10.456400,151.878204,152.747406,151.928299,152.797897,188.994598,188.994797,18.000000,18.000000,148.554092,149.426498,276.148499,276.305298,15.399000,4.933900,0.000000,357.742096,335.482086
587.631470,180.716705,3620.273926,3624.202393,298.603302,298.598602,283.317688,283.188812,6.048300,6.062400,10.456600,10.456600,151.946503,152.816101,151.930405,152.806000,188.995895,188.996094,18.000000,18.000000,148.607895,149.477005,276.149597,276.303497,15.398500,4.933800,0.000000,357.713104,335.480011
587.637817,180.719193,3620.276855,3624.111084,298.601898,298.597595,283.316315,283.187408,6.048000,6.061800,10.456800,10.456500,151.828400,152.736496,151.811996,152.719299,188.997696,188.997894,18.000000,18.000000,148.444305,149.271393,276.147308,276.295105,15.397900,4.933600,0.000000,357.725891,335.478485
587.655029,180.716400,3620.290527,3624.168701,298.600311,298.596588,283.315094,283.186005,6.047100,6.062400,10.456500,10.456800,151.836197,152.700897,151.853607,152.708603,188.999893,189.000107,18.000000,18.000000,148.427307,149.301804,276.136688,276.301788,15.397600,4.933400,0.000000,357.723114,335.477112
587.666809,180.713303,3620.300049,3624.143066,298.599701,298.595612,283.313599,283.184692,6.047600,6.062400,10.456700,10.456900,151.933502,152.781693,151.945694,152.790894,189.001602,189.001801,18.000000,18.000000,148.588699,149.483505,276.142395,276.302887,15.397100,4.933200,0.000000,357.716705,335.475708
587.677612,180.715607,3620.315430,3624.236084,298.599091,298.594513,283.312103,283.183289,6.046900,6.061500,10.456600,10.456800,151.888901,152.725998,151.849106,152.690796,189.003296,189.003494,18.000000,18.000000,148.393600,149.288300,276.134308,276.293488,15.396600,4.933000,0.000000,357.703796,335.473785
587.693176,180.712402,3620.319824,3624.230469,298.598114,298.593414,283.310791,283.182098,6.047400,6.061800,10.456800,10.456900,151.842896,152.705505,151.889496,152.752197,189.005493,189.005707,18.000000,18.000000,148.476593,149.343796,276.139404,276.295197,15.396100,4.932900,0.000000,357.700897,335.472290
587.708008,180.710693,3620.328125,3624.238037,298.596985,298.592499,283.309509,283.180786,6.047400,6.061400,10.457000,10.456900,151.950806,152.820801,151.930206,152.808304,189.006897,189.007202,18.000000,18.000000,148.590897,149.454498,276.140289,276.292389,15.395700,4.932700,0.000000,357.694885,335.470795
587.725098,180.712708,3620.336426,3624.233887,298.596008,298.591400,283.308197,283.179291,6.046400,6.061300,10.456800,10.457000,151.827103,152.702103,151.822098,152.687897,189.009003,189.009201,18.000000,18.000000,148.358398,149.216904,276.129700,276.290009,15.395200,4.932500,0.000000,357.694305,335.469513
587.740417,180.707108,3620.348389,3624.222412,298.594299,298.590302,283.306885,283.178009,6.047000,6.061600,10.457100,10.457200,151.929901,152.790405,151.955093,152.815308,189.010895,189.011200,18.000000,18.000000,148.600204,149.481796,276.135986,276.293915,15.394700,4.932300,0.000000,357.695313,335.468109
587.754028,180.709793,3620.356689,3624.267822,298.593414,298.589294,283.305511,283.176697,6.046300,6.061000,10.457000,10.457200,151.921906,152.768799,151.881195,152.730103,189.012695,189.012894,18.000000,18.000000,148.465393,149.355194,276.127899,276.288208,15.394300,4.932100,0.000000,357.688110,335.466492
587.769775,180.707901,3620.365723,3624.284912,298.592194,298.588287,283.304291,283.175507,6.046700,6.061000,10.457300,10.457200,151.825500,152.694397,151.861893,152.731903,189.015106,189.015305,18.000000,18.000000,148.451294,149.318497,276.132202,276.286896,15.393900,4.932000,0.000000,357.682587,335.464905
587.789307,180.705902,3620.366699,3624.300781,298.591400,298.587402,283.303009,283.174194,6.046300,6.060900,10.457300,10.457300,151.940094,152.807907,151.917496,152.784805,189.016907,189.017197,18.000000,18.000000,148.578995,149.450500,276.127594,276.285400,15.393400,4.931800,0.000000,357.675995,335.463593
587.799988,180.707794,3620.167725,3623.959961,298.595490,298.585602,283.301086,283.172302,6.046300,6.060600,10.457400,10.457400,151.824493,152.690201,151.825104,152.697205,189.019302,189.019501,18.000000,18.000000,148.433594,149.302505,276.128387,276.283813,15.389900,4.932500,0.000000,357.644104,335.471191
587.836914,180.703796,3620.109131,3623.895996,298.599487,298.583710,283.298889,283.170013,6.046600,6.060900,10.457700,10.457600,151.927994,152.802902,151.924606,152.802704,189.021393,189.021606,18.000000,18.000000,148.640701,149.505707,276.131592,276.285614,15.384900,4.933500,0.000000,357.597992,335.479706
587.855713,180.708405,3620.056885,3623.802002,298.601593,298.582001,283.296906,283.168091,6.045700,6.060100,10.457600,10.457600,151.843796,152.730301,151.829102,152.706497,189.023499,189.023697,18.000000,18.000000,148.395798,149.248703,276.120911,276.277893,15.380000,4.934500,0.000000,357.551910,335.483887
587.839783,180.704895,3620.006836,3623.733887,298.602997,298.580414,283.295288,283.166595,6.046000,6.060600,10.457700,10.457800,151.840103,152.701996,151.846100,152.710907,189.026001,189.026199,18.000000,18.000000,148.542999,149.423996,276.125305,276.283600,15.375300,4.935400,0.000000,357.495789,335.485107
587.794128,180.703705,3619.958008,3623.675293,298.604401,298.579010,283.294312,283.165314,6.046200,6.060100,10.458000,10.457800,151.896698,152.772995,151.868195,152.754196,189.028107,189.028305,18.000000,18.000000,148.580704,149.442398,276.127411,276.276886,15.370700,4.936300,0.000000,357.420502,335.484497
587.727478,180.706207,3619.899414,3623.604492,298.605499,298.577515,283.293793,283.164001,6.045900,6.060200,10.458100,10.458000,151.830307,152.715500,151.832306,152.714203,189.030502,189.030701,18.000000,18.000000,148.526199,149.362595,276.122711,276.279297,15.366300,4.937100,0.000000,357.330902,335.482788
587.644409,180.705994,3619.856445,3623.533691,298.606110,298.575806,283.293793,283.162811,6.045500,6.060500,10.458100,10.458200,151.845505,152.707108,151.847198,152.705704,189.032806,189.033005,18.000000,18.000000,148.514008,149.400299,276.119904,276.281403,15.362100,4.937800,0.000000,357.217804,335.480499
587.556580,180.705902,3619.802002,3623.491943,298.606689,298.573914,283.293793,283.161804,6.045800,6.059800,10.458300,10.458100,151.841095,152.712204,151.840195,152.714096,189.035202,189.035400,18.000000,18.000000,148.554596,149.425507,276.121796,276.273499,15.358000,4.938500,0.000000,357.080688,335.477692
587.466125,180.707596,3619.757080,3623.437256,298.606995,298.571808,283.293793,283.160706,6.045400,6.059700,10.458300,10.458100,151.844696,152.721802,151.846207,152.721695,189.037399,189.037704,18.000000,18.000000,148.448395,149.299896,276.118408,276.273987,15.354200,4.939100,0.000000,356.923309,335.475189
587.375977,180.703400,3619.716064,3623.395996,298.606689,298.569702,283.293915,283.159698,6.045800,6.059900,10.458500,10.458300,151.843002,152.718399,151.840500,152.729706,189.039597,189.039902,18.000000,18.000000,148.646103,149.504303,276.122406,276.274811,15.350500,4.939600,0.000000,356.738403,335.472687
587.280273,180.707001,3619.681885,3623.347900,298.606201,298.567413,283.293793,283.158386,6.045900,6.059200,10.458800,10.458200,151.837799,152.723694,151.836594,152.727203,189.041794,189.042007,18.000000,18.000000,148.537506,149.359802,276.123505,276.267700,15.347000,4.940000,0.000000,356.536102,335.470612
587.182983,180.706604,3619.635498,3623.298096,298.605591,298.564911,283.293915,283.157410,6.045500,6.059700,10.458700,10.458500,151.835602,152.724899,151.837906,152.722702,189.044006,189.044205,18.000000,18.000000,148.609497,149.437393,276.118286,276.273193,15.343700,4.940400,0.000000,356.304504,335.468506
587.084473,180.709702,3619.603516,3623.260986,298.605194,298.562286,283.293701,283.156097,6.045200,6.059000,10.458800,10.458400,151.850204,152.723602,151.850906,152.727005,189.046204,189.046402,18.000000,18.000000,148.447006,149.297501,276.116791,276.265411,15.340600,4.940700,0.000000,356.034698,335.466705
586.990906,180.687698,3619.568115,3623.236084,298.604187,298.559601,283.293304,283.154999,6.045500,6.059400,10.458900,10.458600,151.843002,152.730896,151.842194,152.728806,189.048203,189.048492,18.000000,18.000000,148.647400,149.475693,276.118988,276.270386,15.337600,4.940900,0.000000,355.765106,335.465515
586.899902,180.710403,3619.542969,3623.223389,298.602814,298.556885,283.292999,283.153687,6.045000,6.058800,10.458900,10.458500,151.848602,152.728607,151.850800,152.731705,189.050201,189.050400,18.000000,18.000000,148.473495,149.312302,276.113892,276.262695,15.334700,4.941100,0.000000,355.477386,335.464600
586.813721,180.704407,3619.515869,3623.173340,298.601105,298.553986,283.292694,283.152313,6.045500,6.059100,10.459100,10.458600,151.846695,152.737305,151.844803,152.735901,189.052200,189.052399,18.000000,18.000000,148.635300,149.453705,276.119293,276.266388,15.331900,4.941300,0.000000,355.173004,335.463989
586.740173,180.706696,3619.486816,3623.139648,298.599396,298.551086,283.292206,283.150909,6.045500,6.058600,10.459200,10.458600,151.840805,152.734604,151.839905,152.737000,189.054092,189.054306,18.000000,18.000000,148.624405,149.428802,276.119507,276.260803,15.329100,4.941400,0.000000,354.855896,335.463409
586.670776,180.705902,3619.462891,3623.129883,298.597900,298.548096,283.291809,283.149506,6.044800,6.058600,10.459100,10.458800,151.845901,152.743896,151.849701,152.743103,189.056107,189.056305,18.000000,18.000000,148.481903,149.288498,276.111389,276.261993,15.326500,4.941500,0.000000,354.525604,335.463196
586.606323,180.702606,3619.443848,3623.103760,298.595795,298.545105,283.291290,283.148010,6.045300,6.058900,10.459300,10.458900,151.850693,152.738403,151.848694,152.737503,189.057999,189.058197,18.000000,18.000000,148.670898,149.493195,276.116913,276.264099,15.323900,4.941500,0.000000,354.183899,335.463104
586.549622,180.705795,3619.422363,3623.083008,298.593597,298.542114,283.290497,283.146393,6.045400,6.059000,10.459500,10.459100,151.844803,152.735397,151.843903,152.734604,189.059906,189.060104,18.000000,18.000000,148.686493,149.504105,276.117798,276.264709,15.321300,4.941500,0.000000,353.838287,335.463013
586.498596,180.708496,3619.402344,3623.070068,298.592285,298.539398,283.289795,283.144806,6.044500,6.057700,10.459300,10.458900,151.847900,152.742905,151.851501,152.748901,189.061798,189.062103,18.000000,18.000000,148.402405,149.204605,276.108704,276.251099,15.318800,4.941500,0.000000,353.479889,335.462891
586.449097,180.701797,3619.385742,3623.074219,298.589813,298.536591,283.289093,283.143097,6.045100,6.058400,10.459500,10.459100,151.854095,152.753296,151.851700,152.749893,189.063705,189.063904,18.000000,18.000000,148.663605,149.462494,276.115295,276.259796,15.316200,4.941600,0.000000,353.121796,335.462585
586.404175,180.704407,3619.369629,3623.046143,298.587799,298.533905,283.288086,283.141296,6.044700,6.058400,10.459400,10.459100,151.848602,152.743698,151.850693,152.743393,189.065399,189.065704,18.000000,18.000000,148.640900,149.451096,276.109711,276.257813,15.313600,4.941600,0.000000,352.759003,335.462402
586.360474,180.704193,3619.358887,3623.033691,298.585602,298.531189,283.286987,283.139404,6.044600,6.057400,10.459600,10.459000,151.858398,152.754700,151.857697,152.759399,189.067093,189.067307,18.000000,18.000000,148.456802,149.251404,276.110687,276.248291,15.311000,4.941600,0.000000,352.397186,335.462097
586.323181,180.700394,3619.343018,3623.026611,298.583099,298.528595,283.286102,283.137787,6.045000,6.058000,10.459700,10.459200,151.851501,152.759003,151.850403,152.757004,189.068802,189.069000,18.000000,18.000000,148.706696,149.485992,276.113586,276.254395,15.308400,4.941600,0.000000,352.035492,335.461609
586.282715,180.703903,3619.330811,3623.018311,298.580597,298.525787,283.285004,283.135712,6.044600,6.057300,10.459700,10.459100,151.848206,152.756500,151.849396,152.759705,189.070496,189.070694,18.000000,18.000000,148.545502,149.315308,276.107605,276.245087,15.305700,4.941600,0.000000,351.652405,335.460907
586.245789,180.701202,3619.317627,3623.037354,298.578491,298.523102,283.283905,283.133911,6.044300,6.057300,10.459700,10.459200,151.859894,152.769501,151.861404,152.768707,189.072098,189.072296,18.000000,18.000000,148.549103,149.326004,276.108002,276.249298,15.303000,4.941600,0.000000,351.290314,335.459808
586.211670,180.698898,3619.306152,3623.007080,298.575897,298.520599,283.282715,283.131897,6.044700,6.057200,10.459800,10.459200,151.856201,152.763397,151.854401,152.764603,189.073807,189.074005,18.000000,18.000000,148.681107,149.449203,276.110992,276.243896,15.300200,4.941700,0.000000,350.933685,335.458496
586.177185,180.700806,3619.295898,3623.008301,298.573486,298.517914,283.281586,283.130096,6.044800,6.056800,10.460000,10.459300,151.850296,152.775604,151.849396,152.777206,189.075394,189.075607,18.000000,18.000000,148.631897,149.363098,276.112213,276.244202,15.297300,4.941700,0.000000,350.585602,335.457001
586.143982,180.701096,3619.286377,3623.026367,298.571014,298.515411,283.280487,283.128204,6.044900,6.057000,10.460100,10.459400,151.847794,152.772003,151.847305,152.771896,189.077103,189.077301,18.000000,18.000000,148.693604,149.427795,276.110992,276.241486,15.294400,4.941800,0.000000,350.241211,335.454987
586.110474,180.703201,3619.275879,3623.012207,298.568115,298.512787,283.279114,283.126404,6.043600,6.056300,10.459800,10.459500,151.855698,152.781097,151.862106,152.783203,189.078796,189.078903,18.000000,18.000000,148.410095,149.155899,276.097992,276.238403,15.291500,4.941800,0.000000,349.906708,335.453003
586.076477,180.695404,3619.271240,3623.002686,298.565094,298.510406,283.277802,283.124603,6.044300,6.056800,10.460000,10.459500,151.868301,152.778702,151.865204,152.777298,189.080399,189.080597,18.000000,18.000000,148.715805,149.479797,276.106506,276.240692,15.288500,4.941900,0.000000,349.576599,335.450287
586.042419,180.697296,3619.266357,3623.003418,298.562408,298.507813,283.276215,283.122589,6.043500,6.056000,10.459800,10.459500,151.862198,152.782898,151.865601,152.786407,189.081802,189.082001,18.000000,18.000000,148.481003,149.227798,276.096588,276.233185,15.285400,4.942000,0.000000,349.256989,335.447388
585.999084,180.692001,3619.280273,3623.098389,298.670288,298.503693,283.273712,283.119690,6.044000,6.056600,10.460200,10.459700,151.873398,152.786194,151.871307,152.783798,189.083298,189.083496,18.000000,18.000000,148.719101,149.480698,276.106415,276.239594,15.278100,4.936600,0.000000,348.910706,335.453888
585.976807,180.695908,3619.008057,3623.202393,298.792511,298.496002,283.268188,283.113800,6.044800,6.056100,10.461100,10.459700,151.854996,152.781998,151.850998,152.784607,189.084793,189.085007,18.000000,18.000000,148.781403,149.493698,276.112610,276.231110,15.257100,4.924900,0.000000,348.402405,335.451813
586.020996,180.701004,3619.068359,3623.256836,298.781097,298.488800,283.262909,283.108307,6.045300,6.055400,10.462700,10.459800,151.841995,152.801498,151.838501,152.804901,189.086502,189.086700,18.000000,18.000000,148.736099,149.373093,276.120392,276.229004,15.238600,4.912200,0.000000,347.971710,335.438293
585.936279,180.703293,3619.094971,3623.371094,298.771698,298.482513,283.261108,283.103699,6.046800,6.055600,10.465200,10.459900,151.820404,152.802795,151.812805,152.803894,189.088394,189.088501,18.000000,18.000000,149.015793,149.588104,276.135406,276.225586,15.222200,4.898800,0.000000,347.591492,335.416687
585.723389,180.713394,3619.232910,3623.769775,298.758606,298.477386,283.267700,283.100006,6.047800,6.054800,10.468400,10.460100,151.792404,152.818695,151.762299,152.825104,189.090195,189.090393,18.000000,18.000000,148.981094,149.447098,276.148010,276.221313,15.208000,4.884600,0.000000,347.261108,335.387604
585.430176,180.720001,3618.874023,3623.697510,298.742706,298.472687,283.288086,283.097412,6.049400,6.055100,10.472000,10.460300,151.352707,152.864899,151.373199,152.862000,189.092804,189.093002,18.000000,18.000000,149.233505,149.615799,276.163910,276.222107,15.197200,4.869900,0.000000,346.974213,335.353210
585.107483,180.733704,3618.500244,3623.682861,298.733612,298.466187,283.312592,283.093903,6.050300,6.054100,10.475500,10.460300,151.342300,152.871994,151.313095,152.879898,189.095398,189.095505,18.000000,18.000000,149.101898,149.385895,276.173615,276.212189,15.184500,4.855800,0.000000,346.691010,335.329987
584.853577,180.740402,3618.178711,3623.646484,298.725006,298.459808,283.331207,283.089691,6.051600,6.054400,10.478800,10.460500,151.332306,152.883804,151.368301,152.878906,189.097794,189.097900,18.000000,18.000000,149.301102,149.502701,276.187012,276.215790,15.170300,4.842100,0.000000,346.423798,335.312012
584.648315,180.751694,3617.930908,3623.619629,298.719299,298.454987,283.343109,283.084991,6.052200,6.053700,10.481500,10.460400,151.363800,152.880905,151.330399,152.887802,189.099503,189.099701,18.000000,18.000000,149.201096,149.333405,276.193390,276.207092,15.155300,4.828600,0.000000,346.168304,335.295898
584.400513,180.757706,3617.736572,3623.568115,298.716888,298.453094,283.350311,283.080200,6.053200,6.053800,10.484100,10.460500,151.185303,152.910797,151.034500,152.925507,189.101105,189.101196,18.000000,18.000000,149.323700,149.383698,276.204987,276.209686,15.139900,4.815200,0.000000,345.924896,335.280304
584.007629,180.765900,3617.580322,3623.542725,298.715698,298.452606,283.354492,283.075409,6.053800,6.053900,10.486100,10.460600,150.673401,152.958893,150.534393,152.972000,189.103195,189.103302,18.000000,18.000000,149.345306,149.367294,276.209991,276.210907,15.124100,4.802000,0.000000,345.692200,335.264496
583.467407,180.774597,3617.440674,3623.490967,298.714600,298.451202,283.357391,283.070801,6.054600,6.053600,10.488100,10.460400,150.147598,153.009399,150.023300,153.023499,189.106003,189.106094,18.000000,18.000000,149.333893,149.311096,276.219299,276.203888,15.108200,4.788800,0.000000,345.470703,335.248810
582.849182,180.782196,3617.307129,3623.436768,298.711487,298.447296,283.359711,283.066406,6.055200,6.052600,10.489800,10.460200,149.587906,153.084198,149.456100,153.102295,189.109299,189.109497,18.000000,18.000000,149.244003,149.126495,276.225708,276.198090,15.092100,4.775600,0.000000,345.253510,335.232605
582.229004,180.786194,3617.174072,3623.368652,298.705292,298.440186,283.362091,283.062195,6.055900,6.053200,10.491400,10.460200,149.209106,153.124100,149.127701,153.130295,189.113098,189.113297,18.000000,18.000000,149.450806,149.298096,276.233795,276.200897,15.075900,4.762400,0.000000,345.044495,335.216003
581.655579,180.796494,3617.035645,3623.289795,298.696411,298.429504,283.364685,283.058502,6.056400,6.052200,10.493100,10.459900,148.747803,153.175095,148.605301,153.193802,189.117096,189.117203,18.000000,18.000000,149.316605,149.099792,276.239288,276.192596,15.059500,4.749200,0.000000,344.839203,335.199188
581.142273,180.801895,3616.892822,3623.201904,298.684296,298.416595,283.367889,283.055389,6.057200,6.052700,10.494900,10.460100,148.292404,153.227295,148.207993,153.233902,189.121597,189.121796,18.000000,18.000000,149.489197,149.229401,276.247498,276.197510,15.042900,4.736000,0.000000,344.639313,335.181885
580.694214,180.812607,3616.739746,3623.146729,298.670990,298.402191,283.371185,283.052490,6.057600,6.052800,10.496600,10.460200,147.867096,153.264603,147.738098,153.276596,189.126495,189.126694,18.000000,18.000000,149.481506,149.198807,276.251892,276.198608,15.026400,4.722800,7.181200,344.436188,335.163696
580.292786,180.822693,3616.580566,3623.032471,298.656097,298.386505,283.374603,283.049408,6.058500,6.051500,10.498600,10.459800,147.189194,153.339401,147.025604,153.362701,189.133606,189.133804,18.000000,18.000000,149.386002,149.043594,276.259399,276.184601,15.005400,4.708700,27.646099,344.228485,335.144592
579.924316,180.828705,3616.429688,3622.973877,298.642212,298.372314,283.377594,283.045807,6.059000,6.051900,10.500400,10.459900,146.633408,153.411102,146.539703,153.418503,189.139999,189.140305,18.000000,18.000000,149.459198,149.043594,276.265198,276.188385,14.988700,4.695500,44.716400,344.028595,335.125885
579.567322,180.835205,3616.287354,3622.886719,298.629089,298.359314,283.379791,283.041412,6.059400,6.051200,10.502200,10.459700,146.182404,153.452499,146.023804,153.471695,189.146698,189.147003,18.000000,18.000000,149.505096,149.058899,276.270203,276.182404,14.972000,4.682400,62.397499,343.836395,335.107513
579.205627,180.843307,3616.143555,3622.842285,298.617096,298.347198,283.381592,283.036285,6.060000,6.051100,10.504000,10.459600,145.559097,153.529694,145.439606,153.542007,189.154205,189.154495,18.000000,18.000000,149.449493,148.940201,276.275909,276.179596,14.955300,4.669200,80.647903,343.639801,335.088593
578.828613,180.848999,3616.015137,3622.800049,298.605408,298.335693,283.382690,283.030701,6.060400,6.051300,10.505700,10.459700,145.090302,153.573593,144.952393,153.586502,189.162003,189.162399,18.000000,18.000000,149.575699,149.038193,276.280792,276.181793,14.938700,4.656200,99.513496,343.451691,335.069885
578.438171,180.859207,3615.887451,3622.763428,298.594208,298.324493,283.383514,283.024811,6.060900,6.050100,10.507500,10.459300,144.494507,153.638504,144.315704,153.662506,189.170502,189.170898,18.000000,18.000000,149.475403,148.891205,276.285400,276.169586,14.922000,4.643100,118.948502,343.262390,335.051208
578.042725,180.865204,3615.764648,3622.699219,298.583099,298.312988,283.384003,283.018707,6.061300,6.050100,10.509200,10.459300,143.865906,153.719803,143.753906,153.730499,189.179504,189.179901,18.000000,18.000000,149.494003,148.837997,276.290405,276.169312,14.905400,4.630100,138.958496,343.072296,335.032501
577.648987,180.870895,3615.642334,3622.646729,298.571014,298.301086,283.384491,283.012512,6.061600,6.050000,10.510800,10.459300,143.384705,153.764297,143.240402,153.779404,189.188797,189.189194,18.000000,18.000000,149.584900,148.909805,276.293488,276.168488,14.888900,4.617100,159.554993,342.887299,335.013702
577.268921,180.880203,3615.524902,3622.597900,298.558807,298.288605,283.384888,283.006287,6.062100,6.048900,10.512500,10.459000,142.746002,153.841995,142.588394,153.862305,189.198502,189.199005,18.000000,18.000000,149.470306,148.733994,276.298615,276.156799,14.872400,4.604100,180.748001,342.703003,334.994812
576.904724,180.886093,3615.395996,3622.532471,298.545990,298.275787,283.385406,283.000397,6.062400,6.049200,10.514000,10.459200,142.220993,153.899094,142.096893,153.910995,189.208801,189.209198,18.000000,18.000000,149.615295,148.837097,276.302795,276.160187,14.855800,4.591100,202.506104,342.519287,334.976105
576.559814,180.896698,3615.271729,3622.479248,298.533386,298.262787,283.385895,282.994507,6.062900,6.048100,10.515700,10.459000,141.603607,153.971405,141.442398,153.992294,189.219406,189.219894,18.000000,18.000000,149.514206,148.680893,276.307892,276.148010,14.839400,4.578200,224.852097,342.333893,334.957214
576.224121,180.903000,3615.150391,3622.443848,298.520599,298.249908,283.386414,282.988586,6.063300,6.048400,10.517200,10.459200,141.053406,154.032806,140.930496,154.044205,189.230499,189.231003,18.000000,18.000000,149.635696,148.756897,276.311798,276.151306,14.823000,4.565300,247.760300,342.149994,334.938599
575.905029,180.912506,3615.021973,3622.358643,298.507813,298.237091,283.386810,282.982513,6.063600,6.047300,10.518700,10.459000,140.461197,154.098404,140.289307,154.120499,189.241898,189.242493,18.000000,18.000000,149.554794,148.631500,276.315308,276.139893,14.806600,4.552400,271.237915,341.969513,334.919800
575.589783,180.919098,3614.897217,3622.332031,298.494385,298.223785,283.387207,282.975891,6.064000,6.047500,10.520200,10.459200,139.862793,154.170105,139.744995,154.181107,189.253799,189.254395,18.000000,18.000000,149.640701,148.659607,276.320099,276.141296,14.790300,4.538700,295.290497,341.775513,334.900085
575.276611,180.927094,3614.776367,3622.281982,298.482086,298.211700,283.387207,282.969391,6.064300,6.046900,10.521600,10.459200,139.340897,154.220795,139.178802,154.240204,189.265900,189.266602,18.000000,18.000000,149.626999,148.616592,276.323090,276.132996,14.774000,4.525900,319.899597,341.596100,334.881500
574.962402,180.935699,3614.659912,3622.213867,298.470306,298.199585,283.387085,282.962799,6.064700,6.046200,10.523000,10.459200,138.671097,154.307404,138.532806,154.324005,189.278503,189.279099,18.000000,18.000000,149.558701,148.477005,276.327209,276.127411,14.757800,4.513100,345.073700,341.415802,334.863007
574.647400,180.940308,3614.545898,3622.184326,298.458405,298.187897,283.386993,282.956085,6.064900,6.046300,10.524200,10.459400,138.190903,154.356003,138.057999,154.369400,189.291199,189.291901,18.000000,18.000000,149.693100,148.585495,276.330200,276.126587,14.741600,4.500300,370.807190,341.235596,334.844513
574.326477,180.949799,3614.427002,3622.136719,298.446991,298.176208,283.386688,282.949188,6.065200,6.045000,10.525500,10.459200,137.569397,154.430603,137.407394,154.447998,189.304199,189.304901,18.000000,18.000000,149.555695,148.387207,276.333313,276.114288,14.725500,4.487600,397.094299,341.055115,334.826202
574.003601,180.954300,3614.311523,3622.085938,298.435211,298.164398,283.386505,282.942291,6.065600,6.045300,10.526600,10.459400,137.031906,154.484100,136.919403,154.503403,189.317398,189.318100,18.000000,18.000000,149.694397,148.484695,276.336914,276.117096,14.709500,4.474900,423.927795,340.879486,334.807800
573.688721,180.962097,3614.203613,3622.066162,298.423401,298.152496,283.386200,282.935394,6.065800,6.045100,10.527800,10.459600,136.531693,154.525406,136.392303,154.518906,189.330704,189.331406,18.000000,18.000000,149.716202,148.488205,276.339600,276.113586,14.693500,4.462200,450.000000,340.702606,334.789795
573.378479,180.970901,3614.089600,3622.018066,298.411407,298.140411,283.385986,282.928314,6.066100,6.043400,10.529000,10.459300,135.888107,154.459000,135.720505,154.438507,189.344498,189.345200,18.000000,18.000000,149.526596,148.220200,276.342987,276.096710,14.677500,4.449500,450.000000,340.526306,334.771698
573.070618,180.992294,3613.973633,3621.979980,298.398987,298.128296,283.385803,282.921387,6.066400,6.043900,10.529900,10.459600,135.376694,154.497498,135.279999,154.531204,189.358704,189.359406,18.000000,18.000000,149.729599,148.378403,276.346313,276.101013,14.661600,4.436900,450.000000,340.349609,334.753204
572.771118,180.991592,3613.862061,3621.924316,298.387085,298.116089,283.385590,282.914398,6.066700,6.042500,10.531000,10.459400,134.852798,154.520599,134.686996,154.494995,189.372803,189.373505,18.000000,18.000000,149.603699,148.200302,276.349091,276.086700,14.645700,4.424300,450.000000,340.175201,334.734711
572.476196,180.996994,3613.748779,3621.895020,298.374786,298.103912,283.385406,282.907288,6.067000,6.042800,10.531900,10.459700,134.308304,154.508301,134.206497,154.531494,189.387207,189.388000,18.000000,18.000000,149.724899,148.276505,276.351990,276.089600,14.629800,4.411700,450.000000,340.000397,334.715698
572.182922,181.003494,3613.633545,3621.856689,298.363007,298.092010,283.385101,282.900208,6.067200,6.041700,10.532900,10.459600,133.823898,154.534302,133.668900,154.514496,189.401505,189.402405,18.000000,18.000000,149.668396,148.184097,276.354614,276.077515,14.614000,4.399200,1350.000122,339.822296,334.696594
571.890686,181.009796,3613.527588,3621.790039,298.351715,298.080200,283.384796,282.893005,6.067500,6.041400,10.533800,10.459800,133.230392,154.470795,133.121094,154.483994,189.416397,189.417297,18.000000,18.000000,149.677307,148.128693,276.358093,276.075500,14.598500,4.386700,1350.000122,339.652893,334.691101
571.598877,180.989502,3613.412598,3621.760254,298.340088,298.067902,283.384613,282.885406,6.067800,6.041000,10.534700,10.459900,132.801193,154.526398,132.669403,154.519501,189.431198,189.432098,18.000000,18.000000,149.756393,148.178101,276.361115,276.069885,14.583800,4.373400,1350.000122,339.476898,334.683105
571.304016,180.996002,3613.307617,3621.728760,298.329102,298.056488,283.384491,282.878510,6.068100,6.040000,10.535600,10.459900,132.212006,154.447998,132.076904,154.436005,189.446304,189.447205,18.000000,18.000000,149.641998,147.996002,276.363800,276.060394,14.569100,4.360900,1350.000122,339.318390,334.673309
571.011719,180.999405,3613.204102,3621.709961,298.317688,298.045013,283.384308,282.871307,6.068300,6.040300,10.536300,10.460300,131.767395,154.469696,131.661194,154.475296,189.461502,189.462402,18.000000,18.000000,149.788605,148.112106,276.366211,276.062286,14.554600,4.348400,1350.000122,339.157715,334.662811
570.729370,181.007599,3613.101074,3621.685791,298.306793,298.033600,283.384003,282.864105,6.068500,6.038900,10.537100,10.460100,131.266693,154.434097,131.112396,154.402603,189.476807,189.477707,18.000000,18.000000,149.664703,147.941193,276.368286,276.047089,14.540100,4.335900,1350.000122,338.997192,334.651703
570.452515,181.010406,3612.999023,3621.641846,298.295288,298.022186,283.383698,282.856903,6.068700,6.038900,10.537700,10.460400,130.730499,154.363495,130.642197,154.380707,189.492294,189.493195,18.000000,18.000000,149.736694,147.957993,276.370911,276.048615,14.525600,4.323400,1350.000122,338.838898,334.640411
570.182678,181.016602,3612.897949,3621.614746,298.283813,298.010590,283.383514,282.849701,6.069000,6.038200,10.538400,10.460500,130.344193,154.401505,130.209702,154.381195,189.507599,189.508499,18.000000,18.000000,149.761505,147.955093,276.373505,276.039001,14.511100,4.310900,1350.000122,338.680206,334.629211
569.919678,181.021896,3612.791748,3621.584717,298.272400,297.999115,283.383087,282.842499,6.069300,6.037500,10.539000,10.460600,129.777405,154.292404,129.667801,154.287994,189.523193,189.524094,18.000000,18.000000,149.691299,147.812897,276.376709,276.033295,14.496600,4.298500,1350.000122,338.520813,334.617615
569.661377,181.026093,3612.690430,3621.545166,298.260590,297.987915,283.382813,282.835388,6.069500,6.037700,10.539600,10.461000,129.406296,154.322296,129.303101,154.315399,189.538605,189.539597,18.000000,18.000000,149.837708,147.937302,276.378815,276.035095,14.482100,4.286100,1350.000122,338.365387,334.605988
569.405579,181.034607,3612.587891,3621.554688,298.249603,297.976593,283.382385,282.828094,6.069700,6.037700,10.540200,10.461400,128.971100,154.264297,128.857697,154.242493,189.553894,189.554901,18.000000,18.000000,149.845505,147.933395,276.381012,276.034485,14.467600,4.273800,1350.000122,338.203400,334.593689
569.148682,181.042603,3612.485352,3621.483398,298.238586,297.965515,283.381897,282.820892,6.069500,6.035400,10.540600,10.460900,128.454193,154.149902,128.279297,154.087402,189.569595,189.570602,18.000000,18.000000,149.568100,147.594894,276.379089,276.009186,14.453200,4.261400,1350.000122,338.044586,334.581787
568.894714,181.039597,3612.385254,3621.461670,298.227386,297.954407,283.381287,282.813599,6.069800,6.035900,10.541000,10.461300,127.920998,154.022903,127.891800,154.080002,189.585800,189.586807,18.000000,18.000000,149.725693,147.690994,276.383392,276.016205,14.438700,4.249100,1350.000122,337.887085,334.569611
568.638489,181.043793,3612.289063,3621.422363,298.216095,297.943512,283.380615,282.806091,6.070200,6.034700,10.541400,10.461000,127.705704,154.171005,127.561600,154.130402,189.600800,189.601807,18.000000,18.000000,149.770905,147.698700,276.386414,276.000610,14.424200,4.236900,1350.000122,337.728790,334.557587
568.383118,181.047195,3612.183594,3621.403320,298.205292,297.932495,283.379913,282.798798,6.070400,6.034600,10.541800,10.461400,127.172699,154.029602,127.100502,154.039200,189.616104,189.617096,18.000000,18.000000,149.753403,147.611801,276.388794,276.001495,14.409700,4.224700,1350.000122,337.569000,334.545013
568.129028,181.052399,3612.079102,3621.359863,298.193512,297.920898,283.379303,282.791107,6.070600,6.033900,10.542100,10.461400,126.876900,154.062195,126.762100,154.036606,189.630997,189.632004,18.000000,18.000000,149.784500,147.613800,276.391510,275.990387,14.395200,4.211700,1350.000122,337.402802,334.532013
567.870483,181.056900,3612.031250,3621.348633,298.184906,297.910004,283.378815,282.784088,6.071500,6.033300,10.542800,10.461700,126.384598,153.935806,126.297699,153.942795,189.646103,189.647202,18.000000,18.000000,149.853302,147.601898,276.400085,275.988586,14.380800,4.199500,1350.000122,337.299591,334.519714
