热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
587.257507,180.871201,3619.861084,3623.651855,298.649994,298.646210,283.377106,283.248993,6.054000,6.068100,10.454400,10.454300,150.432999,151.297699,150.443207,151.310699,189.027603,189.027802,18.000000,18.000000,148.429794,149.278793,276.212585,276.364685,15.417100,4.944100,212.944504,357.895111,335.529785
587.244385,180.868805,3619.878906,3623.794678,298.649200,298.645691,283.376892,283.248688,6.053700,6.068400,10.454200,10.454400,150.504593,151.369598,150.510696,151.367996,189.025101,189.025299,18.000000,18.000000,148.412903,149.275208,276.206085,276.367401,15.417200,4.944000,207.557205,357.884888,335.530792
587.238281,180.865906,3619.868896,3623.828613,298.649811,298.645203,283.376495,283.248291,6.053600,6.068500,10.454200,10.454400,150.520401,151.352493,150.542007,151.371994,189.022797,189.022995,18.000000,18.000000,148.416306,149.310303,276.208313,276.369293,15.417300,4.943800,201.995407,357.866486,335.529907
587.232727,180.862793,3619.883545,3623.760254,298.648285,298.644714,283.376007,283.247894,6.053900,6.068100,10.454300,10.454200,150.615295,151.450699,150.610504,151.455002,189.020294,189.020599,18.000000,18.000000,148.417099,149.289597,276.210602,276.361389,15.417000,4.943600,196.528000,357.901215,335.531097
587.227783,180.839706,3619.896484,3623.880859,298.648193,298.644196,283.375702,283.247498,6.054000,6.067900,10.454300,10.454200,150.572906,151.447495,150.589005,151.465805,189.018204,189.018402,18.000000,18.000000,148.420303,149.256805,276.211700,276.363800,15.417200,4.943500,191.079102,357.878113,335.531311
587.225403,180.839600,3619.882324,3623.830566,298.648590,298.643707,283.375397,283.247101,6.053900,6.068300,10.454200,10.454300,150.682602,151.559097,150.696396,151.569107,189.015900,189.016098,18.000000,18.000000,148.482407,149.333603,276.208191,276.366486,15.417200,4.943300,185.555893,357.858887,335.530914
587.225586,180.856796,3619.876221,3623.829834,298.648712,298.643097,283.374786,283.246490,6.053000,6.068500,10.454000,10.454400,150.684204,151.521500,150.687302,151.513504,189.013702,189.013901,18.000000,18.000000,148.345398,149.244995,276.202393,276.367401,15.417000,4.943200,180.015594,357.864014,335.530212
587.222473,180.831497,3619.883545,3623.730713,298.646606,298.642487,283.374115,283.245789,6.053700,6.067600,10.454200,10.454000,150.755798,151.594193,150.759399,151.609604,189.011703,189.011902,18.000000,18.000000,148.380997,149.250198,276.208008,276.357300,15.416700,4.943000,174.576797,357.896210,335.530609
587.216125,180.830307,3619.901855,3623.718750,298.645294,298.641907,283.373505,283.245087,6.053700,6.067900,10.454100,10.454100,150.770905,151.642807,150.803299,151.672897,189.009598,189.009796,18.000000,18.000000,148.454895,149.300797,276.206085,276.363007,15.416600,4.942800,169.236694,357.906494,335.531799
587.210693,180.827698,3619.915039,3623.922363,298.645599,298.641388,283.372894,283.244507,6.052900,6.067700,10.453900,10.454000,150.843201,151.693802,150.834900,151.683197,189.007294,189.007599,18.000000,18.000000,148.324295,149.200607,276.200989,276.358093,15.416700,4.942700,163.855103,357.870209,335.531586
587.211426,180.822693,3619.906250,3623.772217,298.644592,298.640686,283.372101,283.243713,6.053500,6.067700,10.454000,10.454000,150.876694,151.743301,150.913300,151.779907,189.005203,189.005493,18.000000,18.000000,148.460800,149.317307,276.204407,276.360504,15.416500,4.942500,158.317596,357.886414,335.531189
587.207397,180.820404,3619.926514,3623.785645,298.643707,298.640106,283.371490,283.243011,6.052700,6.067900,10.453800,10.454100,150.954102,151.799103,150.953995,151.791000,189.003006,189.003204,18.000000,18.000000,148.386002,149.274506,276.199188,276.362213,15.416300,4.942300,152.974594,357.897491,335.532013
587.209717,180.817001,3619.926025,3623.873535,298.643402,298.639404,283.371002,283.242401,6.053400,6.068000,10.454100,10.454200,151.019394,151.858795,151.042999,151.883301,189.000900,189.001099,18.000000,18.000000,148.518204,149.403702,276.205109,276.363403,15.416300,4.942100,147.597305,357.868591,335.531494
587.218323,180.817993,3619.914551,3623.802002,298.643311,298.638611,283.370209,283.241791,6.052800,6.068100,10.453900,10.454300,151.047104,151.882797,151.035294,151.861206,188.998795,188.998993,18.000000,18.000000,148.396500,149.294403,276.196503,276.363892,15.416000,4.942000,142.105606,357.870392,335.530701
587.217773,180.814407,3619.930420,3623.747070,298.641388,298.637787,283.369385,283.240997,6.052900,6.066900,10.454100,10.453900,151.002808,151.831207,150.993500,151.837906,188.997299,188.997604,18.000000,18.000000,148.289795,149.170700,276.200714,276.350403,15.415800,4.941800,136.776901,357.894196,335.531006
587.220520,180.806503,3619.944824,3623.823486,298.640106,298.637207,283.368591,283.240112,6.053200,6.067500,10.454100,10.454000,151.056900,151.925903,151.101303,151.970505,188.995804,188.996094,18.000000,18.000000,148.505493,149.358093,276.202515,276.358307,15.415700,4.941600,131.452606,357.889496,335.530792
587.224121,180.804794,3619.942383,3623.870850,298.641510,298.636688,283.367798,283.239105,6.053200,6.066900,10.454200,10.453900,151.160706,152.041794,151.142197,152.033203,188.993805,188.994003,18.000000,18.000000,148.444794,149.284897,276.203796,276.350006,15.415700,4.941500,126.060997,357.856689,335.529785
587.229370,180.802002,3619.939697,3623.796143,298.640411,298.635986,283.366913,283.238312,6.052700,6.067300,10.454000,10.454100,151.118805,152.018600,151.137497,152.024094,188.992096,188.992401,18.000000,18.000000,148.407303,149.251801,276.194489,276.356293,15.415200,4.941300,120.617897,357.879211,335.529297
587.232178,180.798096,3619.968262,3623.827148,298.638489,298.635315,283.365997,283.237396,6.052400,6.067100,10.454000,10.454000,151.173492,152.024307,151.186600,152.038803,188.990707,188.990906,18.000000,18.000000,148.386002,149.272995,276.196289,276.351593,15.415000,4.941100,115.372200,357.899109,335.529388
587.232117,180.793396,3619.972900,3623.915283,298.638397,298.634613,283.365204,283.236603,6.052800,6.066800,10.454100,10.454000,151.230606,152.105896,151.240005,152.117798,188.989105,188.989304,18.000000,18.000000,148.462906,149.312195,276.199402,276.352112,15.414900,4.940900,110.072098,357.868805,335.529297
587.239990,180.791107,3619.963867,3623.927246,298.638794,298.633911,283.364288,283.235687,6.052300,6.067200,10.454000,10.454200,151.303894,152.174606,151.302307,152.163498,188.987503,188.987701,18.000000,18.000000,148.436996,149.307098,276.190704,276.354797,15.414600,4.940800,104.692001,357.856415,335.527710
587.245117,180.788895,3619.976074,3623.823242,298.636414,298.632904,283.363098,283.234406,6.052100,6.066700,10.454100,10.454100,151.282501,152.118896,151.287399,152.129593,188.986206,188.986496,18.000000,18.000000,148.364807,149.254303,276.193115,276.347412,15.414300,4.940600,99.440598,357.878693,335.527496
587.244629,180.783493,3619.996582,3623.873779,298.636200,298.632202,283.362213,283.233612,6.052500,6.066600,10.454200,10.454100,151.320404,152.187393,151.337997,152.207397,188.985107,188.985306,18.000000,18.000000,148.466003,149.317993,276.195496,276.348999,15.414100,4.940400,94.183403,357.879791,335.527496
587.252380,180.780899,3619.993896,3623.937256,298.636108,298.631500,283.361298,283.232697,6.052600,6.066900,10.454200,10.454300,151.400101,152.272797,151.408096,152.279404,188.983704,188.983902,18.000000,18.000000,148.523804,149.379105,276.194214,276.350891,15.414000,4.940200,88.913399,357.848511,335.526398
587.265015,180.780502,3619.987793,3623.915771,298.635406,298.630707,283.360413,283.231689,6.051500,6.067000,10.454000,10.454500,151.387207,152.230392,151.377304,152.207794,188.982605,188.982803,18.000000,18.000000,148.356506,149.255402,276.184387,276.352203,15.413500,4.940100,83.609100,357.849304,335.524811
587.269714,180.775803,3620.008301,3623.835938,298.633514,298.629608,283.359314,283.230591,6.052000,6.066900,10.454300,10.454500,151.460907,152.279007,151.478195,152.300400,188.981598,188.981796,18.000000,18.000000,148.493805,149.404907,276.190094,276.351288,15.413100,4.939800,77.171799,357.878387,335.524902
587.275574,180.774994,3620.014648,3623.933838,298.633514,298.628815,283.358093,283.229614,6.052200,6.065700,10.454400,10.454100,151.418793,152.283905,151.398407,152.276703,188.980698,188.981003,18.000000,18.000000,148.365295,149.220093,276.191711,276.338104,15.412800,4.939700,71.878899,357.843201,335.524200
587.289124,180.769394,3620.008789,3623.966064,298.633514,298.628113,283.357086,283.228485,6.052200,6.066400,10.454500,10.454400,151.470993,152.357498,151.505005,152.391403,188.980103,188.980301,18.000000,18.000000,148.534698,149.371201,276.192413,276.345886,15.412300,4.939500,66.654701,357.835785,335.522003
587.300415,180.768906,3620.028320,3623.811523,298.631287,298.627197,283.355896,283.226990,6.051000,6.065600,10.454100,10.454200,151.466904,152.340500,151.433105,152.301895,188.979202,188.979401,18.000000,18.000000,148.293900,149.154099,276.179413,276.337585,15.412000,4.939300,61.562099,357.871094,335.522614
587.298218,180.761093,3620.050049,3624.009277,298.630005,298.626404,283.354797,283.225891,6.051700,6.066200,10.454300,10.454400,151.513794,152.378906,151.580399,152.445801,188.978806,188.979095,18.000000,18.000000,148.479797,149.349899,276.186798,276.343201,15.412000,4.939100,56.413700,357.847504,335.521301
587.308899,180.758896,3620.042480,3623.961670,298.631012,298.625488,283.353607,283.224792,6.050900,6.065500,10.454200,10.454200,151.607407,152.470306,151.570099,152.431503,188.977707,188.977905,18.000000,18.000000,148.406601,149.275406,276.178986,276.336395,15.411300,4.939000,51.175098,357.821014,335.519806
587.319519,180.754807,3620.042480,3623.902588,298.629211,298.624603,283.352386,283.223602,6.051400,6.065800,10.454400,10.454400,151.560898,152.421494,151.613007,152.474396,188.977295,188.977600,18.000000,18.000000,148.421600,149.292603,276.182495,276.339294,15.410900,4.938700,46.125401,357.846985,335.518311
587.324829,180.751205,3620.069580,3623.979492,298.627686,298.623688,283.351288,283.222504,6.051500,6.066000,10.454600,10.454600,151.691895,152.553894,151.689407,152.550995,188.976501,188.976700,18.000000,18.000000,148.570602,149.441101,276.184296,276.341400,15.410800,4.938600,41.034199,357.849091,335.518311
587.333679,180.753494,3620.069336,3623.991943,298.627289,298.622803,283.350189,283.221405,6.051400,6.066100,10.454800,10.454900,151.670593,152.531006,151.665497,152.521805,188.975998,188.976196,18.000000,18.000000,148.544296,149.416794,276.183685,276.342590,15.410300,4.938400,35.874401,357.820801,335.516998
587.349121,180.754196,3620.070068,3623.917969,298.625885,298.621796,283.349091,283.220306,6.050300,6.064800,10.454500,10.454600,151.585495,152.427795,151.541794,152.388794,188.976196,188.976395,18.000000,18.000000,148.244003,149.132004,276.171204,276.329590,15.409800,4.938200,30.864700,357.840607,335.515198
587.359314,180.745193,3620.091797,3623.933105,298.624786,298.620789,283.347809,283.219086,6.051100,6.065400,10.454700,10.454700,151.611099,152.477402,151.682999,152.548996,188.976807,188.977005,18.000000,18.000000,148.464600,149.326508,276.179688,276.334686,15.409500,4.938000,25.813601,357.841187,335.514801
587.369812,180.741501,3620.094727,3624.022461,298.624786,298.620087,283.346588,283.217804,6.051000,6.064700,10.454800,10.454600,151.746399,152.624802,151.715195,152.602493,188.976196,188.976395,18.000000,18.000000,148.527405,149.379303,276.179413,276.328491,15.409000,4.937800,20.719500,357.807800,335.512787
587.381714,180.741196,3620.091064,3624.052002,298.624695,298.619202,283.345306,283.216400,6.050000,6.065200,10.454600,10.454900,151.638397,152.512604,151.658600,152.518707,188.976395,188.976593,18.000000,18.000000,148.337204,149.192596,276.168793,276.331787,15.408500,4.937700,15.702700,357.805786,335.510498
587.390930,180.735504,3620.108154,3623.903076,298.621307,298.618195,283.343903,283.214996,6.050600,6.064700,10.454800,10.454800,151.771606,152.628006,151.777298,152.640198,188.976303,188.976593,18.000000,18.000000,148.504395,149.382095,276.173889,276.326904,15.408100,4.937400,10.823300,357.837006,335.510193
587.395386,180.735504,3620.120117,3624.034424,298.621796,298.617310,283.342712,283.213806,6.049900,6.064600,10.454800,10.454900,151.712601,152.581497,151.713394,152.575195,188.976501,188.976700,18.000000,18.000000,148.368805,149.230606,276.167297,276.327209,15.407900,4.937300,5.810700,357.806488,335.508606
587.408813,180.729599,3620.132813,3624.095703,298.620697,298.616302,283.341400,283.212494,6.050300,6.064900,10.455000,10.455100,151.805801,152.661407,151.828903,152.684494,188.976700,188.976898,18.000000,18.000000,148.557297,149.436996,276.171387,276.330109,15.407300,4.937100,0.825400,357.798889,335.506714
587.420776,180.730896,3620.123047,3623.994873,298.620209,298.615295,283.340210,283.211395,6.049600,6.064700,10.454900,10.455200,151.814804,152.652695,151.792999,152.626907,188.976807,188.977005,18.000000,18.000000,148.423706,149.320297,276.163605,276.326691,15.406800,4.936900,0.000000,357.795685,335.504913
587.435791,180.729004,3620.139160,3623.974365,298.618286,298.614288,283.338898,283.210114,6.050100,6.064000,10.455200,10.455100,151.737595,152.596497,151.753006,152.620804,188.977707,188.977905,18.000000,18.000000,148.410904,149.276901,276.169312,276.320587,15.406300,4.936700,0.000000,357.815186,335.503998
587.444580,180.724396,3620.160889,3624.053955,298.617188,298.613312,283.337708,283.209015,6.050200,6.064500,10.455400,10.455300,151.835007,152.708298,151.846695,152.721405,188.978195,188.978394,18.000000,18.000000,148.584503,149.440506,276.170013,276.325287,15.405900,4.936500,0.000000,357.799805,335.503204
587.454895,180.725906,3620.153076,3624.091553,298.617615,298.612396,283.336395,283.207611,6.049200,6.064600,10.455200,10.455600,151.816101,152.669098,151.796494,152.636597,188.978699,188.978897,18.000000,18.000000,148.419907,149.309601,276.158600,276.326385,15.405400,4.936400,0.000000,357.771606,335.500885
587.472717,180.723495,3620.157715,3624.096191,298.616699,298.611603,283.335205,283.206390,6.049700,6.064700,10.455500,10.455700,151.813400,152.640396,151.843399,152.672806,188.979797,188.979996,18.000000,18.000000,148.529205,149.441406,276.165100,276.327087,15.404700,4.936200,0.000000,357.771301,335.498505
587.481384,180.723801,3620.168213,3624.004883,298.614685,298.610504,283.333710,283.204895,6.049300,6.063400,10.455500,10.455400,151.832794,152.683899,151.785904,152.647202,188.980499,188.980698,18.000000,18.000000,148.378693,149.252594,276.160095,276.312592,15.404300,4.936000,0.000000,357.793488,335.498291
587.489014,180.720398,3620.196045,3624.126465,298.613708,298.609589,283.332489,283.203613,6.049100,6.063900,10.455500,10.455600,151.725403,152.587906,151.776093,152.635605,188.981995,188.982193,18.000000,18.000000,148.404007,149.275696,276.159088,276.319489,15.403900,4.935800,0.000000,357.783905,335.497406
587.494629,180.714096,3620.188965,3624.098877,298.613312,298.608612,283.331085,283.202087,6.049200,6.063500,10.455500,10.455500,151.913193,152.779404,151.893997,152.764801,188.982605,188.982803,18.000000,18.000000,148.515396,149.389206,276.158295,276.313110,15.403400,4.935700,0.000000,357.751404,335.495209
587.511230,180.715698,3620.193115,3624.041260,298.612213,298.607697,283.329590,283.200592,6.048800,6.063400,10.455600,10.455600,151.792297,152.666199,151.807007,152.678497,188.983597,188.983795,18.000000,18.000000,148.380798,149.247803,276.155914,276.313904,15.402800,4.935400,0.000000,357.775696,335.493408
587.521729,180.710007,3620.214600,3624.048828,298.609711,298.606598,283.328308,283.199310,6.049100,6.063700,10.455700,10.455800,151.937393,152.809998,151.942596,152.814102,188.984299,188.984497,18.000000,18.000000,148.596893,149.470398,276.157898,276.315796,15.402500,4.935200,0.000000,357.783203,335.492798
587.533630,180.728302,3620.220215,3624.130371,298.609985,298.605408,283.326996,283.197998,6.048300,6.062800,10.455700,10.455700,151.847107,152.716904,151.811798,152.682297,188.985306,188.985504,18.000000,18.000000,148.316895,149.189896,276.149597,276.306610,15.402100,4.935100,0.000000,357.749908,335.490814
587.549927,180.721298,3620.219727,3624.094727,298.608887,298.604401,283.325714,283.196808,6.048800,6.063300,10.455900,10.455900,151.882507,152.756195,151.928497,152.802200,188.986694,188.987000,18.000000,18.000000,148.574097,149.444504,276.155396,276.312714,15.401400,4.934900,0.000000,357.747986,335.488892
587.568298,180.723694,3620.224609,3624.083252,298.607208,298.603302,283.324493,283.195404,6.048100,6.062900,10.455800,10.455900,151.922806,152.784195,151.889999,152.749496,188.987701,188.987900,18.000000,18.000000,148.427505,149.311493,276.146912,276.307007,15.400900,4.934700,0.000000,357.757385,335.487000
587.581116,180.719604,3620.241455,3624.090576,298.606415,298.602386,283.323212,283.194305,6.048500,6.062700,10.456100,10.456100,151.844406,152.717896,151.872192,152.748093,188.989395,188.989594,18.000000,18.000000,148.469498,149.337006,276.151794,276.306610,15.400500,4.934500,0.000000,357.763214,335.486206
587.595093,180.719299,3620.253662,3624.178955,298.605896,298.601410,283.321991,283.192993,6.048700,6.063000,10.456300,10.456300,151.940002,152.816696,151.940094,152.817596,188.990601,188.990799,18.000000,18.000000,148.606796,149.472000,276.153412,276.309204,15.400200,4.934300,0.000000,357.727997,335.484802
587.605103,180.722107,3620.253906,3624.158447,298.605713,298.600494,283.320709,283.191711,6.047700,6.062200,10.456200,10.456200,151.882095,152.757004,151.836105,152.708603,188.992096,188.992294,18.000000,18.000000,148.364304,149.231705,276.142487,276.300110,15.399600,4.934200,0.000000,357.721985,335.483185
587.621887,180.716202,3620.263184,3624.125244,298.603394,298.599487,283.319214,283.190308,6.048100,6.062600,10.456400,10.456400,151.823898,152.692795,151.878204,152.747406,188.994202,188.994507,18.000000,18.000000,148.510406,149.382797,276.148102,276.304993,15.399000,4.934000,0.000000,357.740387,335.481812
587.631470,180.716705,3620.284668,3624.250488,298.603088,298.598785,283.317902,283.188995,6.048300,6.062700,10.456600,10.456600,151.953003,152.822403,151.946503,152.816101,188.995499,188.995697,18.000000,18.000000,148.619293,149.490005,276.149414,276.304993,15.398700,4.933800,0.000000,357.723114,335.480194
587.637817,180.719193,3620.277100,3624.149414,298.602509,298.597809,283.316589,283.187592,6.048300,6.061600,10.456800,10.456500,151.860596,152.759705,151.828400,152.736496,188.997101,188.997406,18.000000,18.000000,148.457108,149.288300,276.148712,276.294495,15.398100,4.933700,0.000000,357.709991,335.478485
587.655029,180.716400,3620.285400,3624.163574,298.601105,298.596802,283.315186,283.186188,6.047100,6.062300,10.456500,10.456800,151.821304,152.700394,151.836197,152.700897,188.999298,188.999496,18.000000,18.000000,148.420395,149.286102,276.136414,276.301514,15.397600,4.933400,0.000000,357.720886,335.476990
587.666809,180.713303,3620.297119,3624.198730,298.600189,298.595703,283.313812,283.184906,6.047700,6.062400,10.456700,10.456900,151.907394,152.756500,151.933502,152.781693,189.001205,189.001404,18.000000,18.000000,148.579193,149.474701,276.142609,276.302795,15.397200,4.933300,0.000000,357.714111,335.475494
587.677612,180.715607,3620.314209,3624.256836,298.599304,298.594696,283.312286,283.183502,6.047000,6.061900,10.456600,10.456800,151.922104,152.759293,151.888901,152.725998,189.002808,189.003006,18.000000,18.000000,148.432999,149.328903,276.134796,276.295410,15.396800,4.933100,0.000000,357.704895,335.473999
587.693176,180.712402,3620.319580,3624.195801,298.598297,298.593597,283.310913,283.182190,6.047300,6.061500,10.456800,10.456800,151.815308,152.673401,151.842896,152.705505,189.005005,189.005203,18.000000,18.000000,148.476593,149.343796,276.139404,276.295197,15.396300,4.932900,0.000000,357.701904,335.472595
587.708008,180.710693,3620.327393,3624.201416,298.597198,298.592590,283.309601,283.180908,6.047500,6.061700,10.457000,10.456900,151.953995,152.818207,151.950806,152.820801,189.006607,189.006805,18.000000,18.000000,148.590897,149.454498,276.140289,276.292389,15.395800,4.932700,0.000000,357.694611,335.471008
587.725098,180.712708,3620.336182,3624.201904,298.596313,298.591492,283.308289,283.179413,6.046600,6.061100,10.456800,10.457000,151.858002,152.739502,151.827103,152.702103,189.008408,189.008606,18.000000,18.000000,148.358398,149.216904,276.129700,276.290009,15.395300,4.932500,0.000000,357.693390,335.469696
587.740417,180.707108,3620.346680,3624.187500,298.594391,298.590302,283.306885,283.178101,6.047000,6.061600,10.457000,10.457200,151.888107,152.747101,151.929901,152.790405,189.010605,189.010803,18.000000,18.000000,148.600204,149.481796,276.135986,276.293915,15.394800,4.932300,0.000000,357.691803,335.468201
587.754028,180.709793,3620.354736,3624.206055,298.593414,298.589386,283.305511,283.176788,6.046400,6.061400,10.457000,10.457200,151.947601,152.797501,151.921906,152.768799,189.012100,189.012405,18.000000,18.000000,148.465393,149.355194,276.127899,276.288208,15.394400,4.932200,0.000000,357.688507,335.466705
587.769775,180.707901,3620.365479,3624.262695,298.592194,298.588409,283.304291,283.175507,6.046600,6.060700,10.457300,10.457200,151.817001,152.679596,151.825500,152.694397,189.014496,189.014801,18.000000,18.000000,148.451294,149.318497,276.132202,276.286896,15.394000,4.932000,0.000000,357.683899,335.465088
587.789307,180.705902,3620.366699,3624.267822,298.591309,298.587494,283.303101,283.174286,6.046600,6.061200,10.457300,10.457300,151.936493,152.804596,151.940094,152.807907,189.016495,189.016800,18.000000,18.000000,148.578995,149.450500,276.128998,276.286896,15.393500,4.931800,0.000000,357.677887,335.463898
587.799988,180.707794,3620.174561,3623.982178,298.594910,298.585907,283.301514,283.172607,6.046000,6.060400,10.457400,10.457400,151.837997,152.704803,151.824493,152.690201,189.018600,189.018906,18.000000,18.000000,148.399399,149.269196,276.127014,276.282593,15.391100,4.932400,0.000000,357.646515,335.469604
587.836914,180.703796,3620.111328,3623.882568,298.599213,298.583893,283.299194,283.170288,6.046600,6.061000,10.457600,10.457600,151.904694,152.778793,151.927994,152.802902,189.020905,189.021103,18.000000,18.000000,148.642197,149.508194,276.131104,276.286194,15.386100,4.933400,0.000000,357.606201,335.478912
587.855713,180.708405,3620.059570,3623.809082,298.601410,298.582214,283.297089,283.168304,6.046100,6.060200,10.457600,10.457600,151.882294,152.770798,151.843796,152.730301,189.022903,189.023102,18.000000,18.000000,148.435394,149.287094,276.122589,276.278015,15.381200,4.934400,0.000000,357.557892,335.483612
587.839783,180.704895,3619.669434,3623.985107,298.848389,298.576904,283.292999,283.164215,6.046400,6.060600,10.458200,10.457800,151.837799,152.704193,151.835602,152.702499,189.025406,189.025604,18.000000,18.000000,148.605698,149.469604,276.134888,276.283203,15.364900,4.924800,0.000000,357.321808,335.499603
587.894714,180.707306,3619.945313,3624.227295,298.866791,298.570313,283.287201,283.158295,6.047600,6.060400,10.459400,10.457900,151.912201,152.884903,151.858597,152.871307,189.027298,189.027496,18.000000,18.000000,148.788193,149.587097,276.140106,276.278290,15.341000,4.910700,0.000000,357.093292,335.495514
587.827026,180.715607,3619.855225,3624.128662,298.861511,298.564606,283.283997,283.154114,6.048400,6.059600,10.461800,10.458000,151.803802,152.724792,151.797394,152.729004,189.029800,189.029999,18.000000,18.000000,148.741196,149.467499,276.157501,276.274597,15.323900,4.895100,0.000000,356.883514,335.472595
587.594482,180.721100,3619.698242,3624.084229,298.858612,298.559387,283.286011,283.150299,6.050400,6.060000,10.465000,10.458200,151.745605,152.894394,151.735397,152.901093,189.032196,189.032394,18.000000,18.000000,149.091507,149.714005,276.173096,276.273285,15.306200,4.879600,0.000000,356.655090,335.453186
587.283325,180.736801,3619.418945,3623.984375,298.854401,298.554108,283.299408,283.146606,6.051600,6.058900,10.469100,10.458300,151.730698,152.764099,151.559296,152.774796,189.034698,189.034897,18.000000,18.000000,148.995499,149.500305,276.190796,276.266296,15.287800,4.864200,0.000000,356.423798,335.434814
586.945618,180.745804,3618.989990,3623.897949,298.847992,298.548004,283.326996,283.143097,6.053600,6.059400,10.473300,10.458600,151.134003,152.839203,151.179001,152.853302,189.038605,189.038696,18.000000,18.000000,149.296600,149.692093,276.208313,276.268188,15.269300,4.848900,0.000000,356.192902,335.417114
586.603394,180.762894,3618.533203,3623.825928,298.841400,298.541199,283.355103,283.139587,6.054500,6.058500,10.477400,10.458600,151.102600,152.827499,151.071793,152.834900,189.042099,189.042297,18.000000,18.000000,149.151993,149.443298,276.221191,276.259796,15.250600,4.833600,0.000000,355.961487,335.399414
586.269226,180.778198,3618.153809,3623.742676,298.834991,298.535004,283.376007,283.135895,6.056200,6.058900,10.481100,10.458900,151.134506,152.830307,151.173492,152.824295,189.045303,189.045395,18.000000,18.000000,149.407196,149.606094,276.237305,276.264008,15.231900,4.818400,0.000000,355.737000,335.381592
585.903870,180.788498,3617.855225,3623.680664,298.832214,298.531891,283.390686,283.132111,6.057000,6.058000,10.484300,10.458700,151.114304,152.834396,150.923401,152.858200,189.047607,189.047699,18.000000,18.000000,149.239197,149.349899,276.246613,276.254303,15.213100,4.803200,0.000000,355.510590,335.363495
585.411072,180.795395,3617.605469,3623.624756,298.831909,298.531494,283.401398,283.128204,6.058500,6.058400,10.487200,10.458800,150.381897,152.917892,150.244797,152.929901,189.050797,189.050903,18.000000,18.000000,149.462601,149.488602,276.261902,276.259186,15.194400,4.788000,0.000000,355.287598,335.345215
584.742920,180.808197,3617.389160,3623.548096,298.832703,298.531708,283.409393,283.124115,6.059100,6.058500,10.489500,10.458800,149.768707,152.974106,149.598404,152.990402,189.054596,189.054703,18.000000,18.000000,149.431198,149.410599,276.268890,276.260315,15.175500,4.772900,0.000000,355.063690,335.326508
583.961121,180.819595,3617.200195,3623.474609,298.831787,298.529694,283.415588,283.120087,6.060300,6.058200,10.491800,10.458600,149.149002,153.033600,149.006607,153.049103,189.059097,189.059296,18.000000,18.000000,149.466705,149.382507,276.282196,276.253815,15.156700,4.757700,0.000000,354.842499,335.307587
583.153870,180.832108,3617.021484,3623.372314,298.827911,298.524200,283.420898,283.116089,6.061100,6.057200,10.493800,10.458300,148.491196,153.117706,148.331894,153.138397,189.064194,189.064407,18.000000,18.000000,149.350693,149.157898,276.290497,276.247498,15.137700,4.742500,0.000000,354.628815,335.288788
582.377686,180.838898,3616.845215,3623.288574,298.820099,298.514709,283.425995,283.112701,6.062300,6.057900,10.495700,10.458300,148.022202,153.166702,147.925705,153.173798,189.069702,189.069901,18.000000,18.000000,149.606506,149.362106,276.302704,276.252899,15.118700,4.727300,0.000000,354.408691,335.269714
581.671997,180.853699,3616.665527,3623.185791,298.809387,298.501587,283.431488,283.109802,6.062900,6.057100,10.497600,10.458100,147.500793,153.217606,147.330002,153.238602,189.075394,189.075607,18.000000,18.000000,149.465805,149.155106,276.309906,276.243713,15.099600,4.712000,0.000000,354.187805,335.250214
581.043884,180.863098,3616.475830,3623.074951,298.795013,298.485687,283.437012,283.107391,6.064000,6.057400,10.499700,10.458100,146.905304,153.287292,146.799698,153.296204,189.081604,189.081894,18.000000,18.000000,149.624405,149.246002,276.322113,276.248596,15.080300,4.696600,7.902100,353.966797,335.229889
580.488098,180.876602,3616.274658,3622.986084,298.778595,298.467499,283.442902,283.104706,6.064800,6.057200,10.501800,10.458100,146.260895,153.344193,146.101807,153.360794,189.089996,189.090302,18.000000,18.000000,149.631104,149.213196,276.328400,276.247314,15.056100,4.680300,27.470100,353.727814,335.207886
579.987122,180.889099,3616.084229,3622.871094,298.762299,298.450409,283.448303,283.101898,6.065900,6.056500,10.504000,10.457800,145.579803,153.426193,145.425705,153.444702,189.097504,189.097794,18.000000,18.000000,149.541199,149.039093,276.339508,276.238098,15.036800,4.664900,43.942501,353.506805,335.187195
579.513428,180.897797,3615.901123,3622.767578,298.746185,298.433990,283.453094,283.098297,6.066500,6.056900,10.505900,10.457900,145.038803,153.480103,144.893204,153.493103,189.105606,189.105896,18.000000,18.000000,149.702103,149.144501,276.346893,276.243286,15.017400,4.649600,61.101398,353.283905,335.166290
579.052979,180.910995,3615.720459,3622.673828,298.731293,298.418793,283.457092,283.093811,6.067300,6.056400,10.508000,10.457700,144.413696,153.538605,144.239807,153.558899,189.113998,189.114395,18.000000,18.000000,149.680099,149.087097,276.354706,276.238586,14.998100,4.634300,78.955704,353.063995,335.145386
578.589722,180.922699,3615.549072,3622.628418,298.717102,298.404602,283.460388,283.088409,6.068000,6.055800,10.510100,10.457400,143.670807,153.633102,143.512695,153.651199,189.123001,189.123398,18.000000,18.000000,149.573395,148.884293,276.362701,276.230194,14.978900,4.619000,97.466499,352.840790,335.123901
578.114685,180.930405,3615.387451,3622.544922,298.703491,298.391113,283.463013,283.082489,6.068700,6.056100,10.512000,10.457400,143.121994,153.685501,142.970901,153.699295,189.132294,189.132797,18.000000,18.000000,149.757507,149.026001,276.369812,276.234711,14.959600,4.603800,116.676804,352.619598,335.102814
577.630005,180.943802,3615.230469,3622.460938,298.690491,298.377808,283.465088,283.075989,6.069300,6.055000,10.514000,10.457000,142.429993,153.760605,142.234406,153.785706,189.142105,189.142502,18.000000,18.000000,149.636505,148.847107,276.376099,276.222504,14.940400,4.588600,136.532303,352.398193,335.081512
577.151611,180.953094,3615.072998,3622.398682,298.676910,298.364410,283.467010,283.069489,6.070000,6.055300,10.515900,10.456900,141.751205,153.841507,141.621597,153.852905,189.152496,189.153000,18.000000,18.000000,149.722595,148.859299,276.384094,276.225006,14.921300,4.573400,157.085907,352.183014,335.060089
576.676270,180.964798,3614.924316,3622.337891,298.663391,298.350494,283.468811,283.062988,6.070400,6.054600,10.517700,10.456700,141.151505,153.899002,140.962799,153.921204,189.163193,189.163696,18.000000,18.000000,149.738495,148.835602,276.389008,276.218597,14.902200,4.558300,178.287506,351.961914,335.038788
576.224426,180.976395,3614.772705,3622.287842,298.649414,298.336090,283.470612,283.056610,6.071200,6.054200,10.519600,10.456600,140.407104,153.989899,140.256699,154.006195,189.174606,189.175095,18.000000,18.000000,149.684494,148.704300,276.396912,276.213409,14.883100,4.543200,200.178604,351.742401,335.017212
575.793213,180.985107,3614.614502,3622.226563,298.635101,298.321411,283.472504,283.050415,6.071600,6.054000,10.521300,10.456600,139.827301,154.046906,139.652405,154.065704,189.186203,189.186798,18.000000,18.000000,149.801804,148.776398,276.402008,276.212097,14.864100,4.528100,222.713501,351.522186,334.995514
575.381226,180.997192,3614.463867,3622.148193,298.620392,298.306488,283.474213,283.044006,6.072300,6.053300,10.523100,10.456500,139.082901,154.134598,138.915298,154.154205,189.198395,189.199005,18.000000,18.000000,149.697601,148.606003,276.408386,276.203491,14.845100,4.513000,245.936401,351.306793,334.974091
574.983521,181.004807,3614.309814,3622.094727,298.605804,298.291809,283.476013,283.037598,6.072800,6.053500,10.524800,10.456600,138.491806,154.194504,138.333893,154.209396,189.210907,189.211502,18.000000,18.000000,149.856705,148.717697,276.414307,276.206604,14.826100,4.498000,269.815887,351.087494,334.952515
574.595825,181.017105,3614.147705,3621.987549,298.590515,298.276489,283.477600,283.030701,6.073300,6.052300,10.526600,10.456400,137.781494,154.272400,137.583603,154.298096,189.223907,189.224503,18.000000,18.000000,149.723602,148.516296,276.420685,276.191895,14.807200,4.482100,294.354889,350.862000,334.929688
574.214478,181.024597,3613.990479,3621.941895,298.576508,298.262512,283.478912,283.023987,6.073800,6.052400,10.528100,10.456600,137.079803,154.357605,136.947495,154.369705,189.237305,189.238007,18.000000,18.000000,149.818802,148.548096,276.425995,276.194702,14.788400,4.467200,319.546204,350.642303,334.907806
573.833008,181.033096,3613.850342,3621.896729,298.562988,298.248688,283.480194,283.017212,6.074300,6.051700,10.529700,10.456500,136.495697,154.414398,136.311905,154.436203,189.251007,189.251694,18.000000,18.000000,149.819107,148.506805,276.430695,276.185394,14.769600,4.452300,345.391296,350.427094,334.886414
573.445496,181.042999,3613.703125,3621.820068,298.549500,298.235413,283.481110,283.010010,6.074800,6.051200,10.531200,10.456500,135.751297,154.506897,135.600494,154.523697,189.264999,189.265701,18.000000,18.000000,149.777496,148.389801,276.436493,276.181488,14.750900,4.437400,371.867188,350.214203,334.864899
573.054016,181.049194,3613.558350,3621.750977,298.536011,298.221985,283.482086,283.002899,6.075200,6.050900,10.532500,10.456500,135.192200,154.563095,135.027206,154.580994,189.279205,189.279999,18.000000,18.000000,149.877396,148.447495,276.441010,276.177185,14.732200,4.422600,399.022614,350.001007,334.843689
572.664124,181.059799,3613.417236,3621.696045,298.523010,298.208710,283.482910,282.995514,6.075800,6.050000,10.534000,10.456500,134.476898,154.649094,134.311401,154.669205,189.293701,189.294495,18.000000,18.000000,149.796494,148.292099,276.446808,276.168793,14.713600,4.407900,426.795990,349.788086,334.822296
572.275208,181.065796,3613.274414,3621.652588,298.509491,298.195313,283.483704,282.988190,6.076300,6.050200,10.535300,10.456700,133.883102,154.712708,133.742401,154.725998,189.308395,189.309204,18.000000,18.000000,149.924805,148.378799,276.451904,276.170197,14.695100,4.393100,450.000000,349.577301,334.800995
571.891724,181.068695,3613.134766,3621.604492,298.496185,298.181702,283.484497,282.980896,6.076600,6.049000,10.536600,10.456500,133.242706,154.782196,133.050903,154.807205,189.323303,189.324097,18.000000,18.000000,149.813599,148.208496,276.455902,276.156006,14.676600,4.378400,450.000000,349.362091,334.779388
571.513672,181.073105,3612.991699,3621.530029,298.482697,298.168091,283.485291,282.973602,6.077100,6.049000,10.537800,10.456700,132.558105,154.867706,132.434204,154.879593,189.338593,189.339401,18.000000,18.000000,149.889206,148.216003,276.460907,276.157196,14.658100,4.363700,450.000000,349.154205,334.757507
571.143127,181.079300,3612.856689,3621.480225,298.468811,298.154388,283.485992,282.966003,6.077500,6.048300,10.538900,10.456700,132.017700,154.920303,131.844696,154.940903,189.353699,189.354599,18.000000,18.000000,149.905304,148.193695,276.465088,276.148102,14.639600,4.349100,450.000000,348.945587,334.735901
570.772705,181.087601,3612.709717,3621.437256,298.455109,298.140686,283.486786,282.958496,6.077800,6.047600,10.540100,10.456800,131.307693,155.004700,131.159698,155.004105,189.369202,189.370102,18.000000,18.000000,149.828293,148.042206,276.468597,276.142395,14.621200,4.334400,450.000000,348.732697,334.713287
570.409424,181.091507,3612.573486,3621.362549,298.441193,298.127014,283.487396,282.950897,6.078200,6.047800,10.541100,10.457100,130.784698,155.062393,130.649597,155.074295,189.384705,189.385605,18.000000,18.000000,149.979996,148.164001,276.473114,276.144196,14.602800,4.319900,1350.000122,348.523285,334.693390
570.047607,181.130096,3612.435303,3621.332520,298.428589,298.112701,283.488098,282.942688,6.078500,6.046500,10.542200,10.456900,130.194397,155.059494,130.007797,155.032303,189.400299,189.401306,18.000000,18.000000,149.860306,147.999802,276.476105,276.128204,14.585000,4.304500,1350.000122,348.300812,334.684113
569.682312,181.133896,3612.297852,3621.273193,298.415802,298.099487,283.488800,282.935211,6.079000,6.046100,10.543200,10.457100,129.484802,154.974197,129.370804,155.001602,189.416595,189.417496,18.000000,18.000000,149.871201,147.919800,276.481903,276.126709,14.567600,4.290000,1350.000122,348.106110,334.671692
569.318787,181.139297,3612.168945,3621.205322,298.402588,298.086395,283.489410,282.927612,6.079400,6.045500,10.544100,10.457100,129.041306,155.092697,128.880402,155.080597,189.432602,189.433594,18.000000,18.000000,149.967606,147.975403,276.485687,276.117615,14.550400,4.275400,1350.000122,347.913391,334.658386
568.962585,181.145706,3612.036621,3621.173828,298.390015,298.073212,283.490112,282.919891,6.079800,6.044800,10.545000,10.457200,128.366104,155.008499,128.234406,155.012604,189.448898,189.449905,18.000000,18.000000,149.893402,147.823502,276.489899,276.112701,14.533200,4.260900,1350.000122,347.716095,334.643890
568.614624,181.150894,3611.909668,3621.111084,298.376587,298.059906,283.490601,282.911896,6.080200,6.044500,10.545800,10.457400,127.891899,155.066895,127.751801,155.063095,189.465195,189.466293,18.000000,18.000000,150.007004,147.900208,276.494110,276.107788,14.516100,4.246500,1350.000122,347.521210,334.629211
568.272217,181.158707,3611.776611,3621.083984,298.363892,298.046814,283.491089,282.903992,6.080600,6.043500,10.546600,10.457400,127.260399,154.991302,127.113098,154.978104,189.481796,189.482803,18.000000,18.000000,149.892899,147.712906,276.498108,276.097900,14.498900,4.232000,1350.000122,347.326691,334.614014
567.938477,181.162506,3611.645752,3621.032959,298.350311,298.033508,283.491608,282.895996,6.080900,6.043700,10.547300,10.457700,126.767197,155.009399,126.650002,155.014297,189.498505,189.499603,18.000000,18.000000,150.037994,147.817795,276.501587,276.099487,14.481800,4.217600,1350.000122,347.132813,334.598511
567.607727,181.170807,3611.561523,3621.002197,298.339386,298.020386,283.492096,282.888000,6.081900,6.042200,10.548500,10.457600,126.221298,154.976303,126.059402,154.963699,189.515106,189.516205,18.000000,18.000000,149.991592,147.702499,276.513214,276.083008,14.464700,4.203200,1350.000122,346.939789,334.584106
567.283203,181.176300,3611.526123,3620.997803,298.334595,298.007294,283.491791,282.879913,6.082300,6.042200,10.549500,10.458000,125.623497,154.940704,125.496399,154.948196,189.532104,189.533203,18.000000,18.000000,150.074707,147.692902,276.516815,276.083893,14.447600,4.188600,1350.000122,346.765686,334.570007
566.959106,181.185593,3611.118896,3620.924561,298.318207,297.994202,283.487488,282.871796,6.083400,6.042200,10.551000,10.458500,125.108803,154.984299,124.960899,154.983002,189.548904,189.550003,18.000000,18.000000,150.273102,147.832993,276.529907,276.084198,14.429800,4.173600,1350.000122,346.594391,334.558594
566.639893,181.199402,3611.033203,3620.854004,298.308685,297.981110,283.474091,282.863495,6.084800,6.040700,10.552900,10.458400,124.425697,154.915100,124.215897,154.887100,189.566101,189.567307,18.000000,18.000000,150.199799,147.668396,276.544495,276.064789,14.411500,4.158900,1350.000122,346.367096,334.533386
566.324890,181.208694,3611.243164,3620.833984,298.295990,297.968109,283.445892,282.855011,6.085800,6.039900,10.554500,10.458600,123.570000,154.789200,123.415604,154.800903,189.584305,189.585495,18.000000,18.000000,150.214493,147.516098,276.553802,276.060089,14.394000,4.144100,1350.000122,346.170685,334.519104
565.983521,181.218597,3611.530762,3620.737793,298.296295,297.954315,283.419312,282.846191,6.087300,6.039900,10.556100,10.458900,122.991798,154.848999,122.819801,154.846405,189.602493,189.603699,18.000000,18.000000,150.449799,147.678497,276.571503,276.057098,14.375800,4.128900,1350.000122,345.974487,334.500793
565.637024,181.235001,3611.729492,3620.695557,298.274414,297.937988,283.389191,282.836792,6.088600,6.038300,10.557700,10.458900,122.226700,154.782700,122.032501,154.758301,189.620895,189.621994,18.000000,18.000000,150.379303,147.435501,276.583588,276.042389,14.358600,4.113300,1350.000122,345.797089,334.471802
565.284790,181.248093,3612.352295,3620.801514,298.272797,297.918488,283.363495,282.828308,6.090800,6.038600,10.559100,10.459400,121.532997,154.718506,121.420601,154.770996,189.639496,189.640701,18.000000,18.000000,150.691299,147.630402,276.604706,276.042114,14.340000,4.098100,1350.000122,345.593109,334.454315
565.026123,181.268005,3611.879150,3620.534668,298.232086,297.895294,283.335907,282.819397,6.090800,6.037100,10.559900,10.459300,120.833199,154.596893,120.628700,154.536407,189.658203,189.659393,18.000000,18.000000,150.409698,147.257507,276.616394,276.027802,14.321400,4.083000,1350.000122,345.367706,334.454803
564.895996,181.277893,3611.904785,3620.495605,298.210907,297.870514,283.316498,282.810699,6.093100,6.037300,10.560500,10.459700,120.341003,154.654404,120.233498,154.662903,189.676697,189.677902,18.000000,18.000000,150.794495,147.488693,276.632996,276.030609,14.302500,4.067900,1350.000122,344.988708,334.423706
564.877930,181.299194,3612.081787,3620.358398,298.183014,297.845306,283.290009,282.801788,6.093500,6.037100,10.560500,10.460000,119.791100,154.522400,119.652901,154.472794,189.694702,189.695908,18.000000,18.000000,150.632996,147.274902,276.637604,276.024506,14.284400,4.053000,1350.000122,345.055786,334.402710
564.939087,181.310593,3612.251221,3620.704834,298.156403,297.821014,283.266998,282.792786,6.094200,6.035000,10.559900,10.459600,119.234497,154.326294,119.106598,154.280197,189.712708,189.713806,18.000000,18.000000,150.404800,146.934097,276.645813,276.005493,14.266600,4.038400,1350.000122,344.734589,334.384308
565.037476,181.318100,3612.290527,3620.342529,298.131195,297.798798,283.248993,282.783112,6.095100,6.035500,10.559000,10.459700,118.949501,154.302200,118.937798,154.336807,189.729904,189.731094,18.000000,18.000000,150.690094,147.134796,276.655212,276.010315,14.247300,4.023900,1350.000122,344.350891,334.363708
565.129578,181.338806,3612.231445,3620.266846,298.108490,297.779510,283.242615,282.772491,6.095600,6.034100,10.558100,10.459300,118.777802,154.315399,118.683502,154.272705,189.745605,189.746704,18.000000,18.000000,150.517105,146.888794,276.661011,275.992401,14.229700,4.009500,1350.000122,344.381989,334.343201
565.199829,181.345306,3612.134033,3620.566406,298.087097,297.761292,283.241302,282.761810,6.096600,6.033800,10.557300,10.459300,118.479500,154.208496,118.463997,154.229294,189.760498,189.761597,18.000000,18.000000,150.630798,146.901001,276.671295,275.992889,14.212200,3.995500,1350.000122,344.106598,334.324188
565.276611,181.348801,3611.972656,3620.265625,298.067902,297.745392,283.241791,282.750702,6.097100,6.033300,10.556600,10.459100,118.394699,154.262802,118.334000,154.242905,189.773895,189.775101,18.000000,18.000000,150.633194,146.845306,276.676910,275.982513,14.193600,3.981500,1350.000122,343.726013,334.306305
565.342407,181.349701,3611.812256,3620.244629,298.052094,297.732391,283.242889,282.739502,6.097700,6.031900,10.556000,10.458900,118.090202,154.147797,118.025299,154.128403,189.786804,189.787903,18.000000,18.000000,150.519394,146.627808,276.683289,275.972412,14.176600,3.967700,1350.000122,343.735687,334.285095
565.373596,181.346100,3611.682373,3620.482422,298.039398,297.722809,283.244385,282.728607,6.098300,6.031900,10.555400,10.459000,117.948997,154.166794,117.918198,154.176407,189.798904,189.800095,18.000000,18.000000,150.681107,146.727905,276.689392,275.969208,14.159400,3.954200,1350.000122,343.489899,334.267212
565.319214,181.347794,3611.517578,3620.222412,298.029999,297.715515,283.246002,282.717804,6.098800,6.030500,10.555100,10.458800,117.701202,154.104004,117.617500,154.070206,189.810394,189.811600,18.000000,18.000000,150.540298,146.505493,276.694489,275.955902,14.141500,3.940600,1350.000122,343.119812,334.250214
565.156982,181.343994,3611.362305,3620.220215,298.022186,297.709503,283.247894,282.707794,6.099400,6.030600,10.554800,10.459200,117.479103,154.059006,117.452103,154.070099,189.821701,189.822800,18.000000,18.000000,150.723801,146.625305,276.700592,275.958588,14.124800,3.927200,1350.000122,343.120911,334.229004
564.919312,181.346893,3611.231201,3620.432129,298.015015,297.703796,283.249908,282.698395,6.099800,6.030000,10.554600,10.459300,117.293198,154.022400,117.217300,153.991898,189.832397,189.833496,18.000000,18.000000,150.670197,146.528503,276.705109,275.946014,14.108000,3.914000,1350.000122,342.885590,334.210785
564.629089,181.346893,3611.070557,3620.165283,298.007813,297.697296,283.252106,282.689606,6.100300,6.028400,10.554500,10.459300,116.897301,153.835403,116.819397,153.804001,189.843506,189.844498,18.000000,18.000000,150.545898,146.298004,276.710602,275.935913,14.090300,3.900700,1350.000122,342.534485,334.195190
564.292419,181.342300,3610.916260,3620.143066,298.000305,297.689789,283.254791,282.681610,6.100700,6.028900,10.554200,10.459800,116.729301,153.813904,116.694199,153.809204,189.854294,189.855392,18.000000,18.000000,150.755203,146.466995,276.714203,275.938110,14.073900,3.887500,1350.000122,342.525696,334.173615
563.949585,181.344604,3610.778320,3620.285889,297.991791,297.681305,283.257813,282.674286,6.101000,6.027400,10.554100,10.459900,116.479301,153.703201,116.380096,153.647507,189.864807,189.865906,18.000000,18.000000,150.593597,146.245407,276.718689,275.921204,14.057200,3.874400,1350.000122,342.300507,334.154999
563.601807,181.341797,3610.610596,3620.032959,297.982086,297.671387,283.260712,282.667511,6.101600,6.027400,10.553900,10.460400,116.170403,153.543594,116.143700,153.541397,189.875595,189.876602,18.000000,18.000000,150.735306,146.316101,276.723999,275.924103,14.039600,3.861300,1350.000122,341.956207,334.138794
563.243408,181.342804,3610.456055,3619.961914,297.971893,297.661011,283.263885,282.661194,6.102000,6.026600,10.553700,10.460500,116.010002,153.486404,115.929901,153.439407,189.886002,189.886993,18.000000,18.000000,150.688797,146.222794,276.727905,275.911407,14.023000,3.848100,1350.000122,341.941803,334.117615
562.887085,181.341797,3610.312256,3620.110107,297.961395,297.650208,283.266815,282.654999,6.102300,6.026100,10.553500,10.461000,115.693703,153.292694,115.652000,153.271103,189.896606,189.897598,18.000000,18.000000,150.707794,146.173706,276.732208,275.910706,14.006200,3.835100,1350.000122,341.711487,334.098602
562.531677,181.340607,3610.139893,3619.865967,297.945892,297.638702,283.269196,282.648407,6.102700,6.026300,10.553200,10.461500,115.558998,153.225403,115.514297,153.192795,189.906906,189.908005,18.000000,18.000000,150.807007,146.246597,276.735901,275.910706,13.987100,3.822200,1350.000122,341.370697,334.075500
562.166077,181.342896,3609.971680,3619.787109,297.935608,297.627106,283.271210,282.641602,6.103000,6.024800,10.552900,10.461400,115.327599,153.063202,115.236702,153.000900,189.917206,189.918198,18.000000,18.000000,150.618698,146.002304,276.739288,275.892090,13.968500,3.809300,1350.000122,341.317993,334.040497
561.794983,181.338501,3609.828369,3619.935059,297.923798,297.615387,283.272705,282.634705,6.103300,6.024800,10.552400,10.461700,115.051804,152.877396,115.045502,152.878296,189.927704,189.928802,18.000000,18.000000,150.738297,146.054398,276.742798,275.895905,13.949400,3.796500,1350.000122,341.080688,334.006287
561.406311,181.336899,3609.671387,3619.650879,297.911713,297.603607,283.273804,282.627594,6.103600,6.023900,10.551900,10.461700,114.993301,152.854996,114.930901,152.811005,189.937500,189.938599,18.000000,18.000000,150.700699,145.978500,276.746094,275.882690,13.929600,3.783700,1350.000122,340.739594,333.974487
560.989929,181.334198,3609.504639,3619.566650,297.899200,297.590790,283.274506,282.619812,6.103900,6.023700,10.551300,10.462000,114.742798,152.666000,114.737297,152.660202,189.949707,189.950699,18.000000,18.000000,150.717407,145.937500,276.748291,275.883514,13.906100,3.770100,1350.000122,340.647888,333.932709
560.565491,181.331696,3609.370361,3619.584961,297.886810,297.578400,283.274994,282.612793,6.104100,6.022800,10.550700,10.462000,114.666901,152.599106,114.616096,152.558304,189.958801,189.959793,18.000000,18.000000,150.724594,145.918198,276.750885,275.874390,13.886300,3.757300,1350.000122,340.464386,333.892609
