热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
587.273926,180.878006,3619.858887,3623.799072,298.651703,298.647186,283.377899,283.249695,6.053600,6.068400,10.454300,10.454500,150.294495,151.158401,150.321106,151.175003,189.031906,189.032104,18.000000,18.000000,148.358902,149.221603,276.206207,276.367889,15.417400,4.944400,222.633408,357.859406,335.528900
587.264893,180.873505,3619.858887,3623.662598,298.650085,298.646606,283.377411,283.249298,6.053900,6.068100,10.454300,10.454300,150.396500,151.244705,150.415695,151.269608,189.029495,189.029800,18.000000,18.000000,148.407196,149.276398,276.210785,276.363190,15.417200,4.944200,217.071503,357.892609,335.529510
587.257507,180.870300,3619.881348,3623.810303,298.649689,298.646210,283.377106,283.248993,6.054100,6.068200,10.454400,10.454300,150.443207,151.310699,150.462708,151.331406,189.026993,189.027206,18.000000,18.000000,148.455795,149.303299,276.212402,276.365814,15.417200,4.944100,211.668503,357.889496,335.530396
587.244385,180.868393,3619.862061,3623.746338,298.649506,298.645599,283.376801,283.248596,6.053500,6.068400,10.454100,10.454400,150.510696,151.367996,150.510605,151.358002,189.024399,189.024704,18.000000,18.000000,148.377899,149.251099,276.204590,276.367798,15.417300,4.944000,206.145294,357.868286,335.530304
587.238281,180.864395,3619.877441,3623.755371,298.648590,298.645111,283.376404,283.248199,6.053700,6.068600,10.454200,10.454400,150.542007,151.371994,150.572906,151.402802,189.022202,189.022400,18.000000,18.000000,148.453903,149.347702,276.209290,276.368988,15.417000,4.943700,200.587799,357.900787,335.530609
587.232727,180.862503,3619.885986,3623.799805,298.648712,298.644714,283.376007,283.247894,6.053900,6.067800,10.454300,10.454100,150.610504,151.455002,150.593796,151.450104,189.019699,189.020004,18.000000,18.000000,148.379898,149.238998,276.210907,276.359406,15.417200,4.943600,195.210495,357.873993,335.531189
587.227783,180.850494,3619.875488,3623.830811,298.649109,298.644104,283.375610,283.247406,6.054000,6.068100,10.454300,10.454200,150.589005,151.465805,150.620895,151.497101,189.017700,189.017899,18.000000,18.000000,148.468307,149.306702,276.212097,276.365204,15.417100,4.943500,189.625702,357.867096,335.530487
587.225403,180.853394,3619.868896,3623.748535,298.647888,298.643402,283.375214,283.246796,6.053600,6.068300,10.454100,10.454300,150.696396,151.569107,150.698303,151.561295,189.015305,189.015503,18.000000,18.000000,148.432495,149.293793,276.204712,276.366791,15.416900,4.943300,184.146896,357.883209,335.529907
587.225586,180.858398,3619.888672,3623.728760,298.646393,298.642792,283.374603,283.246185,6.053200,6.068400,10.454100,10.454300,150.687302,151.513504,150.706894,151.529694,189.013306,189.013504,18.000000,18.000000,148.375305,149.278503,276.204987,276.365509,15.416800,4.943100,178.723801,357.909698,335.531006
587.222473,180.843994,3619.908447,3623.749756,298.645294,298.642303,283.373993,283.245697,6.053700,6.067500,10.454200,10.454000,150.759399,151.609604,150.752808,151.613693,189.011200,189.011398,18.000000,18.000000,148.373093,149.227905,276.208588,276.357391,15.416800,4.942900,173.372299,357.904907,335.532288
587.216125,180.844498,3619.906250,3623.826416,298.645599,298.641815,283.373413,283.244995,6.053500,6.068000,10.454000,10.454100,150.803299,151.672897,150.832993,151.697098,189.009003,189.009293,18.000000,18.000000,148.445404,149.299606,276.203186,276.362915,15.416900,4.942800,167.940598,357.870911,335.531891
587.210693,180.841507,3619.898438,3623.809570,298.645813,298.641205,283.372711,283.244293,6.053100,6.067500,10.454000,10.453900,150.834900,151.683197,150.832397,151.684692,189.006805,189.007004,18.000000,18.000000,148.334198,149.207504,276.203796,276.357086,15.416600,4.942600,162.408798,357.875305,335.531189
587.211426,180.836197,3619.923828,3623.844727,298.644409,298.640594,283.372009,283.243500,6.053300,6.067800,10.453900,10.454000,150.913300,151.779907,150.942398,151.804306,189.004700,189.004898,18.000000,18.000000,148.455704,149.315903,276.201599,276.361115,15.416300,4.942400,157.021500,357.894501,335.531891
587.207397,180.834396,3619.921143,3623.886963,298.644989,298.640015,283.371490,283.243011,6.052900,6.067900,10.453900,10.454100,150.953995,151.791000,150.964798,151.799301,189.002502,189.002701,18.000000,18.000000,148.416504,149.309296,276.201996,276.362396,15.416400,4.942300,151.606995,357.859497,335.531189
587.209717,180.831696,3619.913086,3623.832764,298.643890,298.639191,283.370697,283.242188,6.053400,6.068000,10.454100,10.454200,151.042999,151.883301,151.052399,151.893600,189.000305,189.000504,18.000000,18.000000,148.514999,149.398193,276.204315,276.363495,15.416200,4.942100,146.129593,357.868988,335.530304
587.218323,180.832703,3619.928711,3623.756592,298.642303,298.638397,283.369995,283.241608,6.052600,6.068100,10.453900,10.454300,151.035294,151.861206,151.024902,151.841995,188.998398,188.998596,18.000000,18.000000,148.351303,149.257294,276.195496,276.360901,15.415900,4.941900,140.802399,357.894196,335.531189
587.217773,180.827393,3619.944824,3623.885742,298.642487,298.637695,283.369385,283.240814,6.053100,6.067000,10.454100,10.453900,150.998199,151.857101,151.020493,151.887207,188.996704,188.996902,18.000000,18.000000,148.321701,149.186401,276.201385,276.351288,15.415900,4.941700,134.056107,357.874115,335.531311
587.220520,180.820206,3619.937500,3623.920166,298.641205,298.637085,283.368408,283.239899,6.053200,6.067400,10.454100,10.454000,151.141296,152.011200,151.162903,152.036499,188.994797,188.994995,18.000000,18.000000,148.534103,149.389297,276.202698,276.357513,15.415600,4.941600,128.644501,357.859985,335.529602
587.224121,180.819702,3619.945068,3623.799072,298.640106,298.636414,283.367615,283.238892,6.053200,6.066800,10.454200,10.453900,151.121399,152.021896,151.111694,152.016602,188.992905,188.993103,18.000000,18.000000,148.419800,149.250305,276.203491,276.349915,15.415400,4.941400,123.368797,357.893097,335.529694
587.229370,180.815994,3619.961426,3623.828857,298.639404,298.635712,283.366699,283.238007,6.052200,6.067400,10.453900,10.454100,151.154694,152.026199,151.164993,152.023407,188.991302,188.991592,18.000000,18.000000,148.386093,149.248306,276.191986,276.356689,15.415200,4.941200,118.042999,357.886597,335.530304
587.232178,180.811905,3619.963623,3623.910156,298.639801,298.635101,283.365814,283.237091,6.052800,6.066700,10.454000,10.453900,151.204407,152.064804,151.220398,152.089706,188.990005,188.990204,18.000000,18.000000,148.407501,149.285400,276.197998,276.349487,15.415000,4.941100,112.595596,357.855896,335.529114
587.232117,180.807495,3619.953857,3623.821045,298.639008,298.634308,283.364807,283.236298,6.052800,6.067100,10.454100,10.454100,151.259293,152.136902,151.286896,152.162292,188.988403,188.988602,18.000000,18.000000,148.500305,149.348999,276.198914,276.353607,15.414600,4.940900,107.305496,357.862091,335.527893
587.239990,180.806198,3619.972168,3623.816162,298.637390,298.633606,283.363892,283.235199,6.051900,6.067200,10.453900,10.454200,151.291794,152.140305,151.283905,152.122696,188.986801,188.987000,18.000000,18.000000,148.390305,149.273102,276.188904,276.354187,15.414500,4.940700,102.135696,357.883209,335.528412
587.245117,180.802505,3619.995850,3623.927246,298.636993,298.632599,283.362793,283.234314,6.052400,6.066400,10.454100,10.454000,151.297104,152.149399,151.308304,152.169800,188.985703,188.985901,18.000000,18.000000,148.381393,149.259094,276.194305,276.345795,15.414300,4.940500,96.795601,357.864685,335.528015
587.244629,180.797607,3619.979736,3623.900635,298.636993,298.632111,283.361908,283.233398,6.052600,6.066800,10.454200,10.454200,151.361893,152.232193,151.385101,152.256699,188.984497,188.984604,18.000000,18.000000,148.501495,149.352600,276.195801,276.349609,15.413800,4.940400,91.436897,357.846893,335.526215
587.252380,180.796097,3619.982178,3623.847168,298.635803,298.631104,283.360992,283.232300,6.052000,6.066900,10.454200,10.454300,151.409607,152.276199,151.401703,152.258301,188.983002,188.983307,18.000000,18.000000,148.486603,149.347900,276.190796,276.351196,15.413500,4.940100,86.284203,357.868591,335.525513
587.265015,180.794693,3620.006104,3623.819824,298.633514,298.630310,283.359985,283.231293,6.051700,6.067000,10.454100,10.454500,151.380402,152.202103,151.399597,152.217194,188.982300,188.982498,18.000000,18.000000,148.371307,149.280396,276.185913,276.352509,15.413400,4.939900,81.072800,357.882690,335.525787
587.269714,180.790497,3620.012451,3623.950684,298.633911,298.629486,283.359009,283.230286,6.052100,6.066500,10.454300,10.454400,151.478195,152.300400,151.474106,152.306595,188.981293,188.981598,18.000000,18.000000,148.488693,149.392303,276.190491,276.347809,15.413100,4.939800,75.795700,357.845001,335.524689
587.275574,180.789398,3620.008789,3623.900879,298.633209,298.628601,283.357697,283.229187,6.052200,6.065900,10.454500,10.454200,151.398407,152.276703,151.401993,152.287506,188.980606,188.980896,18.000000,18.000000,148.370605,149.210907,276.192200,276.339508,15.412600,4.939600,70.612900,357.852692,335.523407
587.289124,180.783798,3620.028564,3623.845703,298.631104,298.627686,283.356598,283.227814,6.052000,6.066300,10.454400,10.454400,151.505005,152.391403,151.517502,152.401703,188.979797,188.979996,18.000000,18.000000,148.522797,149.367294,276.188385,276.343994,15.412400,4.939400,65.468803,357.874512,335.523193
587.300415,180.783600,3620.039551,3624.060547,298.632111,298.627106,283.355713,283.226715,6.051100,6.065600,10.454200,10.454200,151.433105,152.301895,151.423996,152.290405,188.979202,188.979401,18.000000,18.000000,148.248993,149.115906,276.180389,276.337891,15.412200,4.939200,60.283199,357.834198,335.522003
587.298218,180.774094,3620.031494,3623.921143,298.630707,298.626190,283.354401,283.225586,6.051700,6.066200,10.454300,10.454300,151.580399,152.445801,151.622894,152.488205,188.978500,188.978806,18.000000,18.000000,148.560501,149.429901,276.186188,276.342712,15.411600,4.939100,54.991699,357.833893,335.520386
587.308899,180.774597,3620.046387,3623.892822,298.629608,298.625305,283.353088,283.224304,6.050800,6.065400,10.454200,10.454200,151.570099,152.431503,151.538605,152.398895,188.977600,188.977798,18.000000,18.000000,148.301407,149.171204,276.177185,276.334686,15.411200,4.938800,49.984901,357.863708,335.519287
587.319519,180.768005,3620.065918,3624.023926,298.628204,298.624390,283.352112,283.223297,6.051400,6.065900,10.454400,10.454500,151.613007,152.474396,151.662094,152.524094,188.977203,188.977402,18.000000,18.000000,148.535706,149.406403,276.183685,276.340393,15.411100,4.938700,44.888000,357.838715,335.518585
587.324829,180.767502,3620.061035,3623.988281,298.628510,298.623505,283.351013,283.222198,6.051500,6.066000,10.454600,10.454700,151.689407,152.550995,151.684402,152.546097,188.976303,188.976501,18.000000,18.000000,148.561600,149.432495,276.184509,276.341614,15.410500,4.938600,39.678101,357.819092,335.517303
587.333679,180.769104,3620.062256,3623.898193,298.627106,298.622589,283.349915,283.221100,6.051100,6.066000,10.454700,10.454900,151.665497,152.521805,151.655197,152.504196,188.975906,188.976196,18.000000,18.000000,148.486496,149.365997,276.178406,276.340912,15.410000,4.938300,34.648399,357.843414,335.516296
587.349121,180.768799,3620.083740,3624.040039,298.626007,298.621490,283.348785,283.220001,6.050400,6.064700,10.454600,10.454600,151.541794,152.388794,151.524506,152.379196,188.976395,188.976593,18.000000,18.000000,148.205093,149.084198,276.173889,276.327606,15.409900,4.938100,29.613001,357.826385,335.515015
587.359314,180.757904,3620.080322,3623.994873,298.625488,298.620697,283.347504,283.218811,6.051100,6.065500,10.454800,10.454700,151.682999,152.548996,151.736404,152.602097,188.976700,188.976898,18.000000,18.000000,148.585693,149.447495,276.180115,276.335907,15.409300,4.938000,24.506100,357.809814,335.513306
587.369812,180.757797,3620.084717,3623.940918,298.623901,298.619812,283.346100,283.217194,6.050800,6.064600,10.454800,10.454600,151.715195,152.602493,151.677399,152.568497,188.976105,188.976303,18.000000,18.000000,148.411606,149.252106,276.175293,276.325806,15.408800,4.937800,19.506500,357.829895,335.511810
587.381714,180.755005,3620.108398,3623.945313,298.622803,298.618988,283.344788,283.215912,6.050200,6.065300,10.454700,10.454900,151.658600,152.518707,151.699295,152.551193,188.976395,188.976700,18.000000,18.000000,148.418396,149.296097,276.170685,276.333588,15.408500,4.937500,14.534000,357.838593,335.511292
587.390930,180.750900,3620.121338,3624.111816,298.621796,298.618011,283.343689,283.214691,6.050400,6.064500,10.454800,10.454700,151.777298,152.640198,151.759598,152.628601,188.976303,188.976501,18.000000,18.000000,148.457397,149.325195,276.172394,276.324402,15.408200,4.937400,9.528600,357.807404,335.509705
587.395386,180.749695,3620.109375,3623.987549,298.621796,298.617004,283.342285,283.213501,6.050000,6.064800,10.454800,10.455000,151.713394,152.575195,151.736099,152.591507,188.976593,188.976807,18.000000,18.000000,148.409805,149.279495,276.168213,276.328888,15.407600,4.937300,4.474600,357.800812,335.507904
587.408813,180.729599,3620.121582,3624.028320,298.620392,298.615906,283.340912,283.212097,6.050200,6.065000,10.455000,10.455200,151.828903,152.684494,151.835403,152.687393,188.976593,188.976898,18.000000,18.000000,148.555298,149.436295,276.170105,276.330597,15.407100,4.937000,0.000000,357.807404,335.505615
587.420776,180.731094,3620.145020,3624.026611,298.618713,298.614899,283.339691,283.210907,6.049500,6.064400,10.455000,10.455100,151.792999,152.626907,151.766800,152.603104,188.977005,188.977203,18.000000,18.000000,148.369293,149.266602,276.163605,276.323090,15.406700,4.936800,0.000000,357.817413,335.505310
587.435791,180.726105,3620.145020,3624.074707,298.618713,298.614105,283.338501,283.209808,6.050100,6.064200,10.455300,10.455200,151.753006,152.620804,151.781097,152.651505,188.977905,188.978104,18.000000,18.000000,148.471100,149.329102,276.169586,276.322815,15.406400,4.936700,0.000000,357.785614,335.503510
587.444580,180.724792,3620.144775,3624.126465,298.618195,298.613098,283.337311,283.208588,6.050100,6.064500,10.455300,10.455400,151.846695,152.721405,151.846207,152.718796,188.978195,188.978500,18.000000,18.000000,148.570801,149.429504,276.168091,276.325500,15.405700,4.936500,0.000000,357.775513,335.501099
587.454895,180.725403,3620.150879,3623.965820,298.616486,298.612091,283.335907,283.207092,6.049100,6.064600,10.455200,10.455700,151.796494,152.636597,151.786301,152.616394,188.979004,188.979202,18.000000,18.000000,148.396103,149.299103,276.158386,276.326508,15.405200,4.936300,0.000000,357.796295,335.500000
587.472717,180.722595,3620.174316,3624.063232,298.614594,298.611206,283.334686,283.205811,6.049800,6.064600,10.455600,10.455700,151.843399,152.672806,151.863602,152.695602,188.979904,188.980194,18.000000,18.000000,148.557404,149.464600,276.165588,276.325409,15.404800,4.936100,0.000000,357.800690,335.499298
587.481384,180.723999,3620.178467,3624.078125,298.614502,298.610199,283.333313,283.204498,6.049100,6.063200,10.455500,10.455400,151.785904,152.647202,151.737793,152.604507,188.980804,188.981094,18.000000,18.000000,148.292694,149.156906,276.157288,276.311310,15.404400,4.936000,0.000000,357.772797,335.498199
587.489014,180.715195,3620.180420,3624.087646,298.614410,298.609406,283.332001,283.203094,6.049300,6.064100,10.455500,10.455600,151.776093,152.635605,151.843201,152.703201,188.982300,188.982498,18.000000,18.000000,148.514206,149.391907,276.161102,276.320496,15.403800,4.935800,0.000000,357.757385,335.496002
587.494629,180.716202,3620.195557,3624.053467,298.612610,298.608185,283.330505,283.201508,6.048900,6.063200,10.455500,10.455400,151.893997,152.764801,151.852997,152.727600,188.982697,188.982895,18.000000,18.000000,148.424103,149.292496,276.155609,276.310303,15.403200,4.935600,0.000000,357.787201,335.494690
587.511230,180.711807,3620.218750,3624.134033,298.611511,298.607391,283.329193,283.200287,6.049000,6.063600,10.455700,10.455700,151.807007,152.678497,151.852402,152.723907,188.983795,188.984100,18.000000,18.000000,148.476105,149.346100,276.158295,276.315887,15.402900,4.935400,0.000000,357.768188,335.493988
587.521729,180.712097,3620.209717,3624.140625,298.611115,298.606293,283.328003,283.199005,6.048900,6.063500,10.455700,10.455700,151.942596,152.814102,151.926804,152.797394,188.984497,188.984695,18.000000,18.000000,148.545105,149.419205,276.155212,276.313293,15.402500,4.935200,0.000000,357.743805,335.491913
587.533630,180.711105,3620.216064,3624.132813,298.609894,298.605194,283.326691,283.197815,6.048400,6.062900,10.455800,10.455800,151.811798,152.682297,151.804398,152.676193,188.985703,188.985901,18.000000,18.000000,148.331207,149.203003,276.151398,276.308014,15.401800,4.935100,0.000000,357.749512,335.489899
587.549927,180.705795,3620.233154,3624.080078,298.607788,298.604004,283.325409,283.196411,6.048700,6.063400,10.455900,10.456000,151.928497,152.802200,151.949097,152.820602,188.986893,188.987198,18.000000,18.000000,148.582001,149.455597,276.152710,276.312500,15.401300,4.934800,0.000000,357.767609,335.489288
587.568298,180.707901,3620.252930,3624.129395,298.606598,298.602997,283.324005,283.195099,6.048000,6.062600,10.455900,10.455900,151.889999,152.749496,151.856705,152.718704,188.988098,188.988297,18.000000,18.000000,148.361496,149.243500,276.147888,276.303894,15.400900,4.934600,0.000000,357.757813,335.488098
587.581116,180.702896,3620.242432,3624.172607,298.606689,298.602112,283.322906,283.194000,6.048500,6.062900,10.456200,10.456100,151.872192,152.748093,151.906693,152.782303,188.989700,188.990005,18.000000,18.000000,148.557602,149.422302,276.152313,276.308197,15.400600,4.934500,0.000000,357.725403,335.485504
587.595093,180.704803,3620.243652,3624.170166,298.605713,298.601105,283.321503,283.192505,6.048600,6.063000,10.456300,10.456300,151.940094,152.817596,151.936600,152.814301,188.990906,188.991104,18.000000,18.000000,148.573898,149.439194,276.150604,276.306885,15.399900,4.934300,0.000000,357.733490,335.483307
587.605103,180.705994,3620.260742,3624.082520,298.604401,298.600311,283.320313,283.191193,6.047500,6.062100,10.456200,10.456300,151.836105,152.708603,151.800797,152.671204,188.992599,188.992798,18.000000,18.000000,148.306793,149.176697,276.142303,276.299988,15.399300,4.934100,0.000000,357.749786,335.483185
587.621887,180.699493,3620.277344,3624.248779,298.603699,298.599396,283.318787,283.189911,6.048200,6.062700,10.456400,10.456500,151.878204,152.747406,151.928299,152.797897,188.994598,188.994797,18.000000,18.000000,148.606995,149.479095,276.148895,276.305511,15.399000,4.933900,0.000000,357.720795,335.481293
587.631470,180.702301,3620.271973,3624.119873,298.603088,298.598511,283.317413,283.188507,6.048300,6.062400,10.456700,10.456500,151.946503,152.816101,151.930405,152.806000,188.995895,188.996094,18.000000,18.000000,148.567703,149.429901,276.149811,276.299713,15.398500,4.933700,0.000000,357.718689,335.479492
587.637817,180.703400,3620.288330,3624.137451,298.601410,298.597504,283.316101,283.187195,6.048000,6.061800,10.456700,10.456600,151.828400,152.736496,151.811996,152.719299,188.997696,188.997894,18.000000,18.000000,148.427704,149.254593,276.143311,276.297607,15.397900,4.933500,0.000000,357.738007,335.478912
587.655029,180.699997,3620.303955,3624.175781,298.599792,298.596405,283.314789,283.185791,6.047100,6.062400,10.456500,10.456800,151.836197,152.700897,151.853607,152.708603,188.999893,189.000107,18.000000,18.000000,148.459595,149.347794,276.138611,276.302185,15.397600,4.933400,0.000000,357.724396,335.477386
587.666809,180.697998,3620.309814,3624.232422,298.599213,298.595398,283.313385,283.184387,6.047600,6.062400,10.456700,10.456900,151.933502,152.781693,151.945694,152.790894,189.001602,189.001801,18.000000,18.000000,148.582504,149.476807,276.140808,276.302490,15.397100,4.933200,0.000000,357.711792,335.475311
587.677612,180.700394,3620.314209,3624.226074,298.598602,298.594299,283.311798,283.183105,6.046900,6.061500,10.456700,10.456700,151.888901,152.725998,151.849106,152.690796,189.003296,189.003494,18.000000,18.000000,148.336395,149.225693,276.134613,276.290802,15.396600,4.933000,0.000000,357.707306,335.473511
587.693176,180.695404,3620.176514,3624.338623,298.679901,298.591888,283.309692,283.181000,6.047400,6.061800,10.457000,10.456900,151.842896,152.705505,151.889206,152.752594,189.005493,189.005707,18.000000,18.000000,148.574203,149.439102,276.142395,276.296997,15.393200,4.927700,0.000000,357.700287,335.483398
587.719177,180.697205,3619.933594,3624.321533,298.898285,298.584412,283.303314,283.174500,6.048300,6.061400,10.458000,10.456800,151.958603,152.871002,151.924500,152.870300,189.006897,189.007095,18.000000,18.000000,148.684204,149.503494,276.151398,276.288910,15.369800,4.913100,0.000000,357.378693,335.493011
587.856384,180.702103,3619.879395,3624.221924,298.887207,298.577087,283.296600,283.167999,6.049100,6.061100,10.459900,10.457100,151.741592,152.810699,151.729095,152.813904,189.008896,189.009003,18.000000,18.000000,148.726303,149.473297,276.161896,276.289886,15.347200,4.897600,0.000000,357.127411,335.491486
587.849670,180.707901,3619.767334,3624.103027,298.886292,298.570496,283.293304,283.162415,6.050800,6.061400,10.462900,10.457400,151.697296,152.911102,151.686905,152.925705,189.011093,189.011307,18.000000,18.000000,149.014603,149.691605,276.180115,276.291107,15.325900,4.881700,0.000000,356.899811,335.482086
587.669006,180.721893,3619.541016,3624.001709,298.884003,298.565094,283.299500,283.157990,6.052200,6.060400,10.466900,10.457400,151.665894,152.886200,151.661102,152.852905,189.013504,189.013702,18.000000,18.000000,148.967804,149.527695,276.196594,276.278015,15.305000,4.865500,0.000000,356.668610,335.467804
587.358704,180.731705,3619.152344,3623.940918,298.879303,298.559814,283.322388,283.154205,6.054300,6.060400,10.471500,10.457700,151.270096,152.855103,151.093506,152.887497,189.016602,189.016800,18.000000,18.000000,149.217697,149.637405,276.218414,276.281494,15.284400,4.849200,0.000000,356.435791,335.450989
586.987671,180.747101,3618.658447,3623.851318,298.872894,298.553497,283.354187,283.150696,6.055600,6.060000,10.475900,10.457800,151.078201,152.898697,151.040100,152.869904,189.020493,189.020706,18.000000,18.000000,149.235794,149.550903,276.231903,276.273712,15.264100,4.833000,0.000000,356.201385,335.433197
586.616577,180.760696,3618.196289,3623.778076,298.867188,298.547211,283.380890,283.147003,6.057300,6.059600,10.480200,10.458000,150.976395,152.815002,150.991699,152.814606,189.024200,189.024307,18.000000,18.000000,149.315994,149.510696,276.250214,276.273987,15.243800,4.816800,0.000000,355.962311,335.414093
586.249390,180.774597,3617.829102,3623.692139,298.862915,298.542908,283.400299,283.143188,6.058400,6.059900,10.483800,10.458200,151.062500,152.806900,151.057404,152.805298,189.027100,189.027206,18.000000,18.000000,149.416901,149.533997,276.261597,276.275513,15.223500,4.800600,0.000000,355.739410,335.394714
585.830017,180.809402,3617.528320,3623.581299,298.862701,298.542114,283.414398,283.139313,6.059700,6.059800,10.487200,10.458100,150.434601,152.864395,150.250900,152.883301,189.030304,189.030396,18.000000,18.000000,149.431000,149.477905,276.276093,276.270996,15.203400,4.784500,0.000000,355.506714,335.374908
585.245483,180.818802,3617.275879,3623.507080,298.864014,298.542786,283.424805,283.135406,6.060800,6.058600,10.490000,10.457800,149.609894,152.962997,149.402603,152.989395,189.034698,189.034897,18.000000,18.000000,149.326401,149.248199,276.287598,276.262299,15.183100,4.768300,0.000000,355.278992,335.354889
584.481689,180.827698,3617.055176,3623.415771,298.864014,298.542389,283.432709,283.131287,6.062000,6.059300,10.492400,10.457900,148.959503,153.033203,148.834106,153.043198,189.039902,189.040100,18.000000,18.000000,149.552505,149.410599,276.300201,276.267395,15.162900,4.752200,0.000000,355.052399,335.334503
583.618225,180.839203,3616.855957,3623.337402,298.862396,298.539001,283.439301,283.127106,6.062900,6.058400,10.494600,10.457500,148.342194,153.096100,148.159103,153.118805,189.045303,189.045502,18.000000,18.000000,149.436707,149.211304,276.310089,276.258301,15.142600,4.736000,1.207400,354.823303,335.314301
582.743896,180.849197,3616.663330,3623.229492,298.856598,298.531403,283.445099,283.123505,6.064100,6.058800,10.496700,10.457600,147.723907,153.166000,147.612503,153.175095,189.051300,189.051605,18.000000,18.000000,149.610504,149.316406,276.322815,276.263794,15.122300,4.719800,15.006100,354.594788,335.293610
581.915283,180.864899,3616.471436,3623.131104,298.846893,298.519409,283.451111,283.120514,6.064900,6.058900,10.498800,10.457600,147.207001,153.210907,147.054703,153.225403,189.057602,189.057800,18.000000,18.000000,149.616806,149.274902,276.331390,276.262604,15.101800,4.703500,29.588699,354.365295,335.272797
581.161316,180.879593,3616.260986,3623.009277,298.832886,298.502991,283.457703,283.118011,6.066300,6.058000,10.501100,10.457300,146.388199,153.304199,146.233902,153.322601,189.066299,189.066605,18.000000,18.000000,149.548004,149.116699,276.343689,276.254395,15.076200,4.686100,48.914902,354.121613,335.250305
580.492676,180.889893,3616.057129,3622.902832,298.816711,298.485107,283.464111,283.115692,6.067100,6.058400,10.503200,10.457400,145.842102,153.359207,145.699997,153.371704,189.073898,189.074203,18.000000,18.000000,149.706100,149.209305,276.353394,276.259399,15.055600,4.669700,65.229897,353.887604,335.228699
579.858215,180.904099,3615.848633,3622.778564,298.799591,298.466705,283.470306,283.113190,6.068100,6.058200,10.505400,10.457400,145.224106,153.416107,145.057999,153.433701,189.081894,189.082199,18.000000,18.000000,149.717300,149.176498,276.363007,276.257599,15.034900,4.653300,82.307297,353.655609,335.206696
575.817383,180.917892,3615.643555,3622.686768,298.781891,298.448700,283.476105,283.109985,6.069000,6.057400,10.507700,10.457100,144.490402,153.504105,144.314697,153.524994,189.090607,189.091003,18.000000,18.000000,149.614700,148.980103,276.372894,276.247986,15.014300,4.636900,100.150101,353.420288,335.184204
575.372375,180.927795,3615.499756,3622.570801,298.770386,298.432098,283.481201,283.105804,6.069800,6.057900,10.509800,10.457100,143.887100,153.564606,143.735596,153.578201,189.099594,189.100006,18.000000,18.000000,149.785706,149.092804,276.382111,276.253204,14.993500,4.620300,118.722504,353.195709,335.163513
575.363220,180.942703,3615.320068,3622.470703,298.741089,298.398987,283.485413,283.100586,6.070500,6.057900,10.512000,10.457100,143.222794,153.625702,143.044907,153.642899,189.108994,189.109406,18.000000,18.000000,149.794601,149.065002,276.389587,276.253693,14.972600,4.603600,138.161697,352.963287,335.141205
575.293823,180.958099,3615.139404,3622.397705,298.707794,298.363312,283.488800,283.094604,6.071300,6.056300,10.514200,10.456500,142.447601,153.715897,142.236404,153.744400,189.119003,189.119507,18.000000,18.000000,149.639999,148.826401,276.398285,276.236908,14.951500,4.586900,158.417694,352.723389,335.118286
575.168823,180.968307,3614.941650,3622.310547,298.678192,298.334198,283.491486,283.088104,6.072100,6.056800,10.516200,10.456400,141.753204,153.799103,141.621201,153.810104,189.129593,189.130096,18.000000,18.000000,149.786499,148.888397,276.407013,276.242004,14.930400,4.570200,179.454803,352.476715,335.094299
571.684570,180.981003,3614.756104,3622.239990,298.655304,298.313507,283.493896,283.080902,6.072600,6.055800,10.518100,10.455900,141.104507,153.863693,140.896606,153.889297,189.140396,189.141006,18.000000,18.000000,149.750900,148.802597,276.412415,276.231689,14.909500,4.553700,201.208603,352.237915,335.070007
571.388611,180.992493,3614.630371,3622.188232,298.643402,298.299011,283.495697,283.073090,6.073400,6.055700,10.520100,10.455700,140.344406,153.956100,140.199600,153.970703,189.151901,189.152405,18.000000,18.000000,149.745193,148.717194,276.420502,276.229706,14.888600,4.537100,223.631897,352.002594,335.047485
571.471680,181.002701,3614.482422,3622.137939,298.616913,298.270905,283.496002,283.063812,6.073900,6.055000,10.521800,10.455300,139.723907,154.019699,139.532196,154.042603,189.163605,189.164200,18.000000,18.000000,149.782700,148.703506,276.425507,276.222687,14.867700,4.520500,246.857697,351.766388,335.023987
571.479675,181.013504,3614.341064,3622.109375,298.587311,298.239990,283.494904,283.053101,6.074400,6.054500,10.523500,10.455000,138.972702,154.113007,138.812698,154.130997,189.175797,189.176407,18.000000,18.000000,149.717194,148.557007,276.431213,276.216187,14.846800,4.503800,270.851593,351.526886,335.000000
571.421082,181.020905,3614.197510,3622.070557,298.560791,298.214203,283.493195,283.042297,6.074800,6.054100,10.525100,10.454800,138.373703,154.173996,138.202896,154.193405,189.188400,189.188995,18.000000,18.000000,149.815002,148.614395,276.435699,276.213104,14.825900,4.487300,295.560913,351.284698,334.975891
568.391907,181.031097,3614.042725,3622.026123,298.538605,298.194214,283.491791,283.031586,6.075300,6.053000,10.526900,10.454400,137.619293,154.269302,137.446304,154.291000,189.201508,189.202103,18.000000,18.000000,149.695908,148.403900,276.441589,276.201111,14.805100,4.469900,320.999603,351.027496,334.949585
567.978027,181.035995,3613.939697,3621.991211,298.526093,298.179596,283.490997,283.021790,6.075700,6.053000,10.528500,10.454400,137.021393,154.334793,136.864899,154.351303,189.214905,189.215500,18.000000,18.000000,149.835800,148.495895,276.446106,276.199005,14.784500,4.453500,347.097900,350.798096,334.926910
568.085388,181.045700,3613.805908,3621.951416,298.499786,298.151611,283.489685,283.011414,6.076200,6.051600,10.530100,10.454100,136.295502,154.423203,136.104004,154.448395,189.228699,189.229401,18.000000,18.000000,149.706696,148.287094,276.450897,276.184998,14.763800,4.437000,373.962891,350.563812,334.903198
568.167603,181.050003,3613.672363,3621.909912,298.470215,298.121185,283.487488,283.000397,6.076500,6.051600,10.531600,10.454200,135.641998,154.500900,135.499893,154.515106,189.242996,189.243698,18.000000,18.000000,149.839905,148.363998,276.454712,276.185303,14.743000,4.420600,401.577515,350.326996,334.878906
568.201172,181.057495,3613.534424,3621.886719,298.443787,298.095612,283.485291,282.989288,6.076800,6.050200,10.533200,10.453900,134.968094,154.578796,134.768295,154.605499,189.257599,189.258301,18.000000,18.000000,149.725403,148.184006,276.458099,276.169312,14.722400,4.404300,429.940186,350.088104,334.854401
568.161682,181.062195,3613.390381,3621.838135,298.423004,298.076508,283.483490,282.978699,6.077200,6.050200,10.534600,10.454100,134.266495,154.666901,134.131699,154.680206,189.272705,189.273499,18.000000,18.000000,149.826401,148.221497,276.461792,276.170288,14.701900,4.388100,450.000000,349.848206,334.829987
568.026184,181.068100,3613.248291,3621.789307,298.406586,298.062408,283.481903,282.968292,6.077400,6.049000,10.536100,10.453900,133.664703,154.729095,133.468994,154.754395,189.287994,189.288803,18.000000,18.000000,149.791702,148.143799,276.464203,276.155792,14.681500,4.372000,450.000000,349.612305,334.805511
567.813721,181.093704,3613.111328,3621.768311,298.392914,298.050507,283.479797,282.957214,6.077700,6.048100,10.537400,10.453900,132.870804,154.837799,132.719894,154.856400,189.304001,189.304794,18.000000,18.000000,149.721100,147.979904,276.467499,276.148590,14.661300,4.356100,450.000000,349.380402,334.781006
567.555176,181.087204,3612.993896,3621.744629,298.380615,298.039703,283.476593,282.945099,6.078000,6.047500,10.538700,10.453800,132.327499,154.896393,132.156204,154.917404,189.320007,189.320908,18.000000,18.000000,149.829193,148.046402,276.470215,276.139404,14.641200,4.340200,450.000000,349.147095,334.756409
567.269592,181.094101,3612.877930,3621.720947,298.369202,298.028687,283.473297,282.932892,6.078200,6.046400,10.540000,10.453800,131.580002,154.996201,131.420105,155.016495,189.336395,189.337296,18.000000,18.000000,149.730301,147.862000,276.472504,276.129608,14.621200,4.324500,450.000000,348.917511,334.731812
566.957886,181.093903,3612.768066,3621.692139,298.357208,298.016907,283.470490,282.921387,6.078500,6.046300,10.541200,10.454000,131.023697,155.057800,130.873596,155.073807,189.353104,189.354004,18.000000,18.000000,149.883301,147.976196,276.475586,276.126312,14.601300,4.308800,1350.000122,348.680695,334.712891
566.623718,181.100296,3612.648682,3621.665283,298.345886,298.004303,283.468292,282.910797,6.078300,6.044600,10.542300,10.453900,130.316498,155.146393,130.118805,155.173203,189.369995,189.370895,18.000000,18.000000,149.685501,147.709000,276.473297,276.109589,14.582200,4.293200,1350.000122,348.466888,334.701508
566.283020,181.072693,3612.520752,3621.640625,298.331512,297.989685,283.466888,282.900604,6.078700,6.044700,10.543600,10.454300,129.677994,155.224503,129.566803,155.235397,189.387299,189.388199,18.000000,18.000000,149.865295,147.849304,276.478088,276.110596,14.563400,4.276600,1350.000122,348.236786,334.685608
565.960999,181.078598,3612.389404,3621.566406,298.317291,297.975006,283.466095,282.891388,6.079000,6.043200,10.544900,10.454300,129.092300,155.292603,128.894394,155.319305,189.404602,189.405594,18.000000,18.000000,149.797195,147.713699,276.480988,276.093506,14.544700,4.260900,1350.000122,348.027191,334.669891
565.653076,181.080399,3612.252930,3621.547119,298.302795,297.960205,283.465790,282.882385,6.079200,6.043100,10.546100,10.454800,128.389999,155.382797,128.258499,155.396301,189.422394,189.423401,18.000000,18.000000,149.874405,147.722794,276.483704,276.093201,14.526000,4.245300,1350.000122,347.812286,334.652802
565.368225,181.086197,3612.117676,3621.490234,298.288300,297.945587,283.465515,282.873505,6.079500,6.042000,10.547200,10.454900,127.813499,155.443604,127.628403,155.467407,189.440308,189.441406,18.000000,18.000000,149.869400,147.673294,276.486206,276.079498,14.507300,4.229700,1350.000122,347.599915,334.635590
565.086975,181.089798,3611.983643,3621.456299,298.274292,297.931305,283.465088,282.864288,6.079700,6.041200,10.548300,10.455200,127.079300,155.420502,126.934700,155.429306,189.458801,189.459900,18.000000,18.000000,149.829407,147.552597,276.488800,276.073303,14.488700,4.214200,1350.000122,347.384491,334.618011
564.796814,181.092896,3611.687256,3621.379150,298.263885,297.917694,283.464508,282.854797,6.080500,6.040600,10.549600,10.455400,126.542702,155.467102,126.389198,155.475098,189.477402,189.478500,18.000000,18.000000,149.986496,147.659897,276.497986,276.065186,14.469900,4.198300,1350.000122,347.229889,334.607513
564.495728,181.099899,3611.541260,3621.363770,298.260803,297.904510,283.462311,282.845001,6.080900,6.039400,10.551200,10.455500,125.840897,155.419006,125.662804,155.410202,189.496399,189.497498,18.000000,18.000000,149.928406,147.495895,276.503815,276.053314,14.451700,4.182500,1350.000122,346.995087,334.586090
564.171387,181.105392,3611.639648,3621.124023,298.245911,297.891296,283.448700,282.834503,6.082200,6.039300,10.553200,10.456000,125.188499,155.441498,125.017403,155.454803,189.515701,189.516907,18.000000,18.000000,150.151001,147.638397,276.516815,276.051208,14.430400,4.166100,1350.000122,347.001312,334.568512
563.856201,181.118195,3611.804932,3621.307861,298.232788,297.877991,283.420288,282.824005,6.083000,6.037600,10.555100,10.456000,124.400299,155.412292,124.152496,155.368301,189.535599,189.536697,18.000000,18.000000,150.051605,147.420395,276.523987,276.032715,14.412400,4.150100,1350.000122,346.404785,334.554810
563.519104,181.126297,3612.021240,3621.077881,298.224396,297.864197,283.385101,282.813202,6.084400,6.037600,10.557200,10.456500,123.587196,155.384293,123.405998,155.397507,189.556305,189.557404,18.000000,18.000000,150.289200,147.538895,276.540314,276.033600,14.393200,4.133800,1350.000122,346.247803,334.530792
563.147888,181.142502,3612.573975,3621.447021,298.208405,297.848511,283.346191,282.802490,6.085500,6.036600,10.559200,10.456700,122.835098,155.410202,122.614899,155.394806,189.577103,189.578293,18.000000,18.000000,150.377106,147.523193,276.550201,276.020508,14.373000,4.118200,1350.000122,346.205200,334.498108
562.766724,181.157501,3612.777588,3621.079346,298.205597,297.828705,283.315704,282.791901,6.087200,6.035200,10.561000,10.456800,121.842003,155.243896,121.673897,155.275101,189.598999,189.600098,18.000000,18.000000,150.343506,147.319199,276.566895,276.008301,14.353800,4.101700,1350.000122,345.848602,334.483490
562.420227,181.170502,3612.427490,3621.139648,298.169312,297.803589,283.290894,282.781494,6.088100,6.035000,10.562300,10.457100,121.123001,155.205994,120.974297,155.234894,189.621002,189.622192,18.000000,18.000000,150.454300,147.357300,276.581512,276.003693,14.333200,4.085300,1350.000122,345.663910,334.467712
562.222107,181.188004,3612.507568,3621.054688,298.139008,297.773102,283.267395,282.770386,6.089200,6.033500,10.563200,10.457200,120.482300,155.267303,120.267899,155.203201,189.642700,189.643906,18.000000,18.000000,150.420898,147.137894,276.588287,275.989594,14.312700,4.068200,1350.000122,345.401215,334.437988
562.186584,181.201401,3612.698486,3620.959473,298.107788,297.743286,283.237701,282.759888,6.089900,6.033600,10.563600,10.457600,119.743500,155.065399,119.639397,155.083099,189.664597,189.665802,18.000000,18.000000,150.541595,147.199005,276.602997,275.989807,14.292600,4.052200,1350.000122,345.170807,334.415009
562.294128,181.216797,3612.826660,3620.925293,298.077789,297.715698,283.214386,282.748993,6.091000,6.031900,10.563500,10.457300,119.310501,155.108307,119.142899,155.053299,189.685699,189.686905,18.000000,18.000000,150.445007,146.978500,276.610413,275.968689,14.272600,4.036300,1350.000122,344.937408,334.392914
562.468506,181.226700,3612.832275,3620.908936,298.050415,297.691406,283.200409,282.737610,6.091500,6.031600,10.562900,10.457500,118.722603,154.915695,118.655998,154.922302,189.706604,189.707901,18.000000,18.000000,150.477097,146.914200,276.616791,275.969391,14.252800,4.020700,1350.000122,344.701294,334.369812
562.621277,181.235107,3612.743164,3620.868652,298.025085,297.670013,283.195892,282.725494,6.092300,6.030500,10.562300,10.457200,118.492500,154.970993,118.397400,154.951599,189.726303,189.727493,18.000000,18.000000,150.491592,146.850098,276.624390,275.952606,14.233100,4.005300,1350.000122,344.472412,334.347809
562.731018,181.238007,3612.597412,3620.861572,298.002106,297.650696,283.194397,282.712402,6.092800,6.029600,10.561600,10.457200,118.079002,154.848404,118.017303,154.847198,189.745102,189.746307,18.000000,18.000000,150.463898,146.714493,276.631500,275.947510,14.213700,3.990100,1350.000122,344.242615,334.325409
562.836487,181.255600,3612.444824,3620.857422,297.982697,297.634796,283.194000,282.698914,6.093500,6.029400,10.561000,10.457200,117.918999,154.914001,117.865097,154.914505,189.762695,189.763901,18.000000,18.000000,150.609299,146.795898,276.637512,275.941315,14.194400,3.975100,1350.000122,344.016296,334.303406
562.934082,181.269302,3612.299316,3620.847168,297.967712,297.622589,283.194092,282.685303,6.094100,6.027300,10.560600,10.456800,117.566902,154.819595,117.458000,154.782394,189.779602,189.780807,18.000000,18.000000,150.390198,146.467407,276.643890,275.921204,14.175300,3.960300,1350.000122,343.795288,334.282288
562.966187,181.267303,3612.145020,3620.861084,297.955414,297.613495,283.194397,282.671997,6.094600,6.027400,10.560100,10.457000,117.283798,154.787003,117.252800,154.810699,189.796005,189.797195,18.000000,18.000000,150.589493,146.585403,276.649200,275.920898,14.156500,3.945600,1350.000122,343.573700,334.260590
562.894470,181.267899,3611.999023,3620.854492,297.945404,297.606110,283.195099,282.659210,6.095000,6.025700,10.559800,10.456800,117.028099,154.777298,116.920700,154.738800,189.811401,189.812607,18.000000,18.000000,150.454605,146.368500,276.653687,275.903198,14.137700,3.931100,1350.000122,343.360291,334.239807
562.721130,181.264404,3611.844971,3620.857666,297.937012,297.599213,283.196014,282.647003,6.095600,6.025600,10.559700,10.457200,116.696297,154.700302,116.653297,154.712708,189.826599,189.827698,18.000000,18.000000,150.618805,146.451996,276.660004,275.903595,14.119100,3.916700,1350.000122,343.144196,334.218689
562.472473,181.267395,3611.697754,3620.824707,297.928711,297.592010,283.197388,282.635895,6.096000,6.024500,10.559600,10.457300,116.453796,154.683105,116.350304,154.646606,189.841095,189.842300,18.000000,18.000000,150.559998,146.331696,276.664215,275.887299,14.100600,3.902400,1350.000122,342.933899,334.197815
562.174988,181.268097,3611.535645,3620.796387,297.919891,297.583893,283.199493,282.625702,6.096500,6.023600,10.559700,10.457600,116.011703,154.509003,115.939400,154.493896,189.855896,189.857101,18.000000,18.000000,150.561295,146.234299,276.669708,275.882904,14.082200,3.888100,1350.000122,342.721710,334.176514
561.851685,181.268204,3611.378906,3620.761230,297.910187,297.574310,283.201904,282.616302,6.096900,6.023200,10.559700,10.458000,115.779503,154.485901,115.698799,154.460098,189.870407,189.871597,18.000000,18.000000,150.656906,146.277893,276.674194,275.873810,14.063700,3.873900,1350.000122,342.514099,334.155487
561.515503,181.271393,3611.215332,3620.707520,297.899811,297.563812,283.204712,282.607697,6.097300,6.021900,10.559700,10.458300,115.364403,154.304504,115.267799,154.261993,189.884995,189.886093,18.000000,18.000000,150.564697,146.099396,276.678589,275.864685,14.045300,3.859700,1350.000122,342.305115,334.134399
561.175720,181.270996,3611.051025,3620.678955,297.888306,297.552612,283.207611,282.599487,6.097700,6.021800,10.559700,10.458800,115.092400,154.215607,115.028503,154.197098,189.899506,189.900604,18.000000,18.000000,150.696503,146.182205,276.682495,275.859497,14.026800,3.845500,1350.000122,342.095612,334.113007
560.831787,181.274902,3610.887451,3620.619141,297.877106,297.540894,283.210388,282.591705,6.098100,6.020500,10.559600,10.459100,114.721100,154.042801,114.622597,153.991196,189.914001,189.915100,18.000000,18.000000,150.581207,145.988403,276.686493,275.848694,14.008300,3.831400,1350.000122,341.884613,334.091400
560.479675,181.274307,3610.708252,3620.561768,297.860291,297.528687,283.212708,282.583496,6.098400,6.020600,10.559400,10.459600,114.449097,153.927399,114.399696,153.911194,189.928406,189.929596,18.000000,18.000000,150.736603,146.096497,276.690186,275.848206,13.988500,3.817500,1350.000122,341.669403,334.063812
560.119812,181.278900,3610.535645,3620.486816,297.848785,297.516205,283.214386,282.575104,6.098700,6.019200,10.559300,10.459700,114.155899,153.784195,114.054100,153.725800,189.942703,189.943802,18.000000,18.000000,150.595703,145.891098,276.693787,275.832214,13.967700,3.803600,1350.000122,341.437103,334.028992
559.753174,181.277893,3610.368164,3620.413330,297.835785,297.503693,283.215790,282.566589,6.099100,6.019100,10.559000,10.460200,113.840500,153.615799,113.806000,153.606400,189.957001,189.958099,18.000000,18.000000,150.716507,145.949600,276.696991,275.833313,13.946800,3.789800,1350.000122,341.214203,333.991089
559.360901,181.280197,3610.202148,3620.369141,297.823090,297.490997,283.216888,282.557892,6.099300,6.018000,10.558600,10.460200,113.648903,153.532501,113.565002,153.482300,189.970795,189.971893,18.000000,18.000000,150.638596,145.824203,276.699585,275.818909,13.926000,3.776000,1350.000122,340.981293,333.947510
558.944824,181.279800,3610.040039,3620.289795,297.810394,297.478210,283.217590,282.549408,6.099600,6.017700,10.558200,10.460600,113.345100,153.350403,113.310600,153.333801,189.984604,189.985596,18.000000,18.000000,150.689102,145.811493,276.702698,275.818787,13.905200,3.762200,1350.000122,340.759705,333.906799
558.510376,181.280197,3609.891113,3620.224365,297.797394,297.465088,283.217896,282.540802,6.099800,6.016800,10.557800,10.460600,113.213799,153.294495,113.143303,153.250397,189.997696,189.998795,18.000000,18.000000,150.663605,145.742798,276.704987,275.805298,13.884500,3.748400,1350.000122,340.532593,333.865387
558.069397,181.279297,3609.736328,3620.145996,297.783691,297.451202,283.217987,282.532288,6.100100,6.016300,10.557300,10.460900,112.932701,153.111801,112.899902,153.092102,190.010803,190.011902,18.000000,18.000000,150.674698,145.689102,276.707611,275.803711,13.863800,3.734600,1350.000122,340.312286,333.824890
557.627014,181.277298,3609.586182,3620.083984,297.769592,297.437012,283.217896,282.523987,6.100100,6.016000,10.556700,10.461100,112.835503,153.058502,112.791000,153.024796,190.023300,190.024399,18.000000,18.000000,150.697906,145.686096,276.706604,275.795685,13.843300,3.720800,1350.000122,340.090515,333.784393
557.183411,181.276199,3609.440430,3620.041992,297.755493,297.421997,283.217804,282.515686,6.099800,6.014700,10.556100,10.461200,112.558098,152.831696,112.503799,152.787796,190.035706,190.036697,18.000000,18.000000,150.523102,145.473495,276.706512,275.787415,13.822800,3.707000,1350.000122,339.866608,333.743103
556.329590,181.269302,3609.288574,3619.939453,297.738892,297.405701,283.217194,282.506897,6.100500,6.014500,10.555600,10.461400,112.512100,152.814606,112.470901,152.783905,190.050400,190.051407,18.000000,18.000000,150.769699,145.677399,276.711395,275.785004,13.797300,3.692400,1350.000122,339.634613,333.701599
555.920593,181.270706,3609.145020,3619.908447,297.723602,297.390198,283.216614,282.498688,6.100700,6.013400,10.555100,10.461500,112.257698,152.617493,112.211800,152.580093,190.061798,190.062897,18.000000,18.000000,150.592499,145.434006,276.713593,275.771393,13.777100,3.678600,1350.000122,339.412689,333.660706
555.515991,181.264999,3609.002197,3619.836426,297.708099,297.374512,283.215790,282.490509,6.100600,6.013700,10.554500,10.461900,112.179298,152.543701,112.163803,152.521500,190.072906,190.073898,18.000000,18.000000,150.740601,145.544403,276.713806,275.774597,13.756800,3.664800,1350.000122,339.196686,333.621185
555.116089,181.264603,3608.865967,3619.767822,297.692902,297.358795,283.214600,282.482208,6.099900,6.012300,10.553700,10.461900,112.021004,152.353806,111.950500,152.286301,190.083694,190.084793,18.000000,18.000000,150.518097,145.334702,276.705414,275.761200,13.736700,3.651000,1350.000122,338.979095,333.581909
554.724487,181.256607,3608.733398,3619.710205,297.677094,297.343109,283.213104,282.473785,6.100600,6.012000,10.553200,10.462000,111.862701,152.212708,111.883698,152.226501,190.094604,190.095596,18.000000,18.000000,150.584900,145.329193,276.713013,275.756104,13.716600,3.637200,1350.000122,338.760498,333.542114
554.340210,181.250305,3608.601807,3619.638428,297.661713,297.327515,283.211212,282.465302,6.100600,6.011300,10.552500,10.462200,111.888000,152.210495,111.844200,152.165298,190.104401,190.105499,18.000000,18.000000,150.699799,145.408997,276.713013,275.750000,13.696600,3.623400,1350.000122,338.541290,333.502899
553.957214,181.247696,3608.475098,3619.577637,297.646301,297.312012,283.209015,282.456696,6.099900,6.010500,10.551700,10.462300,111.655403,151.959000,111.630898,151.919693,190.114395,190.115402,18.000000,18.000000,150.425400,145.108093,276.704987,275.740112,13.676700,3.609600,1350.000122,338.329315,333.464386
553.578125,181.236893,3608.356689,3619.531006,297.630615,297.296509,283.206604,282.448090,6.100400,6.010700,10.551100,10.462600,111.707497,151.948303,111.718697,151.942093,190.123795,190.124802,18.000000,18.000000,150.692200,145.353195,276.710388,275.742493,13.656900,3.595900,1350.000122,338.114014,333.425598
553.205627,181.234604,3608.236328,3619.478760,297.615509,297.281006,283.203888,282.439514,6.100500,6.009000,10.550600,10.462500,111.630096,151.828094,111.565598,151.764694,190.132797,190.133804,18.000000,18.000000,150.579605,145.203003,276.711487,275.725494,13.637200,3.582100,1350.000122,337.899109,333.386688
552.842529,181.228104,3608.117188,3619.430908,297.600006,297.265289,283.200897,282.430786,6.100400,6.009000,10.549900,10.462800,111.461998,151.639694,111.478897,151.633606,190.141998,190.142899,18.000000,18.000000,150.551804,145.104095,276.710785,275.723389,13.617500,3.568400,1350.000122,337.686493,333.348389
