热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
587.413208,180.901306,3619.864990,3623.673828,298.651886,298.649506,283.377899,283.250092,6.054100,6.068000,10.455000,10.454900,149.941193,150.779205,149.951401,150.797806,189.049805,189.050095,18.000000,18.000000,148.357193,149.221207,276.212585,276.363190,15.416800,4.945500,265.553009,357.893402,335.523407
587.392883,180.897202,3619.855225,3623.791504,298.652802,298.649414,283.377991,283.250214,6.053700,6.068500,10.454800,10.454900,149.997192,150.840897,150.022095,150.860596,189.047699,189.047897,18.000000,18.000000,148.381607,149.245407,276.208496,276.368591,15.416900,4.945400,259.942505,357.854614,335.523804
587.369019,180.893707,3619.845947,3623.750977,298.653290,298.649292,283.378113,283.250214,6.054100,6.068700,10.454800,10.454900,150.092102,150.928299,150.118896,150.955902,189.045197,189.045395,18.000000,18.000000,148.470505,149.348206,276.212891,276.370392,15.416800,4.945300,254.352097,357.866302,335.524109
587.350525,180.893906,3619.862305,3623.713623,298.652008,298.648987,283.378113,283.250214,6.054300,6.068000,10.454900,10.454700,150.119797,150.976105,150.104507,150.970901,189.042694,189.042892,18.000000,18.000000,148.385406,149.234604,276.215210,276.362793,15.417000,4.945100,248.959106,357.891113,335.526093
587.333374,180.891403,3619.862305,3623.864746,298.652191,298.648712,283.378204,283.250214,6.054100,6.068400,10.454800,10.454800,150.127701,151.005997,150.153702,151.026306,189.040497,189.040695,18.000000,18.000000,148.424393,149.261002,276.211792,276.368011,15.417200,4.945000,243.361496,357.863800,335.526489
587.314392,180.888000,3619.848877,3623.740234,298.652588,298.648407,283.378296,283.250092,6.053600,6.068600,10.454500,10.454800,150.180206,151.021896,150.194794,151.030396,189.038300,189.038605,18.000000,18.000000,148.350296,149.235001,276.207703,276.369904,15.417000,4.944900,237.782501,357.864502,335.526703
587.301086,180.882797,3619.869385,3623.783691,298.651215,298.648010,283.377991,283.249908,6.054100,6.068600,10.454600,10.454600,150.292999,151.129898,150.310501,151.150299,189.035904,189.036194,18.000000,18.000000,148.473907,149.355698,276.213104,276.368896,15.417200,4.944700,232.335098,357.890991,335.528198
587.288208,180.882202,3619.858398,3623.798096,298.652191,298.647614,283.377899,283.249908,6.054100,6.067900,10.454600,10.454400,150.281296,151.149506,150.272003,151.146194,189.033493,189.033707,18.000000,18.000000,148.351898,149.193497,276.212494,276.362305,15.417300,4.944500,226.754700,357.856689,335.528107
587.273926,180.876801,3619.852295,3623.730469,298.651489,298.647003,283.377808,283.249603,6.053500,6.068500,10.454300,10.454500,150.321106,151.175003,150.348495,151.195496,189.031403,189.031601,18.000000,18.000000,148.364594,149.233093,276.206390,276.367798,15.417100,4.944400,221.175705,357.879913,335.528412
587.264893,180.872803,3619.871582,3623.718506,298.649811,298.646515,283.377411,283.249207,6.054000,6.068000,10.454400,10.454300,150.415695,151.269608,150.426605,151.286407,189.028900,189.029099,18.000000,18.000000,148.405807,149.270798,276.211212,276.362793,15.417200,4.944200,215.789795,357.900909,335.530090
587.257507,180.869507,3619.872803,3623.806641,298.650299,298.646088,283.377014,283.248993,6.054100,6.068300,10.454300,10.454300,150.462708,151.331406,150.487396,151.355698,189.026306,189.026596,18.000000,18.000000,148.463104,149.310806,276.211914,276.365906,15.417400,4.944100,210.269501,357.866089,335.530090
587.244385,180.867798,3619.865479,3623.687012,298.649109,298.645386,283.376587,283.248505,6.053300,6.068500,10.454100,10.454400,150.510605,151.358002,150.511200,151.349396,189.023804,189.024002,18.000000,18.000000,148.366699,149.245300,276.204407,276.368011,15.417000,4.943900,204.721893,357.893707,335.530609
587.238281,180.863403,3619.885742,3623.792969,298.648590,298.644989,283.376312,283.248108,6.053800,6.068600,10.454200,10.454400,150.572906,151.402802,150.601501,151.432693,189.021606,189.021805,18.000000,18.000000,148.464798,149.357407,276.209595,276.368500,15.417200,4.943800,199.354706,357.886902,335.531189
587.232727,180.862106,3619.878174,3623.816895,298.648804,298.644501,283.375885,283.247803,6.054000,6.067600,10.454300,10.454100,150.593796,151.450104,150.576996,151.444305,189.019196,189.019394,18.000000,18.000000,148.367905,149.220398,276.211090,276.359192,15.417200,4.943600,193.735596,357.869385,335.530487
587.227783,180.854294,3619.872314,3623.731445,298.647888,298.643890,283.375397,283.247314,6.054100,6.068200,10.454300,10.454300,150.620895,151.497101,150.655899,151.532196,189.017105,189.017303,18.000000,18.000000,148.487793,149.327805,276.212311,276.365387,15.417000,4.943400,188.278198,357.890106,335.530396
587.225403,180.836197,3619.890137,3623.712402,298.646393,298.643188,283.374908,283.246613,6.053300,6.068400,10.454000,10.454400,150.698303,151.561295,150.692001,151.542404,189.014801,189.014999,18.000000,18.000000,148.403107,149.270599,276.203003,276.366791,15.416900,4.943200,182.886597,357.914215,335.531311
587.225586,180.838501,3619.910400,3623.764160,298.645905,298.642792,283.374512,283.246094,6.053500,6.068200,10.454100,10.454200,150.706894,151.529694,150.735107,151.563202,189.012802,189.013000,18.000000,18.000000,148.390305,149.291702,276.206085,276.364014,15.417100,4.943000,177.439194,357.903015,335.532288
587.222473,180.831207,3619.911377,3623.897949,298.646515,298.642395,283.373993,283.245697,6.053700,6.067500,10.454200,10.454000,150.752808,151.613693,150.752808,151.621597,189.010696,189.010895,18.000000,18.000000,148.379303,149.228500,276.208801,276.358185,15.416900,4.942900,171.931793,357.871704,335.532104
587.216125,180.828995,3619.895508,3623.852539,298.646088,298.641693,283.373199,283.244812,6.053200,6.068000,10.453900,10.454100,150.832993,151.697098,150.846207,151.703201,189.008408,189.008698,18.000000,18.000000,148.427399,149.286697,276.201904,276.362488,15.416600,4.942800,166.432907,357.866791,335.531189
587.210693,180.825394,3619.912354,3623.738281,298.644806,298.641113,283.372498,283.244110,6.053300,6.067400,10.454000,10.453900,150.832397,151.684692,150.846100,151.706604,189.006302,189.006607,18.000000,18.000000,148.376801,149.242493,276.205902,276.357605,15.416400,4.942600,161.082794,357.898987,335.532013
587.211426,180.821106,3619.909180,3623.839600,298.645111,298.640411,283.371887,283.243408,6.053000,6.067800,10.453800,10.454000,150.942398,151.804306,150.955002,151.809204,189.004105,189.004303,18.000000,18.000000,148.422394,149.290802,276.199005,276.361511,15.416600,4.942500,155.708298,357.862915,335.531311
587.207397,180.818497,3619.906982,3623.790771,298.644196,298.639801,283.371185,283.242706,6.053200,6.067900,10.454000,10.454100,150.964798,151.799301,150.988602,151.825699,189.001999,189.002197,18.000000,18.000000,148.464706,149.356796,276.204102,276.362915,15.416200,4.942200,150.202301,357.878906,335.530396
587.209717,180.817398,3619.927490,3623.780762,298.642609,298.638885,283.370514,283.242004,6.053300,6.068000,10.454000,10.454200,151.052399,151.893600,151.053207,151.893707,188.999695,189.000000,18.000000,18.000000,148.488098,149.371902,276.202087,276.363495,15.416000,4.942000,144.847900,357.902802,335.531006
587.218323,180.817093,3619.931641,3623.848389,298.642303,298.638306,283.369812,283.241302,6.052500,6.067700,10.453900,10.454100,151.024902,151.841995,151.015503,151.833206,188.998001,188.998199,18.000000,18.000000,148.309998,149.216599,276.196503,276.356293,15.416000,4.941900,139.507797,357.873688,335.531097
587.217773,180.810394,3619.928223,3623.868652,298.643188,298.637604,283.369202,283.240692,6.053100,6.067000,10.454100,10.453900,150.998199,151.857101,151.020493,151.887207,188.996704,188.996902,18.000000,18.000000,148.377106,149.231201,276.201813,276.354095,15.415900,4.941700,134.056107,357.855713,335.529999
587.220520,180.804504,3619.934082,3623.781006,298.640991,298.636993,283.368195,283.239594,6.053200,6.067400,10.454100,10.454000,151.141296,152.011200,151.162903,152.036499,188.994797,188.994995,18.000000,18.000000,148.523102,149.377808,276.202911,276.354889,15.415600,4.941500,128.644501,357.885986,335.529694
587.224121,180.804306,3619.958008,3623.828125,298.639801,298.636200,283.367401,283.238708,6.053200,6.066800,10.454200,10.454000,151.121399,152.021896,151.111694,152.016602,188.992905,188.993103,18.000000,18.000000,148.414001,149.240097,276.201599,276.352295,15.415400,4.941300,123.368797,357.891113,335.530487
587.229370,180.800201,3619.956055,3623.981934,298.640289,298.635712,283.366608,283.238007,6.052200,6.067400,10.453900,10.454100,151.154694,152.026199,151.164993,152.023407,188.991302,188.991592,18.000000,18.000000,148.366592,149.245102,276.191498,276.355896,15.415200,4.941200,118.042999,357.855103,335.529297
587.232178,180.795593,3619.953857,3623.881836,298.640015,298.634888,283.365692,283.237000,6.052800,6.066700,10.454100,10.453900,151.204407,152.064804,151.220398,152.089706,188.990005,188.990204,18.000000,18.000000,148.419998,149.285507,276.198486,276.348694,15.415000,4.941000,112.595596,357.861115,335.528412
587.232117,180.791702,3619.969482,3623.848877,298.638214,298.634186,283.364594,283.235992,6.052800,6.067100,10.454100,10.454100,151.259293,152.136902,151.286896,152.162292,188.988403,188.988602,18.000000,18.000000,148.511795,149.363800,276.196991,276.354004,15.414600,4.940800,107.305496,357.893402,335.528290
587.239990,180.790802,3619.973877,3623.887451,298.637299,298.633392,283.363800,283.235107,6.051900,6.067200,10.453900,10.454200,151.291794,152.140305,151.283905,152.122696,188.986801,188.987000,18.000000,18.000000,148.360306,149.253204,276.188995,276.352509,15.414500,4.940700,102.135696,357.863586,335.528107
587.245117,180.785995,3619.978271,3623.892090,298.638092,298.632599,283.362701,283.234100,6.052400,6.066400,10.454100,10.454000,151.297104,152.149399,151.308304,152.169800,188.985703,188.985901,18.000000,18.000000,148.400406,149.265594,276.194885,276.345886,15.414300,4.940500,96.795601,357.849304,335.527100
587.244629,180.781601,3619.980957,3623.847412,298.635986,298.631897,283.361694,283.233093,6.052600,6.066800,10.454200,10.454200,151.361893,152.232193,151.385101,152.256699,188.984497,188.984604,18.000000,18.000000,148.524307,149.375702,276.196198,276.350189,15.413800,4.940300,91.436897,357.869202,335.525696
587.252380,180.781006,3619.998047,3623.842041,298.634888,298.631012,283.360809,283.232086,6.052000,6.066900,10.454100,10.454400,151.409607,152.276199,151.401703,152.258301,188.983002,188.983307,18.000000,18.000000,148.430603,149.302307,276.187103,276.351501,15.413500,4.940100,86.284203,357.881012,335.526215
587.265015,180.778305,3620.013672,3623.927979,298.634186,298.630188,283.359802,283.231110,6.051700,6.067000,10.454100,10.454500,151.380402,152.202103,151.399597,152.217194,188.982300,188.982498,18.000000,18.000000,148.414597,149.328705,276.187988,276.352814,15.413400,4.939900,81.072800,357.854614,335.525604
587.269714,180.775101,3620.005859,3623.965088,298.633911,298.629303,283.358704,283.230103,6.052100,6.066500,10.454300,10.454300,151.478195,152.300400,151.474106,152.306595,188.981293,188.981598,18.000000,18.000000,148.449997,149.340607,276.191010,276.343201,15.413100,4.939800,75.795700,357.842285,335.523804
587.275574,180.772705,3620.021484,3623.889404,298.632385,298.628387,283.357513,283.228912,6.052200,6.065900,10.454500,10.454200,151.398407,152.276703,151.401993,152.287506,188.980606,188.980896,18.000000,18.000000,148.416107,149.249100,276.192413,276.342499,15.412600,4.939500,70.612900,357.872711,335.523804
587.289124,180.768402,3620.036377,3623.966553,298.631195,298.627686,283.356598,283.227692,6.052000,6.066300,10.454300,10.454300,151.505005,152.391403,151.517502,152.401703,188.979797,188.979996,18.000000,18.000000,148.488907,149.336502,276.186188,276.342712,15.412400,4.939400,65.468803,357.856812,335.523102
587.300415,180.766602,3620.027100,3623.967041,298.632507,298.626892,283.355499,283.226593,6.051100,6.065600,10.454200,10.454300,151.433105,152.301895,151.423996,152.290405,188.979202,188.979401,18.000000,18.000000,148.273605,149.141907,276.181793,276.339111,15.412200,4.939200,60.283199,357.825897,335.521515
587.298218,180.757904,3620.031494,3623.905029,298.630188,298.626007,283.354187,283.225403,6.051700,6.066200,10.454300,10.454300,151.580399,152.445801,151.622894,152.488205,188.978500,188.978806,18.000000,18.000000,148.554199,149.423294,276.184998,276.341705,15.411600,4.939000,54.991699,357.848602,335.520111
587.308899,180.758606,3620.059082,3623.941895,298.629211,298.625214,283.352997,283.224091,6.050800,6.065400,10.454200,10.454300,151.570099,152.431503,151.538605,152.398895,188.977600,188.977798,18.000000,18.000000,148.294403,149.164505,276.177887,276.335205,15.411200,4.938800,49.984901,357.865601,335.519806
587.319519,180.751099,3620.058105,3623.969727,298.628387,298.624298,283.351898,283.223114,6.051400,6.065900,10.454400,10.454500,151.613007,152.474396,151.662094,152.524094,188.977203,188.977402,18.000000,18.000000,148.554504,149.425003,276.183899,276.340607,15.411100,4.938700,44.888000,357.828094,335.518585
587.324829,180.752808,3620.052246,3623.918945,298.628204,298.623291,283.350800,283.221985,6.051500,6.066000,10.454700,10.454700,151.689407,152.550995,151.684402,152.546097,188.976303,188.976501,18.000000,18.000000,148.557800,149.428696,276.184692,276.341705,15.410500,4.938500,39.678101,357.826813,335.516907
587.333679,180.753998,3620.072021,3623.933594,298.626801,298.622406,283.349701,283.220886,6.051100,6.066000,10.454700,10.454900,151.665497,152.521805,151.655197,152.504196,188.975906,188.976196,18.000000,18.000000,148.447098,149.329803,276.176208,276.338989,15.410000,4.938300,34.648399,357.846191,335.516296
587.349121,180.751495,3620.078369,3623.999756,298.626312,298.621399,283.348602,283.219788,6.050400,6.064700,10.454600,10.454600,151.541794,152.388794,151.524506,152.379196,188.976395,188.976593,18.000000,18.000000,148.233994,149.108704,276.175507,276.328400,15.409900,4.938100,29.613001,357.817902,335.514801
587.359314,180.740906,3620.078857,3623.948486,298.624908,298.620514,283.347198,283.218506,6.051100,6.065400,10.454800,10.454700,151.736404,152.602097,151.756805,152.626694,188.976501,188.976700,18.000000,18.000000,148.598297,149.460098,276.180298,276.334991,15.409200,4.937900,23.290199,357.830414,335.512909
587.369812,180.742706,3620.101807,3623.935303,298.623199,298.619598,283.345795,283.217010,6.050400,6.064600,10.454700,10.454700,151.677399,152.568497,151.647293,152.533707,188.976105,188.976303,18.000000,18.000000,148.376099,149.215103,276.173492,276.325989,15.408900,4.937700,18.294800,357.842590,335.512512
587.381714,180.737503,3620.118408,3624.087646,298.622986,298.618805,283.344696,283.215790,6.050400,6.065200,10.454700,10.454900,151.699295,152.551193,151.742096,152.593903,188.976501,188.976700,18.000000,18.000000,148.451599,149.334305,276.171906,276.333313,15.408500,4.937600,13.229400,357.811005,335.510986
587.390930,180.735992,3620.109375,3624.026855,298.622711,298.617889,283.343414,283.214508,6.050200,6.064400,10.454800,10.454700,151.759598,152.628601,151.732101,152.603897,188.976303,188.976501,18.000000,18.000000,148.428802,149.292206,276.171295,276.323792,15.407900,4.937400,8.191100,357.797607,335.509186
587.395386,180.732498,3620.115967,3624.003174,298.621002,298.616791,283.342010,283.213287,6.050100,6.064900,10.454900,10.455000,151.736099,152.591507,151.771103,152.625107,188.976700,188.976898,18.000000,18.000000,148.439697,149.313004,276.169189,276.329315,15.407500,4.937200,3.310200,357.811310,335.507294
587.408813,180.729599,3620.130127,3623.945557,298.619904,298.615814,283.340698,283.211914,6.050000,6.065000,10.455000,10.455200,151.835403,152.687393,151.828995,152.674301,188.976593,188.976898,18.000000,18.000000,148.544495,149.427094,276.169006,276.330811,15.407000,4.937000,0.000000,357.821991,335.506409
587.420776,180.731094,3620.148193,3624.105469,298.618988,298.614899,283.339600,283.210785,6.049700,6.064100,10.455000,10.455100,151.766800,152.603104,151.744003,152.589798,188.977203,188.977402,18.000000,18.000000,148.351807,149.246796,276.164612,276.321503,15.406700,4.936800,0.000000,357.799103,335.504791
587.435791,180.726105,3619.984863,3624.174805,298.706390,298.612488,283.337402,283.208710,6.050400,6.064400,10.455400,10.455200,151.781097,152.651505,151.810394,152.686600,188.977997,188.978195,18.000000,18.000000,148.510498,149.365494,276.171692,276.323792,15.399100,4.931200,0.000000,357.783112,335.515015
587.447571,180.725693,3619.719482,3624.121094,298.938690,298.604401,283.330597,283.201904,6.051300,6.064300,10.456500,10.455400,151.850296,152.791595,151.809494,152.787094,188.978195,188.978500,18.000000,18.000000,148.730194,149.548401,276.182098,276.323212,15.373400,4.915600,0.000000,357.453094,335.525208
587.599426,180.731705,3619.667480,3624.041260,298.927094,298.596802,283.323486,283.194885,6.052200,6.063400,10.458500,10.455400,151.568405,152.731400,151.480606,152.727905,188.979294,188.979507,18.000000,18.000000,148.628098,149.371201,276.190704,276.313690,15.349700,4.899100,3.297300,357.186401,335.523804
587.596130,180.734497,3619.555176,3623.941406,298.926086,298.589813,283.320099,283.189087,6.054100,6.063800,10.461600,10.455700,151.329300,152.841995,151.315399,152.877396,188.981293,188.981506,18.000000,18.000000,148.975006,149.630798,276.211792,276.317993,15.327100,4.882100,10.801800,356.944489,335.513794
587.408325,180.746796,3619.318604,3623.841553,298.924103,298.584198,283.326691,283.184296,6.055600,6.062800,10.465800,10.455700,151.290802,152.850296,151.285294,152.819595,188.983093,188.983307,18.000000,18.000000,148.997192,149.537399,276.227814,276.307587,15.304900,4.864800,18.844101,356.695404,335.498901
587.079773,180.758102,3618.896240,3623.739990,298.918915,298.578491,283.351013,283.180206,6.057800,6.063000,10.470600,10.456000,150.991898,152.853500,150.769104,152.896500,188.985504,188.985703,18.000000,18.000000,149.203293,149.603806,276.254211,276.309387,15.283100,4.847500,27.533100,356.444885,335.480988
586.682922,180.773499,3618.331543,3623.627930,298.911896,298.571411,283.386993,283.176392,6.059100,6.063100,10.475600,10.456400,150.683594,152.877106,150.651505,152.854401,188.988800,188.988998,18.000000,18.000000,149.314697,149.601807,276.268005,276.310211,15.261400,4.829100,36.927200,356.182587,335.460999
586.281128,180.790695,3617.858154,3623.541016,298.905487,298.564789,283.415009,283.172485,6.060800,6.062300,10.480100,10.456400,150.638107,152.800598,150.625198,152.786606,188.991898,188.992096,18.000000,18.000000,149.321396,149.503403,276.286713,276.299988,15.239900,4.811800,47.015202,355.935394,335.441193
585.893311,180.804901,3617.466797,3623.440918,298.901489,298.560211,283.435303,283.168488,6.062100,6.061800,10.484000,10.456300,150.552307,152.714203,150.502396,152.719193,188.994797,188.994995,18.000000,18.000000,149.300705,149.337296,276.300812,276.297302,15.218400,4.794600,57.858501,355.691193,335.421204
585.453979,180.813797,3617.153809,3623.364014,298.900909,298.559387,283.450104,283.164307,6.063500,6.062000,10.487400,10.456300,149.939499,152.841904,149.748901,152.861893,188.997894,188.998093,18.000000,18.000000,149.496796,149.457901,276.315613,276.297089,15.197000,4.777400,69.445602,355.447601,335.400604
584.844910,180.828094,3616.886963,3623.283936,298.902496,298.560211,283.460999,283.159912,6.064600,6.061200,10.490300,10.456000,149.092102,152.839798,148.892197,152.839996,189.002197,189.002396,18.000000,18.000000,149.389801,149.243301,276.327789,276.290588,15.175500,4.760200,81.800903,355.204010,335.379486
584.042603,180.837708,3616.652588,3623.206299,298.903107,298.559814,283.469604,283.155609,6.065900,6.061800,10.492900,10.456100,148.437393,152.940994,148.287399,152.970596,189.007294,189.007507,18.000000,18.000000,149.591507,149.378204,276.341187,276.295990,15.154100,4.743000,94.935898,354.958801,335.358612
583.127014,180.853607,3616.438965,3623.103271,298.901093,298.555786,283.476593,283.151398,6.066800,6.061900,10.495300,10.456100,147.783905,152.982300,147.617706,152.983505,189.012802,189.013000,18.000000,18.000000,149.578995,149.311798,276.351501,276.296906,15.132600,4.725700,108.840500,354.716095,335.337891
582.194092,180.889297,3616.234375,3622.990967,298.894897,298.547394,283.483093,283.147614,6.068000,6.060900,10.497600,10.455700,147.133804,153.011795,146.953796,153.011398,189.019104,189.019394,18.000000,18.000000,149.535797,149.184998,276.364288,276.285004,15.111100,4.708400,123.558998,354.477295,335.316803
581.311279,180.902298,3616.026123,3622.861084,298.884308,298.534485,283.489594,283.144501,6.069100,6.060800,10.499800,10.455600,146.419998,153.060806,146.289001,153.074005,189.026199,189.026505,18.000000,18.000000,149.555893,149.092102,276.376099,276.285889,15.089500,4.691000,139.102997,354.235901,335.295410
577.366699,180.908707,3615.815918,3622.750977,298.869385,298.518097,283.496307,283.141815,6.070200,6.060800,10.502000,10.455400,145.923401,153.179306,145.763000,153.187195,189.033295,189.033600,18.000000,18.000000,149.704895,149.183105,276.387299,276.283600,15.067700,4.673600,155.443695,353.990814,335.273193
576.376099,180.922806,3615.648193,3622.647949,298.857605,298.499512,283.503204,283.139496,6.071200,6.060400,10.504300,10.455300,145.207397,153.189194,145.048904,153.205795,189.041000,189.041397,18.000000,18.000000,149.644806,149.037903,276.398285,276.282013,15.045900,4.655900,172.619797,353.755615,335.252289
576.156494,180.933594,3615.441895,3622.493408,298.826111,298.463409,283.510010,283.136688,6.072200,6.060600,10.506600,10.455300,144.630798,153.278305,144.462708,153.292297,189.049194,189.049606,18.000000,18.000000,149.785599,149.121201,276.408905,276.281708,15.023700,4.638100,190.714401,353.509003,335.230011
576.006714,180.951904,3615.200928,3622.357178,298.788300,298.422211,283.516510,283.133087,6.073100,6.059900,10.509100,10.455100,143.870804,153.328003,143.685196,153.349197,189.057907,189.058304,18.000000,18.000000,149.679901,148.935501,276.418488,276.275604,15.001400,4.619100,209.720200,353.241089,335.205109
575.848206,180.963104,3614.972656,3622.259766,298.756012,298.390015,283.521912,283.128601,6.074100,6.060200,10.511400,10.455100,143.219406,153.394104,143.054901,153.409302,189.067307,189.067596,18.000000,18.000000,149.839493,149.032394,276.428894,276.278809,14.979000,4.601200,229.557098,352.984314,335.180786
572.992676,180.979599,3614.761963,3622.155029,298.731110,298.366913,283.526398,283.123108,6.074700,6.060200,10.513600,10.455000,142.503601,153.461105,142.317703,153.479095,189.077103,189.077499,18.000000,18.000000,149.814697,148.968903,276.435791,276.277802,14.956800,4.583500,250.150696,352.728790,335.156311
572.114380,180.994202,3614.602051,3622.108398,298.717010,298.350586,283.529694,283.115997,6.075600,6.058400,10.515900,10.454200,141.695694,153.556396,141.475998,153.586594,189.087708,189.088196,18.000000,18.000000,149.640106,148.692505,276.444794,276.259308,14.934700,4.565700,271.498199,352.476898,335.132904
572.049072,181.002106,3614.437256,3622.045898,298.691315,298.323608,283.530914,283.106812,6.076200,6.058900,10.517800,10.454000,140.972900,153.644897,140.837997,153.656494,189.098907,189.099304,18.000000,18.000000,149.810593,148.785904,276.451996,276.264313,14.912400,4.548000,293.648285,352.224701,335.108612
571.983521,181.014206,3614.281494,3621.993164,298.663300,298.294495,283.530304,283.095612,6.076800,6.057600,10.519700,10.453300,140.308701,153.714996,140.097900,153.742004,189.110199,189.110703,18.000000,18.000000,149.709900,148.619904,276.457703,276.250092,14.890200,4.530300,316.639404,351.969513,335.084015
571.832825,181.021698,3614.129639,3621.967285,298.637604,298.269012,283.528900,283.084198,6.077500,6.057700,10.521600,10.453100,139.565598,153.805099,139.423599,153.823303,189.122101,189.122604,18.000000,18.000000,149.807205,148.643295,276.465515,276.251709,14.868000,4.512600,340.381714,351.711304,335.058594
569.570129,181.033096,3613.980469,3621.903076,298.615906,298.249115,283.528107,283.073700,6.077900,6.056700,10.523500,10.452600,138.913696,153.927307,138.708694,153.928497,189.134094,189.134598,18.000000,18.000000,149.749802,148.529007,276.469513,276.239594,14.845900,4.495100,364.896301,351.465088,335.033691
568.255920,181.040207,3613.843994,3621.885010,298.600494,298.232513,283.527588,283.063690,6.078600,6.056400,10.525400,10.452500,138.132202,153.973206,137.978394,154.009598,189.146896,189.147507,18.000000,18.000000,149.781204,148.481400,276.476990,276.238007,14.824000,4.477500,390.149109,351.214691,335.009308
568.169678,181.048904,3613.709229,3621.814453,298.576202,298.206085,283.527008,283.053314,6.079000,6.056400,10.527200,10.452400,137.511902,154.129105,137.334595,154.145401,189.159805,189.160400,18.000000,18.000000,149.889893,148.551498,276.481812,276.236908,14.802000,4.459900,416.181610,350.966797,334.984894
568.205383,181.059692,3613.562256,3621.773926,298.545807,298.174286,283.525787,283.042511,6.079500,6.054400,10.529100,10.451900,136.718903,154.150299,136.489807,154.166794,189.173599,189.174194,18.000000,18.000000,149.672394,148.249603,276.486298,276.215088,14.780000,4.442400,443.052307,350.715302,334.959900
568.208801,181.062195,3613.402100,3621.725586,298.517090,298.145599,283.524414,283.031891,6.079900,6.054700,10.530800,10.452000,135.951599,154.234497,135.822601,154.246002,189.188095,189.188797,18.000000,18.000000,149.826004,148.326599,276.490906,276.219086,14.757900,4.424900,450.000000,350.457886,334.934113
568.160522,181.070007,3613.245361,3621.673096,298.493286,298.123199,283.523285,283.021393,6.080300,6.053300,10.532600,10.451700,135.324707,154.324295,135.108200,154.332108,189.202698,189.203400,18.000000,18.000000,149.783997,148.230301,276.495514,276.202698,14.736000,4.407500,450.000000,350.204712,334.907898
568.027893,181.074799,3613.070801,3621.625977,298.473297,298.105499,283.522186,283.010406,6.080700,6.053000,10.534400,10.451800,134.508102,154.406799,134.351700,154.423599,189.218094,189.218796,18.000000,18.000000,149.825897,148.179596,276.500488,276.200500,14.714200,4.389200,450.000000,349.932312,334.879700
567.818970,181.081497,3612.921387,3621.587158,298.458008,298.092285,283.520691,282.999390,6.081000,6.052200,10.535900,10.451600,133.882706,154.471405,133.689102,154.494598,189.233795,189.234604,18.000000,18.000000,149.819397,148.124603,276.503296,276.187286,14.692600,4.372100,450.000000,349.683502,334.853210
567.547180,181.087708,3612.783936,3621.567627,298.444611,298.080414,283.518188,282.987396,6.081300,6.051000,10.537500,10.451500,133.057693,154.578796,132.879395,154.601593,189.250107,189.250900,18.000000,18.000000,149.753799,147.969604,276.506989,276.179413,14.671000,4.355200,450.000000,349.436493,334.826996
567.237488,181.090698,3612.665039,3621.518555,298.432709,298.068909,283.515198,282.975006,6.081600,6.050800,10.539000,10.451500,132.436905,154.648605,132.274902,154.666199,189.266693,189.267502,18.000000,18.000000,149.876404,148.045898,276.510101,276.172485,14.649800,4.338400,1350.000122,349.187714,334.812195
566.892273,181.097504,3612.541260,3621.487549,298.421692,298.057007,283.512604,282.963287,6.081900,6.049200,10.540500,10.451400,131.674805,154.743698,131.478500,154.769806,189.283707,189.284607,18.000000,18.000000,149.752899,147.837494,276.513214,276.159790,14.629400,4.321600,1350.000122,348.955109,334.797913
566.520203,181.092499,3612.419434,3621.480957,298.408905,298.044098,283.510803,282.952393,6.082200,6.049400,10.541900,10.451800,131.015503,154.821198,130.869797,154.835098,189.301193,189.302002,18.000000,18.000000,149.924103,147.967804,276.515808,276.160797,14.609200,4.304800,1350.000122,348.722809,334.780792
566.139771,181.097900,3612.288330,3621.437500,298.395111,298.029785,283.509491,282.942291,6.082500,6.047700,10.543400,10.451600,130.326401,154.897202,130.108994,154.926895,189.318802,189.319702,18.000000,18.000000,149.770798,147.744797,276.519287,276.140289,14.589100,4.288000,1350.000122,348.495514,334.762787
565.776611,181.099503,3612.138184,3621.359131,298.380096,298.014496,283.508911,282.932800,6.082800,6.047500,10.544800,10.452000,129.539307,155.001801,129.398407,155.016296,189.337006,189.337997,18.000000,18.000000,149.890594,147.791397,276.522095,276.141602,14.569100,4.271300,1350.000122,348.265503,334.743988
565.436401,181.104507,3612.000488,3621.326904,298.364594,297.998688,283.508606,282.923615,6.083100,6.046500,10.546200,10.452000,128.938705,155.063797,128.742599,155.088196,189.355392,189.356400,18.000000,18.000000,149.871902,147.722595,276.525208,276.126495,14.549000,4.254600,1350.000122,348.039612,334.725189
565.118713,181.109100,3611.850098,3621.272461,298.348694,297.982910,283.508606,282.914398,6.083400,6.045800,10.547600,10.452300,128.139206,155.166702,127.977203,155.185501,189.374207,189.375198,18.000000,18.000000,149.881195,147.654404,276.528290,276.123505,14.529000,4.237900,1350.000122,347.811798,334.706085
564.814209,181.113495,3611.700195,3621.210693,298.333313,297.967590,283.508514,282.904999,6.083600,6.045600,10.548800,10.452600,127.540398,155.227997,127.373398,155.245499,189.393204,189.394302,18.000000,18.000000,149.973602,147.712601,276.531311,276.115814,14.508900,4.221300,1350.000122,347.580414,334.686310
564.504272,181.121201,3611.554443,3621.171875,298.318909,297.952911,283.508209,282.895386,6.083900,6.043800,10.550100,10.452600,126.762001,155.325302,126.560097,155.352997,189.412598,189.413605,18.000000,18.000000,149.809402,147.456406,276.534485,276.100586,14.488900,4.204700,1350.000122,347.351715,334.666412
564.176025,181.122498,3611.392822,3621.143799,298.307190,297.938812,283.507690,282.885498,6.084800,6.043900,10.551600,10.453000,126.123299,155.403107,126.003403,155.414795,189.432098,189.433197,18.000000,18.000000,150.092300,147.666306,276.542206,276.099487,14.468900,4.188200,1350.000122,347.116791,334.645386
563.833618,181.132797,3611.230713,3621.312988,298.305908,297.924988,283.505707,282.875214,6.085700,6.042200,10.553700,10.452900,125.415901,155.484406,125.192398,155.513702,189.451706,189.452805,18.000000,18.000000,150.013397,147.478607,276.554993,276.082092,14.449500,4.171300,1350.000122,346.928497,334.623596
563.471985,181.139099,3610.990479,3621.025146,298.290802,297.911407,283.495209,282.864807,6.086700,6.042100,10.555800,10.453400,124.593102,155.585297,124.420601,155.602600,189.471802,189.472900,18.000000,18.000000,150.222000,147.577896,276.566895,276.082001,14.428200,4.154200,1350.000122,346.548492,334.611511
563.108215,181.152206,3610.959473,3620.856934,298.269012,297.897095,283.478485,282.853912,6.088100,6.040800,10.558000,10.453500,123.814697,155.666794,123.570999,155.696701,189.492203,189.493301,18.000000,18.000000,150.242798,147.483398,276.581787,276.064514,14.407400,4.137300,1350.000122,346.713409,334.584106
562.733582,181.164001,3610.875488,3620.786377,298.271393,297.882202,283.451202,282.842896,6.089100,6.040100,10.560200,10.453900,122.859596,155.694199,122.655197,155.697906,189.513306,189.514404,18.000000,18.000000,150.313904,147.415100,276.595093,276.060913,14.385400,4.119800,1350.000122,346.395599,334.568115
562.345215,181.177307,3611.008789,3620.949463,298.250092,297.865814,283.420013,282.832001,6.090300,6.039500,10.562100,10.454100,122.092400,155.757294,121.852501,155.720505,189.534698,189.535904,18.000000,18.000000,150.417099,147.414993,276.609589,276.049713,14.366000,4.102500,1350.000122,346.157196,334.543396
561.947388,181.193893,3611.544922,3620.854492,298.243988,297.846497,283.375885,282.820709,6.092900,6.038000,10.564500,10.454300,121.163101,155.714005,120.947403,155.716003,189.556793,189.557999,18.000000,18.000000,150.563507,147.360901,276.630615,276.039307,14.344200,4.085100,1350.000122,345.734406,334.517792
561.585327,181.212204,3611.976807,3620.666992,298.214691,297.823914,283.325989,282.809601,6.093200,6.037900,10.565700,10.454700,120.280998,155.637405,120.069099,155.613495,189.579193,189.580399,18.000000,18.000000,150.525894,147.241196,276.636688,276.033691,14.321200,4.067700,1350.000122,345.569489,334.490814
561.300720,181.227905,3612.346680,3620.748535,298.187103,297.797699,283.281799,282.798492,6.094400,6.036300,10.566500,10.454700,119.456703,155.554398,119.265198,155.530594,189.602005,189.603195,18.000000,18.000000,150.469696,147.057999,276.647888,276.019501,14.301200,4.050600,1350.000122,345.364594,334.464294
561.084717,181.240005,3612.535156,3620.657471,298.155212,297.767700,283.254303,282.787292,6.095100,6.036400,10.566500,10.455000,118.814003,155.502304,118.698402,155.510300,189.624603,189.625793,18.000000,18.000000,150.591507,147.098999,276.655792,276.018494,14.279500,4.033800,1350.000122,344.978302,334.442993
560.991028,181.254593,3612.484131,3620.495361,298.120697,297.734711,283.244110,282.776215,6.096100,6.034700,10.566400,10.454700,118.308197,155.485901,118.161598,155.456604,189.646301,189.647507,18.000000,18.000000,150.495804,146.891800,276.666290,276.000305,14.256900,4.016800,1350.000122,344.811188,334.415710
561.053223,181.264297,3612.343506,3620.544189,298.083893,297.700592,283.242401,282.765015,6.096900,6.034500,10.565900,10.454900,117.823997,155.419998,117.752701,155.434692,189.667297,189.668594,18.000000,18.000000,150.617905,146.912399,276.674805,276.000305,14.237000,4.000200,1350.000122,344.611511,334.389191
561.272278,181.275406,3612.172607,3620.477295,298.049408,297.669891,283.243286,282.752991,6.097600,6.033400,10.565400,10.454600,117.519203,155.449295,117.408699,155.428101,189.687103,189.688400,18.000000,18.000000,150.566498,146.778595,276.682312,275.983093,14.215800,3.983900,1350.000122,344.229004,334.368011
561.629578,181.281906,3611.964844,3620.356689,298.022003,297.646210,283.244812,282.740112,6.098400,6.032200,10.564900,10.454500,117.049500,155.336197,116.974098,155.339905,189.706406,189.707703,18.000000,18.000000,150.544205,146.634094,276.690887,275.976410,14.193700,3.967500,1350.000122,344.062592,334.341492
562.140991,181.280701,3611.769043,3620.410645,298.001495,297.630005,283.246002,282.725586,6.099100,6.031000,10.564300,10.454300,116.741402,155.411194,116.633400,155.387299,189.729004,189.730194,18.000000,18.000000,150.616196,146.625397,276.696198,275.963715,14.168900,3.950600,1350.000122,343.820404,334.312805
562.132080,181.298599,3611.618408,3620.659668,297.988495,297.621704,283.246307,282.710907,6.099800,6.030200,10.564000,10.454200,116.333603,155.339600,116.271301,155.352203,189.746506,189.747696,18.000000,18.000000,150.562103,146.460495,276.703796,275.953888,14.147500,3.935000,1350.000122,343.556305,334.288605
561.956482,181.305206,3611.459229,3620.413330,297.979706,297.617188,283.245697,282.695587,6.100200,6.029800,10.563600,10.454300,116.093803,155.386703,116.016899,155.384796,189.763107,189.764404,18.000000,18.000000,150.695404,146.531601,276.708496,275.950500,14.128700,3.919400,1350.000122,343.147705,334.268799
561.636292,181.309601,3611.308105,3620.454102,297.974701,297.614014,283.245209,282.680695,6.100700,6.027700,10.563500,10.454000,115.656403,155.286896,115.541496,155.258606,189.779297,189.780594,18.000000,18.000000,150.479599,146.217896,276.713501,275.927094,14.108400,3.904100,1350.000122,343.101990,334.241394
561.261230,181.303696,3611.179688,3620.664063,297.968689,297.609497,283.245300,282.666901,6.101100,6.027900,10.563300,10.454400,115.360802,155.293503,115.312798,155.313400,189.795303,189.796494,18.000000,18.000000,150.687607,146.337799,276.718109,275.929688,14.087600,3.888900,1350.000122,342.853699,334.218292
560.863403,181.304596,3611.025879,3620.420898,297.960693,297.602386,283.246002,282.654388,6.101500,6.026100,10.563300,10.454400,115.005798,155.239197,114.876900,155.191895,189.810593,189.811798,18.000000,18.000000,150.571594,146.154907,276.722107,275.909698,14.069100,3.873600,1350.000122,342.461090,334.198700
560.463928,181.302597,3610.853516,3620.417236,297.950897,297.592407,283.248199,282.643799,6.102100,6.026100,10.563400,10.455000,114.623596,155.150696,114.570503,155.160095,189.826096,189.827301,18.000000,18.000000,150.704803,146.193695,276.729004,275.909698,14.049100,3.858400,1350.000122,342.421387,334.171692
560.099426,181.305099,3610.695068,3620.569824,297.939087,297.579987,283.251312,282.634796,6.102500,6.024700,10.563600,10.455300,114.293098,155.084198,114.163597,155.028305,189.841293,189.842499,18.000000,18.000000,150.693298,146.122192,276.733185,275.894989,14.028400,3.843400,1350.000122,342.153687,334.147491
559.758972,181.306900,3610.497559,3620.284424,297.925812,297.566193,283.254913,282.626495,6.102900,6.024400,10.563700,10.455900,113.831200,154.891205,113.762001,154.876205,189.856995,189.858200,18.000000,18.000000,150.679199,146.021500,276.737396,275.890991,14.009600,3.828200,1350.000122,341.780090,334.126495
559.416321,181.307602,3610.287842,3620.211426,297.908295,297.551697,283.258606,282.618500,6.103400,6.023400,10.563900,10.456400,113.535896,154.816101,113.421204,154.763397,189.872498,189.873703,18.000000,18.000000,150.767197,146.057404,276.742096,275.881592,13.988200,3.813200,1350.000122,341.723785,334.093689
559.089111,181.311295,3610.112549,3620.367432,297.893005,297.537201,283.261597,282.610199,6.103800,6.022700,10.563900,10.456800,113.079300,154.602005,112.997597,154.570206,189.888397,189.889603,18.000000,18.000000,150.693893,145.896698,276.747314,275.872803,13.965000,3.798400,1350.000122,341.444489,334.055603
558.727905,181.311905,3609.911377,3620.059814,297.878510,297.523407,283.264008,282.601410,6.104100,6.022700,10.563800,10.457500,112.809402,154.511703,112.731201,154.475693,189.904099,189.905304,18.000000,18.000000,150.846100,146.003098,276.750702,275.872803,13.943700,3.783600,1350.000122,341.059906,334.015991
558.304810,181.318100,3609.716064,3619.995605,297.865295,297.510590,283.265900,282.592407,6.104400,6.020800,10.563700,10.457500,112.403900,154.306702,112.286400,154.243103,189.919907,189.921097,18.000000,18.000000,150.655807,145.746399,276.754608,275.851105,13.921000,3.768900,1350.000122,340.970306,333.966095
557.849976,181.317093,3609.538086,3620.010254,297.851990,297.497314,283.267090,282.582489,6.104800,6.021000,10.563400,10.458000,112.098099,154.176102,112.066597,154.177094,189.935699,189.936905,18.000000,18.000000,150.812393,145.820496,276.758087,275.853699,13.898000,3.753300,1350.000122,340.716705,333.916687
557.372620,181.319305,3609.379395,3619.926025,297.839203,297.484711,283.267609,282.572906,6.105100,6.019500,10.563000,10.458000,111.865501,154.091293,111.767601,154.037094,189.950897,189.952103,18.000000,18.000000,150.718903,145.675400,276.761108,275.837189,13.876900,3.738600,1350.000122,340.383392,333.877289
556.867981,181.319595,3609.202393,3619.796875,297.826599,297.471405,283.267792,282.563202,6.105400,6.019400,10.562600,10.458300,111.554604,153.931595,111.520103,153.922607,189.966003,189.967102,18.000000,18.000000,150.774002,145.658600,276.764313,275.836304,13.854700,3.723800,1350.000122,340.198395,333.830109
556.376770,181.319199,3609.048828,3619.788086,297.812408,297.457214,283.268005,282.553802,6.105600,6.018900,10.562200,10.458600,111.404297,153.876297,111.342300,153.842606,189.980499,189.981598,18.000000,18.000000,150.835403,145.688599,276.767212,275.829315,13.832000,3.709100,1350.000122,339.992401,333.784088
555.896973,181.321198,3608.893555,3619.682129,297.797302,297.441803,283.268005,282.544495,6.105400,6.017400,10.561600,10.458600,111.072197,153.671295,110.992302,153.615402,189.994705,189.995804,18.000000,18.000000,150.599396,145.388199,276.764099,275.815002,13.811100,3.694400,1350.000122,339.672913,333.745697
555.423828,181.314697,3608.728516,3619.583496,297.781189,297.425415,283.268005,282.535614,6.105800,6.017700,10.561100,10.459000,110.924202,153.592697,110.919800,153.602707,190.008804,190.009903,18.000000,18.000000,150.831299,145.584793,276.769104,275.817688,13.789200,3.679600,1350.000122,339.488312,333.700104
554.981079,181.314194,3608.575195,3619.588623,297.765106,297.408691,283.267914,282.526703,6.106000,6.016100,10.560600,10.459000,110.772301,153.515793,110.685402,153.457108,190.022003,190.023193,18.000000,18.000000,150.719498,145.421799,276.771515,275.800293,13.766800,3.664800,1350.000122,339.272186,333.653809
554.555481,181.311798,3608.423340,3619.489258,297.747711,297.391510,283.267609,282.517914,6.106200,6.016000,10.560200,10.459400,110.501198,153.332596,110.485497,153.325806,190.035294,190.036499,18.000000,18.000000,150.762100,145.393600,276.773712,275.799988,13.746100,3.650100,1350.000122,338.963806,333.614899
554.124573,181.308594,3608.263916,3619.367188,297.730804,297.374512,283.266998,282.509094,6.106400,6.015100,10.559600,10.459500,110.405296,153.276199,110.343102,153.230896,190.048096,190.049194,18.000000,18.000000,150.776001,145.372604,276.775391,275.788300,13.724400,3.635300,1350.000122,338.779999,333.570709
553.714417,181.307098,3608.114014,3619.388184,297.714386,297.357605,283.266205,282.500092,6.106400,6.014400,10.559100,10.459800,110.151001,153.084000,110.120903,153.056000,190.060806,190.061905,18.000000,18.000000,150.710205,145.243896,276.774506,275.783508,13.702400,3.620600,1350.000122,338.560913,333.524902
553.305725,181.301605,3607.971924,3619.288330,297.697815,297.340912,283.265015,282.490997,6.105700,6.014500,10.558200,10.460200,110.046600,152.954102,110.018303,152.916794,190.073105,190.074203,18.000000,18.000000,150.701904,145.255493,276.768188,275.782715,13.681800,3.605900,1350.000122,338.262695,333.486389
552.887329,181.297302,3607.828125,3619.173340,297.681305,297.324493,283.263092,282.481689,6.106300,6.012600,10.557700,10.460000,109.912399,152.838394,109.853897,152.793106,190.085205,190.086304,18.000000,18.000000,150.634506,145.125000,276.774200,275.762604,13.660500,3.591100,1350.000122,338.077301,333.443298
552.484070,181.286697,3607.682861,3619.167725,297.664215,297.307190,283.260803,282.471893,6.106400,6.012900,10.557100,10.460500,109.780296,152.722107,109.791702,152.725403,190.096893,190.098007,18.000000,18.000000,150.790497,145.218994,276.775208,275.766693,13.638800,3.575500,1350.000122,337.837494,333.395294
552.080383,181.284393,3607.556641,3619.093018,297.648407,297.290985,283.258209,282.462311,6.105500,6.011500,10.556200,10.460400,109.693497,152.603394,109.614197,152.522293,190.108002,190.109100,18.000000,18.000000,150.552597,144.982498,276.765594,275.749786,13.618300,3.560900,1350.000122,337.553986,333.355988
551.686218,181.273499,3607.431641,3619.075928,297.631714,297.274414,283.255493,282.452911,6.106100,6.011200,10.555600,10.460700,109.507797,152.407394,109.540298,152.429504,190.119400,190.120407,18.000000,18.000000,150.665298,145.038193,276.772003,275.748291,13.597200,3.546200,1350.000122,337.326996,333.313202
551.293884,181.268204,3607.306641,3619.007324,297.614807,297.257904,283.252289,282.443512,6.105600,6.010800,10.554800,10.460900,109.568604,152.414902,109.528900,152.361206,190.129700,190.130798,18.000000,18.000000,150.704697,145.059692,276.765991,275.741486,13.576400,3.531500,1350.000122,337.102386,333.271912
550.912415,181.261505,3607.181641,3618.956787,297.598602,297.241302,283.249207,282.434113,6.105400,6.009400,10.554100,10.460900,109.335602,152.143906,109.314301,152.113907,190.140305,190.141296,18.000000,18.000000,150.482803,144.807999,276.765411,275.728607,13.555600,3.516800,1350.000122,336.878387,333.230804
550.541016,181.250793,3607.062256,3618.885742,297.581512,297.224487,283.245789,282.424896,6.105500,6.009300,10.553400,10.461200,109.395203,152.143494,109.393600,152.124405,190.150406,190.151398,18.000000,18.000000,150.709305,144.993301,276.764404,275.726501,13.534900,3.502200,1350.000122,336.657715,333.190887
550.180786,181.244995,3606.949707,3618.821533,297.565186,297.207886,283.242096,282.415497,6.104900,6.008000,10.552600,10.461300,109.239601,151.926407,109.204498,151.875305,190.160294,190.161301,18.000000,18.000000,150.456406,144.723206,276.759094,275.713501,13.514400,3.487600,1350.000122,336.436310,333.150696
549.826782,181.232605,3606.832275,3618.789795,297.548004,297.191193,283.238312,282.406189,6.105200,6.008100,10.552000,10.461600,109.269501,151.875198,109.286797,151.870193,190.169907,190.170898,18.000000,18.000000,150.701096,144.929901,276.762512,275.713196,13.494000,3.472900,1350.000122,336.214691,333.109985
549.482422,181.232407,3606.726318,3618.731445,297.532806,297.175690,283.234406,282.397400,6.104700,6.006600,10.551300,10.461600,109.200699,151.742401,109.145897,151.667603,190.179092,190.180099,18.000000,18.000000,150.500107,144.689606,276.755493,275.697388,13.473600,3.459200,1350.000122,336.007813,333.072388
549.142212,181.215393,3606.613525,3618.662109,297.515198,297.158203,283.229889,282.387604,6.104100,6.006700,10.550400,10.462000,109.075500,151.500305,109.110603,151.503296,190.188705,190.189697,18.000000,18.000000,150.502899,144.699799,276.751709,275.698486,13.453300,3.443700,1350.000122,335.774506,333.030212
548.802795,181.206299,3606.506592,3618.608643,297.498688,297.141907,283.225189,282.378204,6.104000,6.005400,10.549600,10.461900,109.179199,151.498306,109.141602,151.438400,190.197495,190.198502,18.000000,18.000000,150.518204,144.682602,276.748505,275.683502,13.433100,3.429100,1350.000122,335.560089,332.991211
548.469421,181.195099,3606.406494,3618.584229,297.482910,297.125885,283.220306,282.368805,6.103500,6.005100,10.548800,10.462300,109.038803,151.246796,109.065498,151.238800,190.206604,190.207504,18.000000,18.000000,150.435806,144.585602,276.744507,275.681885,13.413100,3.414600,1350.000122,335.338501,332.950500
548.142273,181.184799,3606.309082,3618.520508,297.466705,297.109589,283.215210,282.359314,6.103700,6.004200,10.548100,10.462300,109.172699,151.253906,109.158699,151.216995,190.214905,190.215897,18.000000,18.000000,150.565704,144.685806,276.745209,275.670685,13.393100,3.400000,1350.000122,335.123199,332.911591
547.818787,181.176300,3606.202637,3618.458252,297.449585,297.092590,283.209503,282.349304,6.102500,6.003400,10.547100,10.462600,109.035202,151.007996,109.022797,150.955307,190.223297,190.224304,18.000000,18.000000,150.325394,144.430099,276.732605,275.664398,13.373200,3.384500,1350.000122,334.897888,332.870789
547.498230,181.161194,3606.112061,3618.406006,297.433197,297.076508,283.203888,282.339813,6.102700,6.003100,10.546400,10.462700,109.139297,150.952393,109.170403,150.950607,190.231598,190.232498,18.000000,18.000000,150.517700,144.610504,276.734589,275.656311,13.353400,3.370000,1350.000122,334.685089,332.832611
547.184021,181.152695,3606.022949,3618.380615,297.417511,297.060394,283.198090,282.330414,6.101700,6.001700,10.545500,10.462800,109.098198,150.788101,109.068298,150.720901,190.239502,190.240402,18.000000,18.000000,150.265396,144.337296,276.723389,275.645905,13.333800,3.355500,1350.000122,334.472687,332.793793
546.875671,181.136307,3605.936035,3618.312012,297.400909,297.044189,283.192200,282.321014,6.101900,6.001800,10.544900,10.463100,109.150703,150.676697,109.204399,150.691803,190.247406,190.248306,18.000000,18.000000,150.499100,144.558594,276.725891,275.643585,13.314100,3.341000,1350.000122,334.259888,332.754791
546.576782,181.128204,3605.847168,3618.253174,297.385498,297.028198,283.186005,282.311615,6.100700,6.000300,10.543900,10.463000,109.188698,150.571594,109.143303,150.488297,190.254807,190.255600,18.000000,18.000000,150.204605,144.251404,276.712189,275.628204,13.294700,3.326400,1350.000122,334.051208,332.716309
546.282227,181.111298,3605.799561,3618.207520,297.376495,297.012909,283.180206,282.302704,6.100700,6.000400,10.543200,10.463400,109.174500,150.387405,109.241798,150.410095,190.262405,190.263306,18.000000,18.000000,150.420303,144.457199,276.714111,275.629395,13.277600,3.311000,1350.000122,333.894287,332.678986
545.969788,181.101898,3605.765137,3618.123047,297.367493,296.998810,283.174988,282.294586,6.099800,5.994400,10.542300,10.460800,109.269699,150.369003,109.107597,150.257797,190.269394,190.270294,18.000000,18.000000,149.654999,143.589996,276.702087,275.548309,13.264500,3.294600,1350.000122,333.774811,332.638489
