热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
587.264893,180.874496,3619.854248,3623.733887,298.650696,298.646698,283.377502,283.249298,6.053900,6.068100,10.454300,10.454300,150.396500,151.244705,150.415695,151.269608,189.029495,189.029800,18.000000,18.000000,148.407104,149.279907,276.210510,276.363892,15.417200,4.944300,217.071503,357.869293,335.528992
587.257507,180.871201,3619.873291,3623.744385,298.649689,298.646210,283.377106,283.248993,6.054100,6.068200,10.454400,10.454300,150.443207,151.310699,150.462708,151.331406,189.026993,189.027206,18.000000,18.000000,148.443604,149.291504,276.212585,276.365387,15.417200,4.944100,211.668503,357.903290,335.529999
587.244385,180.868805,3619.871094,3623.789063,298.649506,298.645691,283.376801,283.248688,6.053500,6.068400,10.454200,10.454400,150.510696,151.367996,150.510605,151.358002,189.024399,189.024704,18.000000,18.000000,148.394104,149.261703,276.205109,276.367615,15.417300,4.944000,206.145294,357.868591,335.530609
587.238281,180.865906,3619.865479,3623.699951,298.649200,298.645111,283.376495,283.248291,6.053700,6.068600,10.454200,10.454400,150.542007,151.371994,150.572906,151.402802,189.022202,189.022400,18.000000,18.000000,148.436798,149.331207,276.208893,276.369293,15.417000,4.943800,200.587799,357.888702,335.530487
587.232727,180.862793,3619.889404,3623.781250,298.648285,298.644714,283.376007,283.247894,6.053900,6.067800,10.454300,10.454200,150.610504,151.455002,150.593796,151.450104,189.019699,189.020004,18.000000,18.000000,148.397202,149.263199,276.210693,276.360107,15.417200,4.943600,195.210495,357.891205,335.531311
587.227783,180.839706,3619.883789,3623.832031,298.648895,298.644196,283.375702,283.247498,6.054000,6.068100,10.454300,10.454200,150.589005,151.465805,150.620895,151.497101,189.017700,189.017899,18.000000,18.000000,148.445007,149.282104,276.211914,276.364685,15.417100,4.943500,189.625702,357.865997,335.531006
587.225403,180.839600,3619.874268,3623.834717,298.648712,298.643585,283.375305,283.247009,6.053600,6.068300,10.454200,10.454300,150.696396,151.569107,150.698303,151.561295,189.015305,189.015503,18.000000,18.000000,148.459793,149.315598,276.206512,276.366699,15.416900,4.943400,184.146896,357.862213,335.530090
587.225586,180.856796,3619.875732,3623.726318,298.647705,298.642914,283.374603,283.246307,6.053200,6.068400,10.454000,10.454300,150.687302,151.513504,150.706894,151.529694,189.013306,189.013504,18.000000,18.000000,148.358902,149.261505,276.203613,276.366699,15.416800,4.943100,178.723801,357.889587,335.530090
587.222473,180.843994,3619.900879,3623.731445,298.645294,298.642303,283.373993,283.245697,6.053700,6.067500,10.454200,10.454000,150.759399,151.609604,150.752808,151.613693,189.011200,189.011398,18.000000,18.000000,148.374100,149.235703,276.208191,276.357086,15.416800,4.942900,173.372299,357.907288,335.531799
587.216125,180.844498,3619.911377,3623.886963,298.645386,298.641815,283.373413,283.244995,6.053500,6.068000,10.454000,10.454100,150.803299,151.672897,150.832993,151.697098,189.009003,189.009293,18.000000,18.000000,148.455200,149.304794,276.204712,276.363098,15.416900,4.942800,167.940598,357.878510,335.531799
587.210693,180.841507,3619.901855,3623.801270,298.645996,298.641296,283.372711,283.244293,6.053100,6.067500,10.453900,10.453900,150.834900,151.683197,150.832397,151.684692,189.006805,189.007004,18.000000,18.000000,148.324097,149.199600,276.202301,276.357513,15.416600,4.942700,162.408798,357.868103,335.531311
587.211426,180.836197,3619.915039,3623.733887,298.644287,298.640594,283.372101,283.243591,6.053300,6.067800,10.453900,10.454000,150.913300,151.779907,150.942398,151.804306,189.004700,189.004898,18.000000,18.000000,148.463104,149.320694,276.203003,276.360809,15.416300,4.942400,157.021500,357.901093,335.532104
587.207397,180.834396,3619.927490,3623.917725,298.644714,298.640015,283.371490,283.243011,6.052900,6.067900,10.453900,10.454100,150.953995,151.791000,150.964798,151.799301,189.002502,189.002701,18.000000,18.000000,148.397400,149.288803,276.200592,276.362305,15.416400,4.942300,151.606995,357.867401,335.531494
587.209717,180.831696,3619.913818,3623.801514,298.644012,298.639313,283.370789,283.242310,6.053400,6.068000,10.454100,10.454200,151.042999,151.883301,151.052399,151.893600,189.000305,189.000504,18.000000,18.000000,148.519394,149.403503,276.204895,276.363495,15.416200,4.942200,146.129593,357.862000,335.530609
587.218323,180.832703,3619.924561,3623.798340,298.642487,298.638489,283.370087,283.241608,6.052600,6.068100,10.453900,10.454300,151.035294,151.861206,151.024902,151.841995,188.998398,188.998596,18.000000,18.000000,148.373993,149.276505,276.195801,276.362701,15.415900,4.941900,140.802399,357.891907,335.530792
587.217773,180.827393,3619.943604,3623.810303,298.641602,298.637787,283.369385,283.240814,6.053000,6.066800,10.454100,10.453900,150.993500,151.837906,150.998199,151.857101,188.996994,188.997192,18.000000,18.000000,148.302704,149.175003,276.201202,276.350586,15.415900,4.941700,135.457993,357.892609,335.531586
587.220520,180.820206,3619.944336,3623.864258,298.640686,298.637085,283.368500,283.239990,6.053200,6.067600,10.454100,10.454000,151.101303,151.970505,151.141296,152.011200,188.995300,188.995605,18.000000,18.000000,148.524704,149.378799,276.202698,276.358185,15.415800,4.941600,130.043503,357.865112,335.530396
587.224121,180.819702,3619.935059,3623.825195,298.640900,298.636505,283.367706,283.239014,6.053300,6.066800,10.454200,10.453900,151.142197,152.033203,151.121399,152.021896,188.993301,188.993500,18.000000,18.000000,148.429993,149.264999,276.203796,276.349701,15.415400,4.941400,124.600403,357.873901,335.529297
587.229370,180.815994,3619.951660,3623.802979,298.639404,298.635803,283.366791,283.238190,6.052400,6.067400,10.453900,10.454100,151.137497,152.024094,151.154694,152.026199,188.991806,188.992004,18.000000,18.000000,148.397598,149.250702,276.192993,276.356689,15.415200,4.941200,119.400497,357.891205,335.529785
587.232178,180.811905,3619.971680,3623.893066,298.639008,298.635101,283.365906,283.237213,6.052600,6.066900,10.454000,10.454000,151.186600,152.038803,151.204407,152.064804,188.990295,188.990494,18.000000,18.000000,148.397705,149.280899,276.197388,276.350403,15.415200,4.941000,114.061798,357.871185,335.529602
587.232117,180.807495,3619.957520,3623.893799,298.639191,298.634491,283.365112,283.236511,6.052900,6.067000,10.454100,10.454100,151.240005,152.117798,151.259293,152.136902,188.988693,188.988907,18.000000,18.000000,148.483002,149.331406,276.199310,276.352997,15.414900,4.940900,108.661697,357.849609,335.528412
587.239990,180.806198,3619.971191,3623.850586,298.637604,298.633698,283.364014,283.235413,6.052000,6.067200,10.453900,10.454200,151.302307,152.163498,151.291794,152.140305,188.987106,188.987305,18.000000,18.000000,148.390305,149.273102,276.188904,276.354187,15.414400,4.940700,103.377296,357.884003,335.528015
587.245117,180.802505,3619.994141,3623.878174,298.636597,298.632690,283.362915,283.234314,6.052300,6.066500,10.454100,10.454000,151.287399,152.129593,151.297104,152.149399,188.985901,188.986206,18.000000,18.000000,148.381393,149.259094,276.194305,276.345795,15.414300,4.940500,98.146004,357.877197,335.528290
587.244629,180.797607,3619.981445,3623.913086,298.637085,298.632111,283.362000,283.233490,6.052500,6.066700,10.454200,10.454100,151.337997,152.207397,151.361893,152.232193,188.984802,188.985001,18.000000,18.000000,148.501495,149.352600,276.195801,276.349609,15.414200,4.940400,92.837303,357.844391,335.526489
587.252380,180.796097,3619.983398,3623.852295,298.636200,298.631195,283.361115,283.232391,6.052400,6.066900,10.454200,10.454300,151.408096,152.279404,151.409607,152.276199,188.983398,188.983597,18.000000,18.000000,148.486603,149.347900,276.190796,276.351196,15.413700,4.940200,87.498703,357.858002,335.525513
587.265015,180.794693,3620.001953,3623.864502,298.633698,298.630310,283.359985,283.231293,6.051500,6.067000,10.454100,10.454500,151.377304,152.207794,151.380402,152.202103,188.982407,188.982605,18.000000,18.000000,148.371307,149.280396,276.185913,276.352509,15.413300,4.939900,82.317398,357.883789,335.525299
587.269714,180.790497,3620.018555,3623.985840,298.633698,298.629486,283.359009,283.230408,6.052000,6.066900,10.454300,10.454400,151.460907,152.279007,151.478195,152.300400,188.981598,188.981796,18.000000,18.000000,148.488693,149.392303,276.190491,276.347809,15.413100,4.939800,77.171799,357.853485,335.524811
587.275574,180.789398,3620.007568,3623.878906,298.633392,298.628693,283.357788,283.229187,6.052200,6.065700,10.454500,10.454200,151.418793,152.283905,151.398407,152.276703,188.980698,188.981003,18.000000,18.000000,148.370605,149.210907,276.192200,276.339508,15.412800,4.939700,71.878899,357.845306,335.523590
587.289124,180.783798,3620.017334,3623.865234,298.631805,298.627899,283.356812,283.227997,6.052200,6.066400,10.454400,10.454400,151.470993,152.357498,151.505005,152.391403,188.980103,188.980301,18.000000,18.000000,148.542297,149.384003,276.190308,276.345001,15.412300,4.939400,66.654701,357.869110,335.522491
587.300415,180.783600,3620.043213,3623.922119,298.631409,298.627106,283.355804,283.226898,6.051000,6.065600,10.454100,10.454200,151.466904,152.340500,151.433105,152.301895,188.979202,188.979401,18.000000,18.000000,148.245193,149.110306,276.179413,276.337189,15.412000,4.939200,61.562099,357.862396,335.522888
587.298218,180.774094,3620.038818,3623.954834,298.630707,298.626312,283.354614,283.225708,6.051700,6.066200,10.454300,10.454400,151.513794,152.378906,151.580399,152.445801,188.978806,188.979095,18.000000,18.000000,148.550095,149.419800,276.186798,276.343201,15.412000,4.939100,56.413700,357.829010,335.520996
587.308899,180.774597,3620.035645,3623.915283,298.630402,298.625397,283.353302,283.224487,6.050900,6.065500,10.454200,10.454200,151.607407,152.470306,151.570099,152.431503,188.977707,188.977905,18.000000,18.000000,148.325394,149.194794,276.177185,276.334808,15.411300,4.938900,51.175098,357.842285,335.519012
587.319519,180.768005,3620.059082,3623.890137,298.628113,298.624512,283.352112,283.223297,6.051400,6.065800,10.454400,10.454400,151.560898,152.421494,151.613007,152.474396,188.977295,188.977600,18.000000,18.000000,148.507095,149.378006,276.183502,276.340210,15.410900,4.938700,46.125401,357.858612,335.519012
587.324829,180.767502,3620.067871,3623.997314,298.628296,298.623596,283.351105,283.222412,6.051500,6.066000,10.454600,10.454700,151.691895,152.553894,151.689407,152.550995,188.976501,188.976700,18.000000,18.000000,148.565704,149.436401,276.184509,276.341614,15.410800,4.938500,41.034199,357.826599,335.517914
587.333679,180.769104,3620.057129,3623.934814,298.627411,298.622589,283.350006,283.221313,6.051400,6.066100,10.454700,10.454900,151.670593,152.531006,151.665497,152.521805,188.975998,188.976196,18.000000,18.000000,148.515305,149.391800,276.180511,276.342102,15.410300,4.938400,35.874401,357.827789,335.516205
587.349121,180.768799,3620.083740,3623.947754,298.625610,298.621613,283.348785,283.220001,6.050300,6.064800,10.454600,10.454600,151.585495,152.427795,151.541794,152.388794,188.976196,188.976395,18.000000,18.000000,148.197693,149.080795,276.172485,276.327515,15.409800,4.938100,30.864700,357.843292,335.515503
587.359314,180.757904,3620.083008,3624.013184,298.625397,298.620697,283.347687,283.218903,6.051100,6.065400,10.454700,10.454700,151.611099,152.477402,151.682999,152.548996,188.976807,188.977005,18.000000,18.000000,148.558899,149.420303,276.179993,276.336212,15.409500,4.938000,25.813601,357.811798,335.513794
587.369812,180.757797,3620.083008,3623.956299,298.624603,298.619904,283.346313,283.217499,6.051000,6.064700,10.454800,10.454600,151.746399,152.624802,151.715195,152.602493,188.976196,188.976395,18.000000,18.000000,148.451004,149.294495,276.177002,276.326202,15.409000,4.937800,20.719500,357.812408,335.511902
587.381714,180.755005,3620.097168,3623.905273,298.623413,298.618988,283.345001,283.216095,6.050000,6.065200,10.454700,10.454900,151.638397,152.512604,151.658600,152.518707,188.976395,188.976593,18.000000,18.000000,148.385696,149.256699,276.169586,276.333588,15.408500,4.937600,15.702700,357.834412,335.510986
587.390930,180.750900,3620.122314,3623.981445,298.621185,298.618103,283.343811,283.214813,6.050600,6.064700,10.454800,10.454800,151.771606,152.628006,151.777298,152.640198,188.976303,188.976593,18.000000,18.000000,148.484100,149.356796,276.173309,276.325500,15.408100,4.937400,10.823300,357.831085,335.510406
587.395386,180.749695,3620.119629,3624.034912,298.621887,298.617188,283.342499,283.213715,6.049900,6.064600,10.454800,10.454900,151.712601,152.581497,151.713394,152.575195,188.976501,188.976700,18.000000,18.000000,148.385300,149.250900,276.167389,276.328186,15.407900,4.937300,5.810700,357.798004,335.508392
587.408813,180.744797,3620.124756,3624.085205,298.621002,298.616089,283.341187,283.212402,6.050300,6.064900,10.455000,10.455100,151.805801,152.661407,151.828903,152.684494,188.976700,188.976898,18.000000,18.000000,148.559998,149.440094,276.170898,276.330292,15.407300,4.937100,0.825400,357.795990,335.506104
587.420776,180.746796,3620.127197,3623.987061,298.619385,298.615112,283.339996,283.211090,6.049600,6.064700,10.454900,10.455200,151.814804,152.652695,151.792999,152.626907,188.976807,188.977005,18.000000,18.000000,148.394897,149.292603,276.163300,276.324890,15.406800,4.936900,0.000000,357.810211,335.504791
587.435791,180.742996,3620.153809,3624.058350,298.618286,298.614288,283.338715,283.209991,6.050100,6.064000,10.455200,10.455100,151.737595,152.596497,151.753006,152.620804,188.977707,188.977905,18.000000,18.000000,148.440399,149.301697,276.169403,276.321686,15.406300,4.936700,0.000000,357.807800,335.504089
587.444580,180.740097,3620.157471,3624.101318,298.617889,298.613312,283.337585,283.208893,6.050200,6.064500,10.455400,10.455400,151.835007,152.708298,151.846695,152.721405,188.978195,188.978394,18.000000,18.000000,148.581604,149.438599,276.169312,276.325287,15.405900,4.936500,0.000000,357.781586,335.502411
587.454895,180.741302,3620.151855,3624.060791,298.617615,298.612305,283.336212,283.207397,6.049200,6.064600,10.455200,10.455600,151.816101,152.669098,151.796494,152.636597,188.978699,188.978897,18.000000,18.000000,148.403503,149.300201,276.158112,276.326385,15.405400,4.936400,0.000000,357.774597,335.500305
587.472717,180.738297,3620.163818,3624.021484,298.615204,298.611298,283.334808,283.205994,6.049800,6.064600,10.455500,10.455700,151.843399,152.672806,151.863602,152.695602,188.979904,188.980194,18.000000,18.000000,148.548203,149.458298,276.165405,276.326508,15.404800,4.936100,0.000000,357.802185,335.498901
587.481384,180.739700,3620.182129,3624.072510,298.614288,298.610291,283.333405,283.204712,6.049100,6.063200,10.455500,10.455400,151.785904,152.647202,151.737793,152.604507,188.980804,188.981094,18.000000,18.000000,148.331696,149.200104,276.158600,276.311615,15.404400,4.936000,0.000000,357.786896,335.498505
587.489014,180.733200,3620.186279,3624.130371,298.614410,298.609497,283.332214,283.203308,6.049300,6.064100,10.455500,10.455600,151.776093,152.635605,151.843201,152.703201,188.982300,188.982498,18.000000,18.000000,148.461899,149.336899,276.160187,276.320313,15.403800,4.935800,0.000000,357.757904,335.496613
587.494629,180.730804,3620.183105,3624.057617,298.613007,298.608398,283.330688,283.201691,6.048900,6.063200,10.455500,10.455400,151.893997,152.764801,151.852997,152.727600,188.982697,188.982895,18.000000,18.000000,148.470703,149.341705,276.156891,276.311493,15.403200,4.935600,0.000000,357.772003,335.494598
587.511230,180.729401,3620.211182,3624.049805,298.611206,298.607513,283.329315,283.200409,6.049000,6.063600,10.455600,10.455600,151.807007,152.678497,151.852402,152.723907,188.983795,188.984100,18.000000,18.000000,148.426300,149.294800,276.157196,276.315094,15.402900,4.935400,0.000000,357.786591,335.493988
587.521729,180.726196,3620.220947,3624.201660,298.610413,298.606415,283.328186,283.199188,6.048900,6.063500,10.455700,10.455800,151.942596,152.814102,151.926804,152.797394,188.984497,188.984695,18.000000,18.000000,148.576904,149.450699,276.156708,276.314697,15.402500,4.935200,0.000000,357.755005,335.492310
587.533630,180.728302,3620.220459,3624.183838,298.610199,298.605286,283.326904,283.197906,6.048400,6.062900,10.455700,10.455700,151.811798,152.682297,151.804398,152.676193,188.985703,188.985901,18.000000,18.000000,148.314896,149.187195,276.150299,276.307007,15.401800,4.935100,0.000000,357.746002,335.490204
587.549927,180.721298,3620.219238,3624.088867,298.608398,298.604187,283.325592,283.196686,6.048700,6.063400,10.455900,10.455900,151.928497,152.802200,151.949097,152.820602,188.986893,188.987198,18.000000,18.000000,148.589005,149.459900,276.154785,276.312805,15.401300,4.934900,0.000000,357.759308,335.488708
587.568298,180.723694,3620.236572,3624.064209,298.606293,298.603088,283.324310,283.195313,6.048000,6.062600,10.455900,10.455900,151.889999,152.749496,151.856705,152.718704,188.988098,188.988297,18.000000,18.000000,148.395905,149.280304,276.146790,276.305695,15.400900,4.934600,0.000000,357.766815,335.487610
587.581116,180.719604,3620.252197,3624.159668,298.606293,298.602203,283.323090,283.194214,6.048500,6.062900,10.456100,10.456100,151.872192,152.748093,151.906693,152.782303,188.989700,188.990005,18.000000,18.000000,148.503906,149.369797,276.152008,276.307495,15.400600,4.934500,0.000000,357.748199,335.486298
587.595093,180.719299,3620.248291,3624.173584,298.606201,298.601410,283.321808,283.192902,6.048600,6.063000,10.456300,10.456300,151.940094,152.817596,151.936600,152.814301,188.990906,188.991104,18.000000,18.000000,148.605301,149.470505,276.152893,276.308807,15.399900,4.934300,0.000000,357.723602,335.484314
587.605103,180.722107,3620.249023,3624.112549,298.605408,298.600494,283.320404,283.191498,6.047500,6.062100,10.456200,10.456200,151.836105,152.708603,151.800797,152.671204,188.992599,188.992798,18.000000,18.000000,148.329803,149.197998,276.141815,276.299500,15.399300,4.934100,0.000000,357.732697,335.482788
587.621887,180.716202,3620.270752,3624.132813,298.603088,298.599396,283.319092,283.190094,6.048200,6.062700,10.456400,10.456400,151.878204,152.747406,151.928299,152.797897,188.994598,188.994797,18.000000,18.000000,148.554092,149.426498,276.148499,276.305298,15.399000,4.933900,0.000000,357.742096,335.482086
587.631470,180.716705,3620.273682,3624.189453,298.603394,298.598602,283.317688,283.188812,6.048300,6.062400,10.456700,10.456500,151.946503,152.816101,151.930405,152.806000,188.995895,188.996094,18.000000,18.000000,148.590302,149.456604,276.149689,276.301697,15.398500,4.933800,0.000000,357.710297,335.479889
587.637817,180.719193,3620.278809,3624.111572,298.601593,298.597504,283.316193,283.187286,6.048000,6.061800,10.456700,10.456500,151.828400,152.736496,151.811996,152.719299,188.997696,188.997894,18.000000,18.000000,148.434601,149.260101,276.145386,276.296204,15.397900,4.933600,0.000000,357.733002,335.478607
587.655029,180.716400,3620.295898,3624.181885,298.600006,298.596497,283.314911,283.185913,6.047100,6.062400,10.456500,10.456800,151.836197,152.700897,151.853607,152.708603,188.999893,189.000107,18.000000,18.000000,148.440201,149.322403,276.137512,276.302002,15.397600,4.933400,0.000000,357.724304,335.476990
587.666809,180.713303,3620.305176,3624.185059,298.599396,298.595490,283.313507,283.184601,6.047600,6.062400,10.456700,10.456900,151.933502,152.781693,151.945694,152.790894,189.001602,189.001801,18.000000,18.000000,148.589798,149.484207,276.141815,276.302795,15.397100,4.933200,0.000000,357.716614,335.475708
587.677612,180.715607,3620.310791,3624.177979,298.598907,298.594391,283.312103,283.183289,6.046900,6.061500,10.456600,10.456800,151.888901,152.725998,151.849106,152.690796,189.003296,189.003494,18.000000,18.000000,148.359695,149.252197,276.134186,276.291901,15.396600,4.933000,0.000000,357.705109,335.473907
587.693176,180.712402,3620.320313,3624.242432,298.597900,298.593414,283.310699,283.182007,6.047400,6.061800,10.456800,10.456900,151.842896,152.705505,151.889496,152.752197,189.005493,189.005707,18.000000,18.000000,148.520706,149.387207,276.139709,276.296295,15.396100,4.932800,0.000000,357.701202,335.472107
587.708008,180.710693,3620.328125,3624.240479,298.596710,298.592407,283.309387,283.180695,6.047400,6.061400,10.457000,10.456900,151.950806,152.820801,151.930206,152.808304,189.006897,189.007202,18.000000,18.000000,148.565994,149.426407,276.139496,276.290894,15.395700,4.932700,0.000000,357.697296,335.470490
587.725098,180.712708,3620.339844,3624.240479,298.595886,298.591309,283.308105,283.179291,6.046400,6.061300,10.456800,10.457000,151.827103,152.702103,151.822098,152.687897,189.009003,189.009201,18.000000,18.000000,148.365997,149.229401,276.129791,276.291107,15.395200,4.932500,0.000000,357.693207,335.469391
587.740417,180.707108,3620.350098,3624.216309,298.594208,298.590088,283.306793,283.177887,6.047000,6.061600,10.457100,10.457200,151.929901,152.790405,151.955093,152.815308,189.010895,189.011200,18.000000,18.000000,148.612503,149.493805,276.135712,276.294189,15.394700,4.932300,0.000000,357.697815,335.468109
587.754028,180.709793,3620.358154,3624.219727,298.593414,298.589294,283.305389,283.176605,6.046300,6.061000,10.457000,10.457200,151.921906,152.768799,151.881195,152.730103,189.012695,189.012894,18.000000,18.000000,148.424103,149.313599,276.127411,276.286285,15.394300,4.932100,0.000000,357.687408,335.466614
587.769775,180.707901,3620.365234,3624.234131,298.592285,298.588287,283.304199,283.175415,6.046700,6.061000,10.457300,10.457300,151.825500,152.694397,151.861893,152.731903,189.015106,189.015305,18.000000,18.000000,148.496201,149.361893,276.132599,276.288300,15.393900,4.932000,0.000000,357.681000,335.465088
587.789307,180.705902,3620.321777,3624.157959,298.591400,298.587311,283.302887,283.174103,6.046300,6.060900,10.457300,10.457300,151.940094,152.807907,151.917496,152.784805,189.016907,189.017197,18.000000,18.000000,148.543106,149.415405,276.127594,276.285400,15.393400,4.931800,0.000000,357.676514,335.463806
587.799988,180.707794,3620.167725,3623.959961,298.595490,298.585602,283.301086,283.172302,6.046300,6.060600,10.457400,10.457400,151.824493,152.690201,151.825104,152.697205,189.019302,189.019501,18.000000,18.000000,148.433594,149.302505,276.128387,276.283813,15.389900,4.932500,0.000000,357.644104,335.471191
587.836914,180.689896,3620.055908,3624.099854,298.789215,298.580688,283.296906,283.168091,6.046900,6.060900,10.457900,10.457600,151.927704,152.803406,151.924805,152.810196,189.021393,189.021606,18.000000,18.000000,148.670700,149.531998,276.135498,276.285614,15.376100,4.924900,0.000000,357.489899,335.496490
587.904419,180.695404,3619.849854,3624.279053,298.927612,298.572601,283.289612,283.160797,6.047700,6.060100,10.459200,10.457600,151.839798,152.813507,151.803802,152.789902,189.023407,189.023605,18.000000,18.000000,148.660202,149.451706,276.143494,276.277008,15.347300,4.908200,0.000000,357.179413,335.498901
587.984497,180.699402,3619.827393,3624.178467,298.919708,298.565491,283.283600,283.154907,6.049000,6.060500,10.461600,10.458000,151.780701,152.796799,151.769806,152.830994,189.025803,189.026093,18.000000,18.000000,148.883698,149.614304,276.159210,276.281097,15.324300,4.890000,0.000000,356.928711,335.483185
587.840271,180.710693,3619.674316,3624.087891,298.917999,298.558990,283.282593,283.149811,6.050800,6.059500,10.465300,10.457900,151.738495,152.859604,151.730896,152.838593,189.028305,189.028503,18.000000,18.000000,148.986603,149.599701,276.178497,276.270386,15.301500,4.871600,0.000000,356.671906,335.465790
587.539917,180.721893,3619.383789,3624.004639,298.914612,298.553101,283.293701,283.145294,6.052900,6.059700,10.469900,10.458300,151.689697,152.815399,151.513306,152.853104,189.030899,189.031097,18.000000,18.000000,149.194199,149.674606,276.200897,276.273010,15.278600,4.853200,0.000000,356.402588,335.446014
587.147827,180.738907,3618.894287,3623.903564,298.908600,298.546814,283.323914,283.141205,6.054800,6.059300,10.475100,10.458500,151.182205,152.881897,151.212997,152.857697,189.034698,189.034805,18.000000,18.000000,149.348297,149.704407,276.221313,276.268097,15.255800,4.834700,0.000000,356.133514,335.424988
586.723206,180.776398,3618.325928,3623.781982,298.901215,298.539215,283.359894,283.137512,6.056500,6.058600,10.480200,10.458600,151.115097,152.832001,151.112198,152.835495,189.038300,189.038406,18.000000,18.000000,149.306793,149.512802,276.240601,276.261810,15.233000,4.816400,0.000000,355.869598,335.403687
586.307983,180.789597,3617.833984,3623.680664,298.894196,298.532013,283.388306,283.133606,6.058200,6.058800,10.484800,10.458800,151.204300,152.824203,151.177994,152.826401,189.041306,189.041397,18.000000,18.000000,149.517395,149.613297,276.258087,276.263214,15.210200,4.798000,0.000000,355.605896,335.381989
585.891479,180.802902,3617.444824,3623.615723,298.890289,298.527710,283.408813,283.129486,6.059600,6.058000,10.488900,10.458700,150.332397,152.920197,150.083099,152.949005,189.044907,189.044998,18.000000,18.000000,149.425598,149.406601,276.273285,276.255402,15.187500,4.779700,0.000000,355.341095,335.359589
585.371277,180.813095,3617.114502,3623.525879,298.889801,298.527191,283.423492,283.125000,6.061100,6.058400,10.492400,10.458800,149.444504,153.013702,149.245499,153.032394,189.049896,189.050095,18.000000,18.000000,149.612900,149.496704,276.289215,276.259613,15.164800,4.761500,0.000000,355.077515,335.336609
584.648376,180.829407,3616.837402,3623.411621,298.891693,298.528107,283.434601,283.120697,6.062100,6.058500,10.495400,10.458700,148.611893,153.093307,148.409302,153.112900,189.055695,189.055893,18.000000,18.000000,149.612000,149.430206,276.300812,276.259094,15.141900,4.743200,0.000000,354.816101,335.313690
583.742004,180.845093,3616.594971,3623.313232,298.891998,298.527008,283.443207,283.116211,6.063500,6.057300,10.498100,10.458300,147.786697,153.186493,147.579803,153.212906,189.062393,189.062607,18.000000,18.000000,149.529099,149.232803,276.315613,276.246887,15.119100,4.725000,0.000000,354.558197,335.290405
582.754822,180.857803,3616.359863,3623.200439,298.888397,298.521790,283.450714,283.111603,6.064700,6.057900,10.500500,10.458400,147.098404,153.262604,146.961899,153.273499,189.069595,189.069901,18.000000,18.000000,149.731293,149.347000,276.329315,276.254486,15.096300,4.705600,0.000000,354.281311,335.265289
581.776001,180.875793,3616.144287,3623.074707,298.880798,298.511810,283.457397,283.107910,6.065800,6.057400,10.502800,10.458100,146.474899,153.319107,146.288895,153.340195,189.077103,189.077301,18.000000,18.000000,149.686707,149.230606,276.341705,276.246307,15.073400,4.687200,14.814400,354.023987,335.241394
580.864075,180.891296,3615.923096,3622.963867,298.868713,298.497101,283.464386,283.104797,6.067000,6.057200,10.505200,10.458000,145.727798,153.407394,145.572403,153.423492,189.085098,189.085403,18.000000,18.000000,149.735306,149.181107,276.355011,276.247986,15.050300,4.668800,32.370998,353.761200,335.216888
580.004822,180.906403,3615.696777,3622.824707,298.852509,298.478790,283.471588,283.102203,6.068100,6.057500,10.507500,10.458100,145.135101,153.462006,144.965500,153.477707,189.093399,189.093796,18.000000,18.000000,149.846405,149.233994,276.366302,276.250214,15.027100,4.650300,50.801800,353.500092,335.192200
575.775024,180.924103,3615.460693,3622.707764,298.833801,298.458496,283.479187,283.099701,6.069200,6.057100,10.510000,10.457900,144.425705,153.529404,144.231400,153.550903,189.102402,189.102707,18.000000,18.000000,149.805099,149.123398,276.378387,276.242493,15.003900,4.631900,70.107903,353.235199,335.166687
575.190613,180.938995,3615.279053,3622.559814,298.819214,298.438293,283.486603,283.096893,6.070300,6.056600,10.512500,10.457700,143.613098,153.625900,143.428802,153.646301,189.111603,189.112000,18.000000,18.000000,149.811295,149.024796,276.390411,276.241302,14.980600,4.613200,90.256699,352.982513,335.143005
575.092712,180.953003,3615.057861,3622.419922,298.787598,298.402496,283.493286,283.092987,6.071400,6.057000,10.515000,10.457700,142.936493,153.691406,142.754593,153.708206,189.121399,189.121796,18.000000,18.000000,149.941299,149.097198,276.400909,276.242615,14.957000,4.594400,111.386803,352.717407,335.117310
574.960571,180.971603,3614.829834,3622.294678,298.750092,298.362305,283.499298,283.088013,6.072300,6.056000,10.517500,10.457300,142.135696,153.774094,141.911606,153.800995,189.131699,189.132095,18.000000,18.000000,149.828598,148.900696,276.411285,276.231812,14.933200,4.575500,133.438095,352.448914,335.090607
574.786316,180.985901,3614.593506,3622.198975,298.717590,298.329712,283.504211,283.082214,6.073300,6.056100,10.519900,10.457200,141.311798,153.868698,141.140396,153.884903,189.142593,189.143097,18.000000,18.000000,149.952194,148.942307,276.421997,276.234711,14.909500,4.556700,156.384995,352.172913,335.063202
571.249023,181.003494,3614.362793,3622.108154,298.692688,298.306610,283.508392,283.075287,6.074000,6.055700,10.522100,10.456800,140.578094,153.938599,140.366898,153.961304,189.154007,189.154602,18.000000,18.000000,149.919693,148.852600,276.429504,276.226990,14.885800,4.538100,180.132904,351.894501,335.034912
570.880005,181.018295,3614.207520,3622.055664,298.678894,298.290894,283.511688,283.067291,6.074900,6.054800,10.524400,10.456300,139.691101,154.044006,139.488800,154.068207,189.166000,189.166595,18.000000,18.000000,149.860001,148.693604,276.439209,276.220795,14.862300,4.519400,204.667603,351.631989,335.008789
570.873413,181.029800,3614.029785,3621.985107,298.652802,298.263306,283.512909,283.057312,6.075600,6.055000,10.526400,10.456100,138.972900,154.120499,138.794006,154.137405,189.178497,189.179001,18.000000,18.000000,149.987000,148.765396,276.445587,276.221893,14.838700,4.500700,230.064896,351.364807,334.981689
570.778381,181.044601,3613.866455,3621.934082,298.622009,298.231110,283.512512,283.045807,6.076200,6.053700,10.528400,10.455400,138.189301,154.203201,137.962494,154.232407,189.191299,189.191895,18.000000,18.000000,149.831406,148.533997,276.452911,276.205200,14.815100,4.482000,256.327698,351.094696,334.953888
570.611084,181.053299,3613.696045,3621.892578,298.594086,298.203888,283.511597,283.034088,6.077000,6.053600,10.530300,10.455200,137.359100,154.308594,137.203796,154.323898,189.204605,189.205200,18.000000,18.000000,149.962402,148.576294,276.460999,276.207886,14.791600,4.463500,283.427185,350.823395,334.925812
567.484497,181.065094,3613.524170,3621.854248,298.571503,298.182892,283.510986,283.023102,6.077400,6.052900,10.532200,10.454800,136.700302,154.372498,136.488800,154.397202,189.218201,189.218796,18.000000,18.000000,149.917206,148.478607,276.465607,276.195099,14.768100,4.445000,311.329407,350.548401,334.897003
566.973877,181.075104,3613.390381,3621.799072,298.556793,298.166412,283.511108,283.012909,6.078200,6.051900,10.534100,10.454600,135.821899,154.483704,135.638397,154.505905,189.232300,189.233002,18.000000,18.000000,149.895203,148.357498,276.473785,276.190094,14.744900,4.426600,339.988190,350.288208,334.870392
566.997986,181.082993,3613.237549,3621.755371,298.530212,298.138092,283.510895,283.002197,6.078700,6.052100,10.535900,10.454600,135.162292,154.553207,134.981903,154.570404,189.246796,189.247498,18.000000,18.000000,150.036606,148.452896,276.478912,276.189697,14.721500,4.408100,369.511108,350.024506,334.842590
567.005188,181.095398,3613.076416,3621.693115,298.498108,298.104706,283.509888,282.990906,6.079100,6.050300,10.537700,10.454100,134.368607,154.640106,134.127502,154.672806,189.261703,189.262497,18.000000,18.000000,149.826599,148.161896,276.482788,276.168701,14.698100,4.389600,399.883789,349.755890,334.814514
566.978088,181.099899,3612.906006,3621.615967,298.468689,298.075897,283.508698,282.979614,6.079700,6.050300,10.539400,10.454200,133.509995,154.753006,133.365204,154.767502,189.277405,189.278107,18.000000,18.000000,149.987701,148.238495,276.489899,276.171204,14.674800,4.371300,431.087494,349.487305,334.786011
566.879578,181.127106,3612.733154,3621.582764,298.445099,298.053894,283.507813,282.968414,6.080100,6.049200,10.541100,10.454000,132.871094,154.817795,132.652206,154.844803,189.293198,189.294006,18.000000,18.000000,149.946793,148.135498,276.493896,276.155212,14.651600,4.353000,450.000000,349.215515,334.756897
566.690979,181.125900,3612.557617,3621.537842,298.426208,298.037292,283.506989,282.957489,6.080600,6.048500,10.542800,10.454100,131.988602,154.931107,131.812698,154.951401,189.309601,189.310394,18.000000,18.000000,149.946594,148.046204,276.498688,276.152496,14.628500,4.335000,450.000000,348.948212,334.727814
566.421204,181.132797,3612.397705,3621.498779,298.410614,298.023590,283.505798,282.946014,6.080900,6.048000,10.544400,10.454000,131.331894,154.998901,131.142395,155.020096,189.326202,189.327103,18.000000,18.000000,150.000107,148.054703,276.502289,276.141602,14.605600,4.317000,450.000000,348.680389,334.698700
566.101318,181.140106,3612.250244,3621.443359,298.396790,298.010986,283.503387,282.933411,6.081300,6.046400,10.545900,10.453800,130.471100,155.109299,130.268600,155.136093,189.343399,189.344299,18.000000,18.000000,149.872803,147.828598,276.506287,276.130005,14.582900,4.299200,450.000000,348.418915,334.669800
565.748779,181.142197,3612.113770,3621.434570,298.383514,297.998688,283.500793,282.920593,6.081600,6.046400,10.547300,10.453900,129.806503,155.185501,129.645905,155.202393,189.360901,189.361801,18.000000,18.000000,150.031693,147.938095,276.509399,276.124512,14.560200,4.281500,1350.000122,348.157990,334.641296
565.367676,181.149796,3611.982178,3621.382080,298.371307,297.985687,283.498413,282.908295,6.081900,6.044700,10.548800,10.453800,129.018097,155.283096,128.811996,155.310303,189.378693,189.379593,18.000000,18.000000,149.898804,147.716202,276.513214,276.111115,14.538000,4.263900,1350.000122,347.901794,334.626587
564.964722,181.151596,3611.841309,3621.354980,298.357391,297.971588,283.496887,282.897003,6.082300,6.044800,10.550200,10.454100,128.326599,155.364594,128.172302,155.379700,189.396805,189.397797,18.000000,18.000000,150.072006,147.838394,276.516815,276.109985,14.516500,4.246300,1350.000122,347.653412,334.608093
564.557129,181.159302,3611.688232,3621.287842,298.341888,297.955414,283.496185,282.885895,6.082700,6.042900,10.551700,10.454100,127.373596,155.477005,127.163597,155.504898,189.419907,189.420898,18.000000,18.000000,149.926498,147.617905,276.520294,276.091888,14.489700,4.227600,1350.000122,347.396393,334.586700
564.170410,181.161606,3611.448730,3621.260498,298.325989,297.939087,283.496002,282.876099,6.083300,6.042900,10.553200,10.454500,126.662804,155.561996,126.508598,155.577393,189.438797,189.439896,18.000000,18.000000,150.072205,147.693405,276.525604,276.092102,14.468400,4.210000,1350.000122,347.154999,334.565704
563.805420,181.168701,3610.800049,3621.179443,298.311310,297.922394,283.495911,282.866302,6.084500,6.041400,10.555300,10.454600,125.946800,155.643707,125.704102,155.674500,189.457901,189.459000,18.000000,18.000000,150.120697,147.649307,276.539307,276.075500,14.447000,4.192000,1350.000122,346.992096,334.551697
563.464111,181.176804,3611.039551,3621.066162,298.310089,297.906006,283.493591,282.856812,6.085100,6.041200,10.557400,10.455100,125.074402,155.656601,124.882698,155.668198,189.477707,189.478806,18.000000,18.000000,150.212097,147.621201,276.546387,276.072998,14.425600,4.173800,1350.000122,346.547913,334.524811
563.117676,181.186996,3610.741943,3620.969971,298.283386,297.889801,283.476593,282.846497,6.086300,6.039800,10.559700,10.455200,124.265404,155.696899,124.000099,155.653397,189.498001,189.499100,18.000000,18.000000,150.298492,147.610901,276.557800,276.058990,14.402900,4.155800,1350.000122,346.696289,334.498199
562.783875,181.199707,3611.269775,3621.208252,298.285614,297.873993,283.444611,282.835907,6.087500,6.039200,10.562200,10.455600,123.257599,155.607300,123.040001,155.607498,189.519501,189.520706,18.000000,18.000000,150.336700,147.501205,276.571991,276.051208,14.380500,4.137400,1350.000122,346.209412,334.478088
562.417419,181.211899,3611.125244,3620.998291,298.267914,297.858398,283.403015,282.824493,6.088900,6.038400,10.564600,10.455900,122.406601,155.654007,122.138298,155.612000,189.541504,189.542694,18.000000,18.000000,150.504807,147.562393,276.585907,276.044098,14.357700,4.119100,1350.000122,345.925903,334.447388
561.998474,181.229797,3611.632080,3620.861572,298.261993,297.840790,283.359985,282.812714,6.091500,6.037100,10.567500,10.456000,121.365196,155.593307,121.128799,155.601898,189.564301,189.565506,18.000000,18.000000,150.615097,147.485397,276.614899,276.028503,14.335100,4.100400,1350.000122,345.683594,334.423706
561.556213,181.248596,3612.020996,3620.829590,298.229889,297.818695,283.314911,282.800903,6.092100,6.036800,10.569400,10.456500,120.387802,155.541595,120.146500,155.521606,189.587708,189.588898,18.000000,18.000000,150.657700,147.404907,276.621399,276.026489,14.312200,4.082200,1350.000122,345.410706,334.397003
561.179077,181.267899,3612.346924,3620.757080,298.201111,297.790894,283.273499,282.789215,6.093200,6.035200,10.570700,10.456400,119.409798,155.429504,119.183601,155.398697,189.611694,189.612900,18.000000,18.000000,150.533600,147.159393,276.632599,276.008392,14.289400,4.064000,1350.000122,345.148407,334.370605
560.947571,181.281601,3612.514648,3620.683594,298.167389,297.758606,283.245789,282.777710,6.094100,6.035300,10.571100,10.456700,118.675400,155.397202,118.538002,155.409393,189.635696,189.636902,18.000000,18.000000,150.682693,147.203293,276.642914,276.009186,14.266700,4.046000,1350.000122,344.886810,334.344086
560.897522,181.298096,3612.490723,3620.608643,298.131104,297.724091,283.234314,282.766388,6.095000,6.033600,10.571200,10.456500,118.077797,155.376099,117.898102,155.335907,189.658798,189.660004,18.000000,18.000000,150.640594,147.069702,276.652588,275.992096,14.244100,4.028200,1350.000122,344.623993,334.317108
561.000977,181.311600,3612.338867,3620.546387,298.093811,297.689301,283.232513,282.755096,6.096100,6.033200,10.571000,10.456500,117.461197,155.269699,117.375999,155.289505,189.681503,189.682693,18.000000,18.000000,150.632401,146.929306,276.663513,275.986389,14.221600,4.010500,1350.000122,344.360291,334.289886
561.242615,181.293304,3612.126221,3620.499756,298.057098,297.656311,283.234100,282.742310,6.096800,6.032100,10.570500,10.456300,117.108902,155.324097,116.977798,155.296600,189.702896,189.704102,18.000000,18.000000,150.694397,146.890701,276.672211,275.972412,14.199300,3.992000,1350.000122,344.077911,334.260406
561.559021,181.314407,3611.925293,3620.457520,298.029297,297.632599,283.235809,282.729004,6.097600,6.031100,10.570100,10.456200,116.590897,155.212097,116.508102,155.220993,189.723694,189.725006,18.000000,18.000000,150.644501,146.720398,276.681793,275.963409,14.177100,3.974800,1350.000122,343.819305,334.233704
561.830505,181.327103,3611.734131,3620.434326,298.008606,297.616913,283.237091,282.714691,6.098200,6.030500,10.569600,10.456100,116.308403,155.280304,116.209801,155.272202,189.743393,189.744705,18.000000,18.000000,150.755402,146.748199,276.687897,275.954803,14.155200,3.957900,1350.000122,343.562897,334.207886
561.947815,181.336197,3611.556885,3620.458984,297.995514,297.607788,283.237396,282.699585,6.098900,6.028800,10.569300,10.455700,115.816902,155.172897,115.710800,155.162399,189.762497,189.763794,18.000000,18.000000,150.581100,146.463196,276.695099,275.938385,14.133600,3.941200,1350.000122,343.305603,334.181213
561.873474,181.333206,3611.392822,3620.469727,297.986115,297.602692,283.237396,282.683899,6.099600,6.028700,10.569100,10.455800,115.521202,155.236694,115.447701,155.250107,189.780807,189.781998,18.000000,18.000000,150.794800,146.586594,276.702209,275.935913,14.112200,3.924700,1350.000122,343.054108,334.155212
561.632019,181.336700,3611.237305,3620.499512,297.980011,297.598511,283.237213,282.668610,6.100000,6.026800,10.568900,10.455500,115.094398,155.187393,114.957901,155.150299,189.798203,189.799500,18.000000,18.000000,150.614304,146.312195,276.706696,275.915710,14.090900,3.908400,1350.000122,342.808502,334.129211
561.274414,181.335403,3611.076172,3620.474609,297.973114,297.593109,283.237793,282.654388,6.100700,6.026700,10.568900,10.455900,114.677101,155.141098,114.614601,155.163406,189.815506,189.816803,18.000000,18.000000,150.782303,146.388000,276.714111,275.915314,14.069800,3.892200,1350.000122,342.565613,334.104004
560.856628,181.337708,3610.916504,3620.452148,297.964691,297.585205,283.239288,282.641693,6.101200,6.025100,10.569100,10.455900,114.314903,155.135406,114.170898,155.089294,189.832199,189.833496,18.000000,18.000000,150.716797,146.244003,276.719513,275.897308,14.048800,3.876000,1350.000122,342.327209,334.078705
560.424683,181.339096,3610.733643,3620.427246,297.953705,297.574310,283.242004,282.630890,6.101700,6.024900,10.569300,10.456400,113.819298,155.007996,113.738403,155.005096,189.849106,189.850296,18.000000,18.000000,150.803497,146.233994,276.725494,275.896301,14.027700,3.859900,1350.000122,342.086090,334.052399
560.010986,181.341003,3610.541748,3620.340576,297.940704,297.561096,283.245697,282.621307,6.102100,6.024000,10.569600,10.456800,113.458199,154.955200,113.330002,154.912003,189.865707,189.866898,18.000000,18.000000,150.834793,146.216904,276.729797,275.885193,14.006700,3.843800,1350.000122,341.849915,334.026886
559.616577,181.345596,3610.328369,3620.275391,297.920898,297.545990,283.249603,282.612488,6.102800,6.022800,10.569900,10.457200,112.891403,154.740997,112.780098,154.709305,189.882706,189.883896,18.000000,18.000000,150.742798,146.018707,276.736786,275.873993,13.983800,3.827900,1350.000122,341.602814,333.993988
559.255676,181.345306,3610.112061,3620.208740,297.906311,297.530487,283.253510,282.603912,6.103200,6.022600,10.570100,10.457800,112.542503,154.682205,112.440598,154.651703,189.899704,189.900894,18.000000,18.000000,150.916794,146.130600,276.741486,275.870605,13.960100,3.812100,1350.000122,341.337585,333.952789
558.898682,181.351593,3609.899902,3620.139893,297.891296,297.515289,283.257111,282.595306,6.103700,6.021200,10.570200,10.458000,112.041901,154.485901,111.915100,154.431702,189.916702,189.917999,18.000000,18.000000,150.777802,145.906998,276.746399,275.856110,13.936400,3.796400,1350.000122,341.066711,333.908203
558.509216,181.355103,3609.678467,3620.037842,297.875702,297.500214,283.260315,282.585785,6.104100,6.021400,10.570200,10.458700,111.653000,154.352097,111.581001,154.336197,189.933899,189.935104,18.000000,18.000000,150.927505,145.999695,276.750488,275.858185,13.912700,3.779700,1350.000122,340.795685,333.856812
558.076416,181.361603,3609.479004,3619.939941,297.861298,297.486694,283.262604,282.576385,6.104400,6.019900,10.570100,10.458700,111.292099,154.225204,111.160202,154.162399,189.950699,189.951904,18.000000,18.000000,150.815598,145.835007,276.753815,275.840088,13.889000,3.764100,1350.000122,340.544800,333.809204
557.601074,181.361893,3609.291992,3619.892334,297.847900,297.473511,283.264008,282.566803,6.104900,6.019400,10.569900,10.459100,110.820000,154.012802,110.765099,154.008301,189.967804,189.968994,18.000000,18.000000,150.827805,145.752808,276.759003,275.837097,13.865400,3.748400,1350.000122,340.286499,333.760712
557.091797,181.363800,3609.114502,3619.817139,297.834412,297.459991,283.265106,282.556885,6.105200,6.018700,10.569600,10.459200,110.609200,153.996796,110.515503,153.957901,189.984100,189.985306,18.000000,18.000000,150.910797,145.787994,276.762390,275.827209,13.842000,3.732800,1350.000122,340.032715,333.712708
556.561096,181.365494,3608.938232,3619.747070,297.820190,297.445587,283.265900,282.546997,6.105500,6.017700,10.569300,10.459300,110.197197,153.806595,110.123703,153.778900,190.000305,190.001495,18.000000,18.000000,150.809204,145.604706,276.766205,275.818512,13.818700,3.717200,1350.000122,339.781494,333.665405
556.021423,181.364700,3608.761230,3619.676270,297.805298,297.430206,283.266693,282.537415,6.105900,6.017600,10.568900,10.459600,109.985199,153.757004,109.924500,153.735306,190.015900,190.017197,18.000000,18.000000,150.951996,145.702393,276.769714,275.815704,13.795500,3.701500,1350.000122,339.528595,333.617889
555.484619,181.366898,3608.587891,3619.596680,297.789398,297.413788,283.267395,282.527893,6.106200,6.016000,10.568500,10.459600,109.649696,153.599701,109.557297,153.553101,190.031296,190.032501,18.000000,18.000000,150.804703,145.483994,276.773499,275.800201,13.772400,3.685900,1350.000122,339.277313,333.570587
554.966187,181.363495,3608.412354,3619.527588,297.772491,297.396515,283.268097,282.518707,6.106500,6.016100,10.568100,10.460000,109.399803,153.497101,109.363297,153.489807,190.046295,190.047501,18.000000,18.000000,150.945206,145.566406,276.776489,275.800995,13.749300,3.670200,1350.000122,339.028015,333.523407
554.466614,181.364899,3608.241211,3619.429688,297.755096,297.378601,283.268585,282.509613,6.106700,6.014700,10.567700,10.460000,109.155296,153.386002,109.062698,153.331100,190.060898,190.062103,18.000000,18.000000,150.833099,145.401505,276.778687,275.785614,13.726400,3.654600,1350.000122,338.780792,333.477386
553.986389,181.361298,3608.072510,3619.355957,297.737396,297.360504,283.268890,282.500488,6.106900,6.014700,10.567200,10.460400,108.873299,153.228195,108.843498,153.218704,190.075302,190.076508,18.000000,18.000000,150.901993,145.410095,276.781006,275.785492,13.703500,3.638900,1350.000122,338.532501,333.430786
553.522583,181.360901,3607.901855,3619.288818,297.719696,297.342590,283.268707,282.491302,6.107100,6.013700,10.566700,10.460500,108.710999,153.151505,108.636299,153.105392,190.089096,190.090302,18.000000,18.000000,150.883896,145.355194,276.783112,275.773102,13.680900,3.623300,1350.000122,338.286591,333.384888
553.068726,181.358307,3607.742676,3619.233154,297.701904,297.324799,283.268097,282.481903,6.107300,6.013000,10.566200,10.460700,108.407204,152.956100,108.367897,152.932602,190.102905,190.104004,18.000000,18.000000,150.827805,145.230499,276.784698,275.768097,13.658200,3.607700,1350.000122,338.040405,333.338898
552.616028,181.354599,3607.578125,3619.149902,297.683197,297.306305,283.267090,282.471710,6.107400,6.013100,10.565500,10.461100,108.301804,152.896606,108.265701,152.867798,190.116104,190.117203,18.000000,18.000000,150.964096,145.342194,276.786591,275.767212,13.635700,3.591100,1350.000122,337.779999,333.290100
552.166870,181.354599,3607.423096,3619.072998,297.666290,297.289001,283.265686,282.462006,6.106700,6.011200,10.564700,10.460900,108.074402,152.717407,107.964104,152.624405,190.128799,190.130005,18.000000,18.000000,150.594101,144.943100,276.777008,275.744690,13.613300,3.575400,1350.000122,337.540192,333.245605
551.723816,181.343094,3607.280762,3619.024902,297.648712,297.271698,283.263885,282.452393,6.107300,6.011200,10.564100,10.461200,107.808998,152.501495,107.848198,152.544693,190.141998,190.143097,18.000000,18.000000,150.865799,145.157104,276.785706,275.748993,13.591000,3.559800,1350.000122,337.295685,333.200287
551.282227,181.339294,3607.138672,3618.949219,297.631500,297.254486,283.261597,282.442413,6.106900,6.010200,10.563200,10.461100,107.857300,152.567795,107.778900,152.498703,190.153595,190.154800,18.000000,18.000000,150.738403,145.000595,276.778503,275.732513,13.568900,3.544200,1350.000122,337.057404,333.156006
550.847717,181.331802,3607.003418,3618.875244,297.613892,297.237091,283.259186,282.432587,6.107000,6.009600,10.562600,10.461400,107.553703,152.293793,107.554398,152.294998,190.165497,190.166595,18.000000,18.000000,150.758499,144.974701,276.783386,275.731689,13.546800,3.528700,1350.000122,336.820892,333.112305
550.423828,181.325394,3606.865479,3618.829346,297.596405,297.219696,283.256714,282.422913,6.107300,6.009300,10.562100,10.461500,107.608498,152.339798,107.575699,152.308197,190.176498,190.177597,18.000000,18.000000,150.897095,145.076004,276.785706,275.723389,13.524800,3.513100,1350.000122,336.583313,333.068390
