热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
550.008423,181.322403,3606.729248,3618.768555,297.579315,297.202209,283.253815,282.413086,6.106500,6.007600,10.561100,10.461600,107.358002,152.112396,107.277496,152.028198,190.187393,190.188507,18.000000,18.000000,150.551407,144.688904,276.774506,275.709991,13.503000,3.497600,1350.000122,336.343811,333.024200
549.604370,181.308304,3606.602295,3618.706543,297.561310,297.184601,283.250885,282.403595,6.106800,6.007900,10.560500,10.461900,107.251900,151.964203,107.288696,151.991592,190.198502,190.199600,18.000000,18.000000,150.829605,144.949295,276.780487,275.710388,13.481200,3.482000,1350.000122,336.109985,332.980713
549.205688,181.302902,3606.469727,3618.660156,297.544006,297.167114,283.247589,282.393890,6.106200,6.006300,10.559600,10.461800,107.222000,151.912506,107.144402,151.829895,190.208801,190.209900,18.000000,18.000000,150.577805,144.661606,276.771698,275.693512,13.459600,3.466500,1350.000122,335.874115,332.937195
548.822083,181.290207,3606.346680,3618.616455,297.526611,297.149689,283.243988,282.384186,6.106500,6.006400,10.559000,10.462200,107.060699,151.708496,107.097099,151.729599,190.219193,190.220306,18.000000,18.000000,150.781204,144.832397,276.776611,275.695709,13.438100,3.451000,1350.000122,335.638489,332.893005
548.445984,181.284897,3606.219482,3618.546631,297.509308,297.132385,283.240295,282.374512,6.106300,6.005000,10.558300,10.462100,107.094803,151.695404,107.033401,151.628799,190.228806,190.229904,18.000000,18.000000,150.641998,144.654007,276.771393,275.678009,13.416700,3.435500,1350.000122,335.409302,332.850891
548.072021,181.274506,3606.103760,3618.484863,297.492188,297.115204,283.236298,282.364899,6.105600,6.004800,10.557400,10.462500,106.870102,151.417297,106.878700,151.400299,190.238800,190.239899,18.000000,18.000000,150.606705,144.604294,276.767487,275.678894,13.395400,3.420000,1350.000122,335.179596,332.808807
547.701904,181.263397,3605.989014,3618.416504,297.474915,297.098297,283.231903,282.355103,6.105700,6.004300,10.556700,10.462600,106.971703,151.423492,106.961800,151.394699,190.248199,190.249298,18.000000,18.000000,150.710495,144.689804,276.766113,275.668213,13.374200,3.404600,1350.000122,334.949707,332.766205
547.339905,181.255905,3605.875244,3618.358887,297.458588,297.081390,283.227295,282.345398,6.104900,6.002800,10.555900,10.462700,106.782402,151.172195,106.745201,151.114899,190.257599,190.258606,18.000000,18.000000,150.453796,144.401001,276.760406,275.657593,13.353100,3.389100,1350.000122,334.721710,332.724213
546.981079,181.240707,3605.770508,3618.290527,297.440796,297.064514,283.222412,282.335510,6.105200,6.002900,10.555100,10.462900,106.850197,151.143005,106.880096,151.146103,190.266693,190.267700,18.000000,18.000000,150.710907,144.629395,276.759613,275.654785,13.332200,3.373700,1350.000122,334.498291,332.682495
546.628479,181.233994,3605.663818,3618.238770,297.424408,297.047607,283.217285,282.325592,6.104100,6.001300,10.554200,10.462900,106.751297,150.945801,106.702599,150.874207,190.275406,190.276398,18.000000,18.000000,150.392197,144.302597,276.752014,275.640015,13.311300,3.358200,1350.000122,334.272491,332.640503
546.280823,181.217102,3605.560791,3618.192627,297.407196,297.030914,283.212189,282.315887,6.104600,6.001500,10.553500,10.463200,106.786797,150.877808,106.834396,150.893204,190.283997,190.285004,18.000000,18.000000,150.695999,144.564804,276.753815,275.641113,13.290600,3.342800,1350.000122,334.048889,332.598511
545.936890,181.210495,3605.464844,3618.125977,297.390686,297.013885,283.206604,282.306091,6.103300,5.999500,10.552400,10.462400,106.767998,150.731796,106.705399,150.649094,190.292099,190.293106,18.000000,18.000000,150.267303,144.135300,276.741211,275.603302,13.270000,3.327400,1350.000122,333.829315,332.557495
545.599976,181.187805,3605.386230,3618.087402,297.379608,296.997711,283.201385,282.296600,6.103800,5.993400,10.551700,10.460300,106.366898,150.466202,106.315102,150.460602,190.301102,190.302002,18.000000,18.000000,149.886002,143.496307,276.748199,275.564789,13.251000,3.311300,1350.000122,333.648804,332.516815
545.270020,181.250305,3605.325195,3618.039063,297.368195,296.982788,283.196808,282.287415,6.103900,5.998000,10.550400,10.461600,106.858597,150.937698,107.054398,151.085999,190.308502,190.309402,18.000000,18.000000,151.026993,144.635193,276.744690,275.599304,13.236500,3.294200,1350.000122,333.503601,332.472595
544.923584,181.380005,3605.290527,3618.003906,297.359100,296.968506,283.192596,282.279114,6.101800,5.993700,10.549400,10.461500,106.876099,150.802505,106.697502,150.589203,190.313797,190.314697,18.000000,18.000000,149.973404,143.626099,276.726013,275.557892,13.224700,3.276300,1350.000122,333.396393,332.428192
544.593323,181.255905,3605.251465,3617.993652,297.345795,296.954498,283.188507,282.274689,6.102800,5.996100,10.549000,10.463100,106.766502,150.465805,106.939400,150.555695,190.320496,190.321396,18.000000,18.000000,150.717896,144.335602,276.735504,275.584198,13.214200,3.258200,1350.000122,333.290405,332.379395
544.309021,181.165894,3605.229248,3617.944336,297.333588,296.940399,283.184204,282.269409,6.101100,5.993300,10.548000,10.463100,106.992996,150.409393,106.859001,150.223495,190.325195,190.326096,18.000000,18.000000,150.111603,143.758804,276.715698,275.549408,13.204700,3.239800,1350.000122,333.197998,332.330811
544.079224,181.104202,3605.207764,3617.964355,297.319092,296.926086,283.179688,282.262299,6.101700,5.994300,10.547600,10.464200,106.795502,149.978500,106.932800,150.044495,190.331696,190.332504,18.000000,18.000000,150.603394,144.205795,276.724915,275.566315,13.195500,3.221300,1350.000122,333.107513,332.281006
543.914001,181.092300,3605.188477,3617.946289,297.305786,296.912506,283.174896,282.254395,6.100300,5.992500,10.546700,10.464200,107.101898,150.030807,107.006500,149.889893,190.337906,190.338699,18.000000,18.000000,150.275604,143.898407,276.706207,275.539612,13.186600,3.202800,1350.000122,333.019806,332.231903
543.798218,181.075104,3605.170166,3617.981445,297.292999,296.900085,283.169891,282.245789,6.100300,5.992400,10.546300,10.464800,106.832802,149.578598,106.912598,149.605698,190.346100,190.346893,18.000000,18.000000,150.430603,144.023697,276.711487,275.546906,13.177800,3.184200,1350.000122,332.930206,332.180695
543.596802,181.060394,3605.155029,3618.030762,297.279785,296.887604,283.164093,282.236206,6.099100,5.990900,10.545400,10.464800,107.083801,149.590897,106.997902,149.468094,190.355606,190.356400,18.000000,18.000000,150.365402,143.963104,276.697388,275.528992,13.167000,3.164400,1350.000122,332.835785,332.126801
543.516479,181.044800,3605.145020,3618.064453,297.268402,296.876587,283.157990,282.226593,6.099200,5.991100,10.544800,10.465100,106.922501,149.272400,107.008797,149.313995,190.363998,190.364807,18.000000,18.000000,150.274796,143.862305,276.697113,275.528503,13.158300,3.145900,1350.000122,332.741089,332.073792
543.441528,181.028503,3605.141602,3618.100098,297.256897,296.865997,283.151703,282.217194,6.098400,5.989900,10.544000,10.465100,107.167198,149.350403,107.124100,149.271500,190.371307,190.372101,18.000000,18.000000,150.436096,144.008896,276.690094,275.517700,13.149700,3.127300,1350.000122,332.653900,332.023102
543.383972,181.019897,3605.137939,3618.135254,297.245697,296.855499,283.144897,282.207397,6.097600,5.989500,10.543200,10.465200,106.996696,149.019608,107.046600,149.022003,190.379105,190.379898,18.000000,18.000000,150.132797,143.716904,276.679993,275.511597,13.141100,3.108800,1350.000122,332.567291,331.972595
543.338928,181.002304,3605.135986,3618.161621,297.233704,296.845215,283.138214,282.198212,6.097500,5.988800,10.542500,10.465300,107.270302,149.111404,107.271797,149.074905,190.386093,190.386902,18.000000,18.000000,150.439804,144.007507,276.680603,275.505890,13.132500,3.090300,1350.000122,332.479706,331.922089
543.308777,180.995407,3605.135254,3618.179932,297.222900,296.834808,283.131012,282.188995,6.096100,5.988000,10.541500,10.465300,107.153198,148.824493,107.165398,148.783997,190.393204,190.393997,18.000000,18.000000,150.067902,143.643295,276.664703,275.495392,13.123900,3.071900,1350.000122,332.392090,331.871490
543.289185,180.976501,3605.140381,3618.194824,297.211090,296.824585,283.124115,282.180115,6.096400,5.987800,10.540900,10.465500,107.385101,148.847900,107.426003,148.844193,190.399902,190.400696,18.000000,18.000000,150.377594,143.949600,276.667603,275.494110,13.115300,3.053500,1350.000122,332.307495,331.821686
543.281982,180.968399,3605.138428,3618.248047,297.200592,296.814789,283.117096,282.171509,6.094900,5.986600,10.540000,10.465500,107.362900,148.645096,107.347397,148.574707,190.406296,190.406998,18.000000,18.000000,150.068405,143.636597,276.652008,275.480194,13.106800,3.035100,1350.000122,332.216797,331.770111
543.279480,180.950607,3605.145264,3618.256348,297.189789,296.805115,283.109985,282.163086,6.095000,5.986800,10.539300,10.465900,107.511200,148.564407,105.352402,146.347000,190.412704,190.413406,18.000000,18.000000,150.282104,143.861801,276.652588,275.482788,13.098300,3.016700,1350.000122,332.128601,331.719208
256.933014,0.000000,3605.029053,3620.060791,297.176514,296.795898,283.102814,282.154999,6.125200,6.016100,10.529800,10.457800,95.899498,134.665207,92.760803,130.656204,190.191803,190.192307,18.000000,18.000000,46.433300,45.055599,276.925812,275.749695,13.089800,2.999500,1350.000122,331.888092,331.604706
57.477100,0.000000,3608.685547,3621.935059,296.878906,296.843292,283.097198,282.150391,6.243900,6.132600,10.462100,10.395400,83.125702,118.248901,79.869102,114.028702,189.941299,189.941299,18.000000,18.000000,37.268902,35.616798,278.176788,276.995087,13.088100,2.993900,1350.000122,331.624908,331.490112
51.618698,0.000000,3612.139160,3622.336914,296.869598,296.476501,283.153198,282.213806,6.314100,6.203600,10.350700,10.290000,70.100403,102.231300,66.920197,98.646896,189.607697,189.607498,18.000000,18.000000,52.507000,48.831001,278.959808,277.795807,13.089000,2.972700,1350.000122,332.716705,331.831085
49.164398,0.000000,3612.734619,3619.562988,295.796509,294.742889,283.435211,282.512909,6.317500,6.211100,10.224000,10.166800,64.230698,88.057503,63.813301,84.643799,189.201996,189.201401,18.000000,18.000000,39.895699,37.609901,279.011688,277.889893,13.066800,2.926200,1350.000122,333.191010,331.895813
47.460300,0.000000,3606.869141,3612.136963,293.335114,291.819794,284.060394,283.123993,6.337000,6.224900,10.102200,10.043600,62.805801,80.088997,62.467098,79.590500,188.830704,188.829895,18.000000,18.000000,32.084999,31.470699,279.244385,278.055115,13.018700,2.860300,1350.000122,332.638397,331.744202
46.105499,0.000000,3599.955566,3605.420898,291.194305,289.469696,284.628113,283.655609,6.379500,6.254100,10.015100,9.949700,61.425598,78.213097,61.077499,77.758904,188.472107,188.471207,18.000000,18.000000,29.531401,29.000000,279.687988,278.369110,12.958300,2.792700,1350.000122,331.993408,331.330597
44.995300,0.000000,3594.340576,3600.673584,289.408997,287.729797,285.030701,284.072906,6.410300,6.279100,9.941300,9.872700,60.041401,76.414803,59.703201,75.974403,188.044693,188.043900,18.000000,18.000000,28.288300,27.753401,279.989502,278.621399,12.904700,2.728400,1350.000122,331.446594,330.855713
44.059601,0.000000,3590.266113,3598.129395,288.238892,286.730804,285.300995,284.328705,6.421700,6.289500,9.872200,9.804300,58.720600,74.686897,58.404499,74.270203,187.694702,187.693802,18.000000,18.000000,26.285000,25.132601,280.098114,278.721008,12.868400,2.670400,1350.000122,331.099792,330.101288
43.247398,0.000000,3588.667236,3598.048340,287.573792,286.276611,285.420410,284.366302,6.423300,6.289500,9.808800,9.741400,57.373199,80.202301,57.046001,82.433800,187.351898,187.351105,18.000000,18.000000,23.179600,21.341600,280.107910,278.715912,12.846800,2.620300,1350.000122,330.916504,329.757813
42.524300,0.000000,3588.570313,3601.290283,287.220612,286.120087,285.359894,284.175507,6.418000,6.283700,9.749900,9.683100,56.082100,89.187202,57.291901,91.337997,186.987106,186.986603,18.000000,18.000000,18.968901,17.258699,280.051605,278.650208,12.836400,2.577800,1350.000122,330.854706,329.418396
41.868999,0.000000,3591.066406,3606.531494,287.038788,286.101898,285.160004,283.831696,6.412000,6.273500,9.695600,9.628400,62.811798,97.656097,64.577301,99.752502,186.609406,186.608994,18.000000,18.000000,14.243500,13.153000,279.989685,278.542297,12.834100,2.542300,1350.000122,330.886414,329.112305
41.268101,0.000000,3594.210938,3611.703369,286.788300,286.106812,284.895813,283.493713,6.405800,6.261800,9.645100,9.577700,70.047401,106.258301,71.950798,108.498802,186.097397,186.097198,18.000000,18.000000,10.836700,10.396600,279.924103,278.416809,12.820600,2.516100,1350.000122,329.586487,329.656097
40.713501,0.000000,3597.207520,3616.295654,286.559814,286.055786,284.693604,283.307098,6.396300,6.246200,9.597600,9.531200,77.911598,115.058197,79.830200,117.460503,185.633499,185.633301,18.000000,18.000000,9.036400,8.808200,279.820709,278.252808,12.811200,2.496600,1350.000122,328.877411,329.109894
40.199402,0.000000,3597.518799,3614.245850,286.416901,285.909210,284.661713,283.373505,6.383900,6.249100,9.556000,9.505700,85.171997,124.209099,87.218201,126.117401,185.018997,185.018906,18.000000,18.000000,8.368600,8.165100,279.703186,278.301086,12.805900,2.476700,1350.000122,328.994385,329.229187
39.721600,0.000000,3594.777588,3608.396240,286.426300,285.685211,284.871307,283.679688,6.395500,6.274400,9.550500,9.525000,92.748596,129.945496,94.084602,130.330505,184.468399,184.468307,18.000000,18.000000,10.139900,9.903300,279.844513,278.588196,12.794700,2.448600,1350.000122,329.338806,329.464905
39.275799,0.000000,3592.060791,3606.933594,286.227509,285.445404,285.141815,283.777893,6.425800,6.297500,9.595400,9.584500,95.546402,128.764999,95.089401,127.237297,183.896606,183.896500,18.000000,18.000000,13.918800,13.405000,280.149414,278.813507,12.775200,2.420100,1350.000122,328.947113,329.029694
38.857101,0.000000,3591.895020,3610.438721,285.947113,285.267487,284.958496,283.452209,6.436600,6.302700,9.682500,9.679400,91.289299,119.540901,89.001602,116.027199,183.234497,183.234497,18.000000,18.000000,18.152800,15.739600,280.250488,278.852600,12.760100,2.392400,1350.000122,328.784698,329.086914
38.460499,0.000000,3597.420654,3613.876465,285.960785,285.243896,284.472412,283.161285,6.434500,6.296500,9.787700,9.785000,80.779602,106.190201,77.779602,102.697998,182.740707,182.740799,18.000000,18.000000,18.975800,15.752900,280.216003,278.785492,12.746000,2.366000,1350.000122,328.554810,328.823700
38.081100,0.000000,3601.185791,3614.681885,286.006409,285.327301,284.156189,283.132111,6.421900,6.290300,9.900700,9.895000,68.868599,93.027603,65.942101,89.821404,182.331299,182.331497,18.000000,18.000000,15.895800,13.355000,280.088409,278.723206,12.732300,2.340500,1350.000122,328.421600,328.804688
37.716599,0.000000,3602.851074,3614.235352,285.991089,285.340302,284.021210,283.171814,6.419300,6.291700,10.012600,9.999700,57.306702,80.277000,54.479500,77.125801,181.887299,181.887604,18.000000,18.000000,12.665500,11.188900,280.073486,278.745392,12.718900,2.315900,1350.000122,328.230194,328.692505
37.368698,0.000000,3600.983398,3614.018066,286.084503,285.183105,284.001495,283.134308,6.439500,6.316000,10.121800,10.100000,52.884399,68.567101,52.296101,68.546700,181.563599,181.563995,18.000000,18.000000,13.667600,12.011900,280.308411,279.014496,12.707900,2.281800,1350.000122,328.751892,328.822388
37.038200,0.000000,3602.844238,3615.341064,285.464111,284.964600,283.959412,283.022614,6.455400,6.320100,10.215800,10.178100,51.322601,67.490402,50.960899,67.138901,181.205200,181.205704,18.000000,18.000000,19.360201,14.999200,280.430115,279.027588,12.683800,2.260600,1350.000122,327.774811,328.737701
