热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
915.025330,300.019501,3612.531738,3615.219482,306.852386,306.851288,283.404388,283.398102,5.842400,5.829000,10.473700,10.480100,246.580399,246.002304,246.584000,246.006805,212.815399,212.814194,18.000000,18.000000,244.255005,243.698593,273.895111,273.744690,15.264100,5.402600,136.733994,357.868195,337.473999
915.019470,299.993286,3612.529785,3615.312256,306.852692,306.851288,283.404510,283.398285,5.842800,5.829200,10.473800,10.480200,246.573395,246.020706,246.570297,246.017899,212.815399,212.814194,18.000000,18.000000,244.315308,243.743500,273.899902,273.748688,15.264400,5.402700,136.782700,357.834015,337.474213
915.017212,300.009705,3612.518799,3615.249512,306.852692,306.851288,283.404510,283.398285,5.843000,5.829400,10.473800,10.480300,246.566803,246.008301,246.564407,246.007401,212.815399,212.814102,18.000000,18.000000,244.375702,243.805893,273.902100,273.750610,15.264300,5.402600,136.662506,357.850006,337.473785
915.017029,300.008911,3612.536377,3615.254883,306.852295,306.851288,283.404694,283.398285,5.843200,5.829400,10.473900,10.480300,246.559296,246.002899,246.557800,246.003906,212.815506,212.814301,18.000000,18.000000,244.376602,243.805603,273.903412,273.750610,15.264500,5.402600,136.742599,357.863800,337.474701
915.017090,300.003510,3612.538818,3615.320557,306.853210,306.851288,283.404694,283.398407,5.842300,5.828800,10.473700,10.480200,246.565506,246.019501,246.574997,246.022003,212.815598,212.814407,18.000000,18.000000,244.213699,243.638199,273.894012,273.743408,15.264600,5.402600,136.588104,357.843689,337.474487
915.010925,300.011902,3612.527588,3615.328613,306.853485,306.851288,283.404785,283.398407,5.842900,5.829400,10.473800,10.480300,246.581696,246.009598,246.574905,246.007095,212.815506,212.814301,18.000000,18.000000,244.306793,243.746796,273.899994,273.749786,15.264300,5.402700,136.550903,357.823303,337.474304
915.023682,299.991089,3612.518555,3615.191650,306.852386,306.851196,283.404602,283.398285,5.842500,5.828900,10.473700,10.480100,246.567505,246.013702,246.571701,246.017593,212.815506,212.814301,18.000000,18.000000,244.295502,243.724106,273.896393,273.744598,15.264300,5.402600,136.681107,357.861115,337.474701
915.026184,300.021088,3612.541016,3615.324219,306.852295,306.851196,283.404510,283.398285,5.842800,5.829300,10.473700,10.480200,246.581894,246.013901,246.578293,246.010101,212.815308,212.814102,18.000000,18.000000,244.298401,243.736694,273.898193,273.748810,15.264600,5.402700,136.678207,357.855194,337.475098
915.024170,299.983307,3612.519531,3615.258057,306.852600,306.851288,283.404510,283.398285,5.843000,5.829500,10.473800,10.480300,246.568207,246.004807,246.565704,246.003693,212.815506,212.814301,18.000000,18.000000,244.364594,243.799500,273.901398,273.750885,15.264300,5.402700,136.580902,357.835785,337.474915
915.019592,300.028595,3612.527588,3615.238525,306.852509,306.851288,283.404602,283.398407,5.843100,5.829400,10.473900,10.480300,246.562103,246.000305,246.560303,246.001404,212.815399,212.814194,18.000000,18.000000,244.390701,243.823807,273.902802,273.750885,15.264500,5.402600,136.669601,357.869904,337.475006
915.020813,299.991486,3612.541260,3615.328613,306.852905,306.851410,283.404694,283.398499,5.843300,5.828700,10.473900,10.480100,246.550705,246.026093,246.547607,246.032104,212.815796,212.814499,18.000000,18.000000,244.282303,243.686005,273.904205,273.742615,15.264700,5.402600,136.592407,357.852295,337.475494
915.021118,300.019196,3612.520020,3615.303711,306.853088,306.851288,283.404785,283.398407,5.842300,5.829300,10.473600,10.480300,246.561996,246.018005,246.575302,246.009903,212.815598,212.814407,18.000000,18.000000,244.282104,243.707794,273.894501,273.748993,15.264400,5.402700,136.496597,357.832489,337.475494
915.020081,299.997314,3612.523438,3615.184570,306.852692,306.851288,283.404694,283.398285,5.842800,5.829400,10.473700,10.480300,246.587906,246.000107,246.581299,246.000595,212.815704,212.814499,18.000000,18.000000,244.289200,243.740707,273.898499,273.750397,15.264400,5.402600,136.572403,357.863800,337.475586
915.020508,300.006287,3612.539551,3615.200684,306.852692,306.851410,283.404510,283.398285,5.843000,5.829600,10.473700,10.480300,246.569107,245.998199,246.567902,245.996902,212.815506,212.814301,18.000000,18.000000,244.371002,243.812500,273.900909,273.752594,15.264700,5.402600,136.630997,357.879486,337.476105
915.021301,300.015503,3612.538330,3615.343994,306.853394,306.851501,283.404510,283.398407,5.842400,5.829500,10.473600,10.480300,246.578003,245.991104,246.584305,245.990799,212.815598,212.814407,18.000000,18.000000,244.306198,243.761398,273.894714,273.752014,15.264700,5.402600,136.476501,357.836090,337.476013
915.015320,299.994904,3612.520996,3615.264160,306.853302,306.851410,283.404510,283.398407,5.842800,5.828800,10.473700,10.480000,246.579498,246.014008,246.572495,246.021500,212.815598,212.814407,18.000000,18.000000,244.222397,243.656296,273.898804,273.743500,15.264400,5.402700,136.440796,357.838104,337.475800
915.017578,300.018005,3612.536377,3615.260254,306.852509,306.851410,283.404510,283.398285,5.842900,5.829400,10.473700,10.480100,246.567093,246.011795,246.566696,246.007599,212.815399,212.814194,18.000000,18.000000,244.361496,243.792404,273.900787,273.750397,15.264600,5.402600,136.582397,357.873810,337.476196
915.017883,299.990692,3612.549561,3615.306641,306.852814,306.851410,283.404510,283.398285,5.843100,5.829500,10.473800,10.480200,246.563904,246.002594,246.562805,246.001694,212.815506,212.814301,18.000000,18.000000,244.358200,243.791794,273.902191,273.751709,15.264700,5.402600,136.507996,357.858185,337.476990
915.016785,300.026215,3612.531738,3615.337891,306.853912,306.851288,283.404602,283.398407,5.842600,5.829100,10.473600,10.480100,246.563400,246.002396,246.569397,246.006607,212.815399,212.814194,18.000000,18.000000,244.290604,243.725403,273.895599,273.746002,15.264700,5.402600,136.364899,357.828186,337.476410
915.010315,299.990295,3612.512207,3615.263672,306.853790,306.851288,283.404694,283.398407,5.842700,5.829100,10.473700,10.480100,246.583496,246.019897,246.579803,246.017899,212.815598,212.814407,18.000000,18.000000,244.218094,243.652802,273.898499,273.747711,15.264500,5.402600,136.352097,357.833893,337.475800
915.025085,300.012390,3612.533936,3615.230469,306.852203,306.851196,283.404510,283.398285,5.843000,5.829100,10.473700,10.480000,246.565796,246.007996,246.562393,246.011597,212.815399,212.814194,18.000000,18.000000,244.371704,243.797501,273.902008,273.746185,15.264500,5.402600,136.505096,357.876312,337.476410
915.029419,300.001801,3612.543945,3615.327148,306.852509,306.851105,283.404602,283.398285,5.842400,5.829000,10.473600,10.480100,246.561798,246.025803,246.570496,246.021698,212.815399,212.814194,18.000000,18.000000,244.255005,243.678299,273.894592,273.746613,15.264800,5.402600,136.496597,357.862396,337.476898
915.026123,300.002411,3612.529053,3615.332764,306.852814,306.851288,283.404785,283.398407,5.842800,5.829400,10.473600,10.480100,246.583405,246.005402,246.578094,246.004196,212.815308,212.814102,18.000000,18.000000,244.326599,243.769897,273.899597,273.750000,15.264700,5.402700,136.383499,357.829407,337.476807
915.024170,300.008698,3612.506836,3615.293945,306.854187,306.851501,283.404999,283.398590,5.842600,5.829500,10.473600,10.480200,246.571198,246.001602,246.575302,245.999405,212.815399,212.814194,18.000000,18.000000,244.336594,243.781204,273.896210,273.751099,15.264500,5.402600,136.329193,357.836212,337.476105
915.025330,299.999695,3612.520508,3615.236816,306.853302,306.851410,283.404785,283.398499,5.842600,5.829700,10.473700,10.480300,246.588196,245.991302,246.585800,245.990707,212.815399,212.814301,18.000000,18.000000,244.308899,243.768707,273.897705,273.753387,15.264600,5.402600,136.412094,357.866486,337.476288
915.028076,300.014709,3612.542480,3615.271973,306.853088,306.851410,283.404694,283.398590,5.842900,5.828900,10.473700,10.480000,246.573395,245.997894,246.568695,246.009094,212.815506,212.814301,18.000000,18.000000,244.310501,243.745193,273.899811,273.743896,15.264900,5.402600,136.439301,357.868195,337.477203
915.014771,299.997803,3612.542969,3615.410156,306.853607,306.851593,283.404694,283.398590,5.842800,5.829200,10.473700,10.480100,246.557404,246.028900,246.561096,246.021500,212.815598,212.814407,18.000000,18.000000,244.292603,243.709793,273.898499,273.749115,15.264900,5.402600,136.322006,357.839996,337.477112
915.010925,300.012085,3612.527100,3615.347168,306.853394,306.851593,283.404785,283.398590,5.842500,5.829000,10.473600,10.480000,246.584396,246.002899,246.584106,246.008102,212.815506,212.814301,18.000000,18.000000,244.269104,243.713104,273.896088,273.744812,15.264700,5.402700,136.220505,357.830414,337.476715
915.015991,299.996796,3612.520264,3615.182861,306.852905,306.851593,283.404785,283.398590,5.842900,5.829200,10.473700,10.480100,246.566605,246.024002,246.564896,246.019806,212.815506,212.814301,18.000000,18.000000,244.320801,243.742599,273.900604,273.748291,15.264600,5.402600,136.304901,357.866302,337.477203
915.018616,300.001007,3612.543945,3615.330566,306.852692,306.851501,283.404785,283.398590,5.842700,5.829100,10.473600,10.480000,246.563995,246.009094,246.566803,246.010406,212.815399,212.814194,18.000000,18.000000,244.339203,243.768707,273.897705,273.746613,15.264900,5.402600,136.316299,357.861298,337.477600
915.015686,299.986511,3612.525635,3615.332764,306.853485,306.851593,283.404999,283.398712,5.842600,5.829100,10.473600,10.480100,246.579498,246.018295,246.579605,246.015900,212.815399,212.814194,18.000000,18.000000,244.255798,243.691101,273.897186,273.747986,15.264900,5.402700,136.169006,357.828094,337.477386
915.016113,299.993805,3612.519043,3615.217773,306.852905,306.851410,283.404907,283.398590,5.842900,5.829500,10.473700,10.480200,246.570404,246.003906,246.568497,246.001907,212.815399,212.814194,18.000000,18.000000,244.374802,243.812607,273.900604,273.751312,15.264700,5.402600,136.154694,357.859985,337.477386
915.018005,299.997406,3612.543213,3615.246582,306.852386,306.851288,283.404785,283.398499,5.842500,5.829400,10.473600,10.480200,246.573700,245.996506,246.578995,245.996094,212.815399,212.814301,18.000000,18.000000,244.313995,243.763199,273.895203,273.749908,15.264800,5.402500,136.216202,357.884399,337.477905
915.018921,299.988708,3612.546631,3615.329102,306.853210,306.851593,283.404999,283.398712,5.842800,5.828800,10.473700,10.480000,246.579498,246.014297,246.573502,246.020401,212.815598,212.814407,18.000000,18.000000,244.246994,243.677094,273.898804,273.744385,15.265000,5.402600,136.181793,357.853790,337.478485
915.018372,299.995697,3612.527832,3615.350098,306.854309,306.851593,283.404999,283.398712,5.843000,5.829400,10.473700,10.480100,246.566803,246.011902,246.565796,246.008408,212.815506,212.814301,18.000000,18.000000,244.364197,243.794098,273.901215,273.750214,15.265000,5.402700,136.028793,357.824707,337.477692
915.009827,299.990387,3612.523438,3615.235840,306.853088,306.851501,283.404785,283.398590,5.843100,5.828900,10.473700,10.480000,246.560196,246.010193,246.556900,246.017105,212.815598,212.814407,18.000000,18.000000,244.335693,243.753998,273.902405,273.744385,15.264700,5.402600,136.001602,357.863312,337.477509
915.017273,299.999115,3612.541504,3615.238037,306.852692,306.851501,283.404785,283.398499,5.842500,5.829200,10.473500,10.480100,246.562302,246.023499,246.571304,246.016693,212.815598,212.814301,18.000000,18.000000,244.267593,243.694305,273.895111,273.748199,15.264700,5.402600,136.134598,357.885010,337.478210
915.018921,299.984314,3612.541504,3615.387695,306.852997,306.851593,283.404999,283.398712,5.842800,5.829400,10.473600,10.480100,246.581497,246.003494,246.576599,246.002899,212.815598,212.814407,18.000000,18.000000,244.321899,243.765396,273.899506,273.750397,15.265100,5.402600,136.087402,357.843811,337.477997
915.013977,300.000702,3612.521484,3615.293701,306.852997,306.851593,283.404907,283.398590,5.842900,5.829500,10.473600,10.480100,246.567795,246.000900,246.566803,245.999802,212.815506,212.814301,18.000000,18.000000,244.369202,243.807495,273.900696,273.751587,15.264800,5.402600,135.954407,357.846893,337.477905
915.015015,299.991394,3612.519775,3615.212402,306.853088,306.851593,283.404999,283.398590,5.842400,5.829600,10.473500,10.480200,246.575897,245.994095,246.582199,245.991394,212.815598,212.814407,18.000000,18.000000,244.294693,243.750000,273.894806,273.752991,15.264800,5.402600,135.950104,357.872101,337.477600
915.020081,299.996613,3612.544678,3615.248779,306.853088,306.851501,283.404999,283.398590,5.842800,5.829300,10.473600,10.480000,246.584305,245.988907,246.578400,245.995193,212.815704,212.814499,18.000000,18.000000,244.303894,243.755798,273.898987,273.748413,15.265000,5.402500,136.000198,357.884094,337.478302
915.016174,299.993988,3612.539551,3615.345703,306.853302,306.851593,283.404999,283.398590,5.843000,5.828900,10.473600,10.479900,246.563202,246.023697,246.560699,246.025299,212.815704,212.814499,18.000000,18.000000,244.280197,243.695999,273.901093,273.745789,15.265200,5.402600,136.013000,357.846802,337.478607
915.013794,299.990509,3612.504395,3615.311035,306.866608,306.851288,283.404694,283.398285,5.843100,5.829300,10.473700,10.480000,246.559906,246.010101,246.559006,246.008698,212.815704,212.814499,18.000000,18.000000,244.360703,243.783798,273.902893,273.747894,15.264300,5.402000,135.951508,357.835907,337.479401
915.012024,300.001404,3612.492676,3615.283203,306.869385,306.850708,283.404388,283.397888,5.843300,5.828800,10.473700,10.479900,246.551300,246.022705,246.548401,246.027405,212.815598,212.814407,18.000000,18.000000,244.321503,243.724396,273.903992,273.744995,15.262600,5.401000,136.786896,357.824188,337.480896
915.028503,299.987396,3612.494385,3615.354736,306.869690,306.850189,283.404205,283.397614,5.842700,5.829300,10.473700,10.480000,246.556305,246.017303,246.564407,246.011902,212.815704,212.814499,18.000000,18.000000,244.288696,243.717804,273.897095,273.749115,15.261100,5.399900,137.530807,357.807312,337.480988
915.017517,300.000885,3612.484131,3615.346924,306.869202,306.849792,283.404510,283.397400,5.843200,5.829400,10.474000,10.480000,246.570801,246.004501,246.564102,246.004593,212.815598,212.814407,18.000000,18.000000,244.365601,243.796204,273.904114,273.750885,15.259800,5.398900,138.327606,357.791595,337.480896
914.986816,299.990509,3612.464355,3615.295654,306.869812,306.849487,283.405487,283.397308,5.843400,5.829100,10.474300,10.479900,246.551300,246.005096,246.547104,246.010895,212.815704,212.814499,18.000000,18.000000,244.357605,243.768402,273.905792,273.744995,15.258500,5.397800,139.072906,357.773804,337.480499
914.946899,300.003815,3612.432373,3615.287598,306.869293,306.849213,283.407501,283.397186,5.843100,5.829000,10.474500,10.480000,246.543594,246.031693,246.547394,246.029694,212.815704,212.814499,18.000000,18.000000,244.287903,243.690704,273.902893,273.747101,15.257300,5.396600,139.872604,357.761993,337.479797
914.907104,299.988098,3612.403076,3615.265625,306.868195,306.848694,283.409607,283.397003,5.843600,5.829400,10.474800,10.480000,246.544998,246.015701,246.540298,246.014008,212.815796,212.814499,18.000000,18.000000,244.398804,243.804306,273.908600,273.749603,15.256100,5.395500,140.660797,357.755188,337.478912
914.876526,300.005096,3612.373535,3615.319336,306.867889,306.848297,283.411194,283.396912,5.843800,5.828900,10.475100,10.479900,246.529800,246.021393,246.526093,246.028198,212.815796,212.814499,18.000000,18.000000,244.362396,243.744705,273.910492,273.743286,15.255000,5.394400,141.553406,357.737701,337.477600
914.845093,299.994995,3612.346191,3615.257813,306.868011,306.848114,283.412689,283.396912,5.843500,5.829200,10.475200,10.480000,246.525208,246.033707,246.530594,246.027893,212.815796,212.814606,18.000000,18.000000,244.329102,243.719803,273.906189,273.747894,15.253700,5.393200,142.431702,357.727386,337.476715
914.803894,299.996887,3612.328613,3615.228027,306.867615,306.847900,283.413788,283.396698,5.843900,5.829300,10.475400,10.480000,246.537506,246.017807,246.531601,246.017700,212.815903,212.814697,18.000000,18.000000,244.388596,243.783798,273.911987,273.749603,15.252500,5.392100,143.371597,357.712006,337.475891
914.745728,300.004089,3612.313232,3615.267822,306.867615,306.847809,283.414612,283.396515,5.844100,5.829500,10.475600,10.480100,246.520203,246.016403,246.518402,246.015305,212.815903,212.814606,18.000000,18.000000,244.417603,243.806503,273.912811,273.750885,15.251400,5.391000,144.365799,357.699005,337.474792
914.664795,299.997711,3612.295898,3615.192383,306.866791,306.847504,283.415192,283.396210,5.843600,5.829300,10.475600,10.480000,246.526901,246.009506,246.531204,246.011307,212.816101,212.814804,18.000000,18.000000,244.310806,243.709396,273.908386,273.746002,15.250200,5.389800,145.351395,357.694885,337.473999
914.597229,300.006500,3612.284668,3615.269775,306.866302,306.846985,283.415985,283.396088,5.844200,5.828700,10.475900,10.479900,246.517593,246.039505,246.510193,246.044098,212.815994,212.814697,18.000000,18.000000,244.335297,243.696304,273.914795,273.744598,15.248900,5.388700,146.425705,357.677704,337.472412
914.532104,299.990295,3612.267578,3615.290283,306.866486,306.846405,283.416595,283.395905,5.843800,5.829200,10.475800,10.479900,246.513000,246.029404,246.518295,246.025101,212.815994,212.814804,18.000000,18.000000,244.350601,243.731400,273.910400,273.747406,15.247700,5.387500,147.552994,357.660004,337.471405
914.471680,300.010406,3612.255615,3615.211182,306.865509,306.845215,283.417206,283.395599,5.844200,5.828800,10.476100,10.479800,246.517197,246.032196,246.511200,246.037796,212.815796,212.814499,18.000000,18.000000,244.354507,243.718399,273.915314,273.743896,15.246400,5.386400,148.720306,357.653503,337.470886
914.423096,299.989502,3612.239258,3615.192627,306.863800,306.843811,283.417999,283.395386,5.844400,5.829100,10.476300,10.479900,246.503006,246.035904,246.501907,246.033203,212.815796,212.814499,18.000000,18.000000,244.400208,243.761307,273.917511,273.747803,15.245300,5.385200,149.964798,357.635712,337.469910
914.383118,300.012085,3612.222656,3615.180664,306.862793,306.842499,283.418610,283.395386,5.844600,5.829300,10.476500,10.479900,246.497192,246.027893,246.495499,246.026703,212.815704,212.814407,18.000000,18.000000,244.428894,243.789505,273.919312,273.748596,15.244100,5.384000,151.195099,357.625214,337.468994
914.352173,299.998413,3612.206787,3615.164063,306.861603,306.841309,283.419312,283.395294,5.844700,5.828700,10.476700,10.479800,246.488007,246.037003,246.485001,246.044296,212.815796,212.814606,18.000000,18.000000,244.357697,243.695602,273.920898,273.742096,15.242800,5.382800,152.485397,357.614410,337.467896
914.318787,300.005615,3612.188721,3615.192871,306.860687,306.840088,283.420013,283.395111,5.844400,5.829100,10.476700,10.479900,246.484207,246.046707,246.490402,246.040207,212.815903,212.814606,18.000000,18.000000,244.349594,243.699997,273.915314,273.747192,15.241500,5.381700,153.827194,357.597595,337.466888
914.294922,300.001892,3612.181641,3615.194336,306.859711,306.839111,283.420197,283.394592,5.844400,5.829300,10.476800,10.479900,246.508499,246.026901,246.506699,246.025299,212.815704,212.814499,18.000000,18.000000,244.365402,243.733597,273.918396,273.747986,15.240300,5.380500,155.226196,357.581909,337.466095
914.258972,299.999512,3612.170166,3615.262695,306.858398,306.838196,283.420410,283.394196,5.844600,5.828700,10.477000,10.479700,246.490799,246.037903,246.488998,246.044098,212.815704,212.814407,18.000000,18.000000,244.337906,243.681107,273.917786,273.742310,15.239100,5.379300,156.646698,357.564789,337.464600
914.219116,300.006500,3612.153809,3615.185791,306.858490,306.837402,283.420685,283.393707,5.844400,5.829100,10.477100,10.479800,246.497406,246.042404,246.498703,246.037903,212.815506,212.814194,18.000000,18.000000,244.358704,243.713104,273.918396,273.747009,15.238000,5.378200,158.082993,357.549988,337.463806
914.179993,299.992188,3612.146484,3615.177246,306.857391,306.836487,283.420807,283.393311,5.844700,5.829300,10.477300,10.479800,246.490906,246.033401,246.489304,246.031693,212.815506,212.814194,18.000000,18.000000,244.404694,243.757294,273.920898,273.748596,15.236700,5.377000,159.560699,357.540802,337.462891
914.142517,300.014587,3612.136475,3615.129395,306.855713,306.835510,283.420898,283.392914,5.844900,5.829200,10.477500,10.479800,246.484406,246.028397,246.482605,246.029602,212.815308,212.813995,18.000000,18.000000,244.416794,243.763397,273.922913,273.746307,15.235500,5.375800,161.164307,357.531891,337.462097
914.112000,299.993011,3612.128662,3615.205811,306.854889,306.834503,283.421295,283.392487,5.844700,5.828500,10.477600,10.479700,246.473404,246.051498,246.474701,246.056702,212.815399,212.814102,18.000000,18.000000,244.299500,243.624496,273.919006,273.741791,15.234400,5.374600,162.740707,357.521393,337.460907
914.077881,300.009094,3612.115479,3615.147949,306.853302,306.833405,283.421387,283.392090,5.844800,5.829100,10.477800,10.479800,246.493607,246.038498,246.489395,246.037003,212.815201,212.813904,18.000000,18.000000,244.361694,243.710297,273.920807,273.746887,15.232800,5.373400,164.807800,357.506805,337.460297
914.057617,299.992401,3612.104248,3615.146973,306.853088,306.832489,283.421509,283.391693,5.845000,5.829200,10.478000,10.479800,246.478806,246.035202,246.477402,246.034302,212.815201,212.813904,18.000000,18.000000,244.418900,243.760696,273.923309,273.748291,15.231600,5.372200,166.460007,357.488892,337.459198
914.030823,300.011108,3612.098145,3615.158691,306.851898,306.831390,283.421692,283.391296,5.845200,5.829400,10.478200,10.479900,246.472397,246.031799,246.471298,246.030396,212.815094,212.813797,18.000000,18.000000,244.433304,243.772995,273.925507,273.750000,15.230400,5.371100,168.206696,357.473907,337.458313
914.005676,300.001587,3612.087158,3615.233398,306.851288,306.830414,283.421814,283.390900,5.844500,5.828300,10.478200,10.479600,246.473099,246.047897,246.477997,246.057693,212.815308,212.813995,18.000000,18.000000,244.288498,243.615204,273.918915,273.738312,15.229300,5.369800,169.992004,357.459198,337.457214
913.978027,299.999512,3612.072754,3615.150879,306.849915,306.829498,283.421814,283.390289,5.845000,5.829000,10.478400,10.479700,246.487595,246.044800,246.479706,246.050095,212.815094,212.813797,18.000000,18.000000,244.316696,243.645798,273.923004,273.745392,15.228000,5.368700,171.795898,357.447815,337.456512
913.954407,299.998993,3612.070068,3615.204102,306.848907,306.828491,283.421600,283.389709,5.844600,5.828600,10.478400,10.479500,246.475693,246.045197,246.480194,246.049805,212.814896,212.813599,18.000000,18.000000,244.373703,243.704697,273.919312,273.741394,15.226900,5.367500,173.656998,357.438202,337.455414
913.931091,299.998993,3612.055664,3615.120361,306.848114,306.827606,283.421600,283.389191,5.845000,5.828800,10.478700,10.479600,246.482605,246.060394,246.477600,246.057404,212.814697,212.813400,18.000000,18.000000,244.325195,243.649506,273.922913,273.742615,15.225700,5.366400,175.552399,357.421692,337.454895
913.908997,299.997192,3612.053955,3615.148438,306.847412,306.826691,283.421387,283.388702,5.844800,5.829000,10.478800,10.479700,246.472702,246.046494,246.476807,246.043304,212.814606,212.813293,18.000000,18.000000,244.411407,243.741196,273.921387,273.745789,15.224600,5.365200,177.434906,357.412903,337.454102
913.878296,300.000214,3612.054199,3615.229736,306.846100,306.825714,283.421295,283.388214,5.844900,5.829100,10.479000,10.479700,246.487900,246.036407,246.483704,246.036301,212.814499,212.813293,18.000000,18.000000,244.372406,243.717804,273.922394,273.746887,15.223500,5.364000,179.429092,357.396210,337.453186
913.852905,300.000397,3612.038574,3615.119873,306.845001,306.824799,283.421295,283.387909,5.845200,5.828300,10.479300,10.479500,246.466995,246.053604,246.462296,246.063705,212.814606,212.813293,18.000000,18.000000,244.371002,243.685303,273.925507,273.738098,15.222200,5.362900,181.408905,357.384094,337.452698
913.832214,299.998291,3612.033203,3615.196533,306.843994,306.823792,283.421112,283.387390,5.845300,5.828700,10.479500,10.479700,246.455902,246.070099,246.455704,246.064606,212.814697,212.813293,18.000000,18.000000,244.381897,243.679993,273.927185,273.742401,15.221200,5.361600,183.494598,357.374298,337.451508
913.813171,299.999908,3612.023682,3615.175537,306.842804,306.822693,283.420990,283.386810,5.844500,5.828900,10.479400,10.479700,246.474106,246.050598,246.483307,246.046707,212.814606,212.813293,18.000000,18.000000,244.343307,243.671799,273.918213,273.744110,15.220000,5.360500,185.581696,357.365509,337.450714
913.794006,299.997192,3612.018311,3615.190918,306.842010,306.821808,283.420898,283.386200,5.845100,5.829000,10.479700,10.479800,246.481094,246.043198,246.475006,246.043793,212.814499,212.813202,18.000000,18.000000,244.384598,243.719498,273.924713,273.745697,15.218900,5.359300,187.710297,357.351593,337.450012
913.778503,299.999207,3612.009766,3615.100342,306.840790,306.820892,283.420502,283.385590,5.845100,5.828400,10.479900,10.479600,246.465393,246.050903,246.463196,246.059692,212.814499,212.813202,18.000000,18.000000,244.367798,243.679504,273.924194,273.737701,15.217700,5.358100,189.847504,357.340515,337.449493
913.752930,299.998688,3612.004639,3615.183105,306.839813,306.819885,283.420197,283.385010,5.844600,5.828400,10.479900,10.479600,246.472595,246.074600,246.477905,246.069595,212.814407,212.813095,18.000000,18.000000,244.278900,243.591400,273.919708,273.740204,15.216500,5.356900,192.079102,357.325012,337.448486
913.737000,299.989410,3611.992676,3615.191895,306.839111,306.819000,283.420013,283.384491,5.845100,5.828800,10.480100,10.479600,246.472305,246.057404,246.469604,246.055405,212.814301,212.813004,18.000000,18.000000,244.409897,243.728104,273.924591,273.743011,15.215300,5.355700,194.326401,357.308502,337.447693
913.712585,300.001007,3611.988281,3615.118896,306.838898,306.818207,283.419708,283.383911,5.845200,5.828100,10.480400,10.479500,246.462296,246.062897,246.458603,246.071106,212.814102,212.812897,18.000000,18.000000,244.380005,243.679199,273.925812,273.735596,15.214200,5.354600,196.612396,357.295898,337.447296
913.687988,299.992706,3611.982178,3615.120850,306.838013,306.817291,283.419495,283.383392,5.845100,5.828400,10.480500,10.479600,246.451401,246.082397,246.454697,246.077194,212.814301,212.812897,18.000000,18.000000,244.365601,243.655197,273.924011,273.739105,15.213200,5.353400,198.891205,357.284393,337.446808
913.671692,299.996094,3611.980469,3615.113525,306.836700,306.816193,283.419312,283.382813,5.844600,5.828600,10.480500,10.479700,246.480103,246.060699,246.484299,246.057495,212.814194,212.812897,18.000000,18.000000,244.327896,243.653503,273.919495,273.741486,15.212100,5.352200,201.307297,357.274689,337.446411
913.655396,299.992798,3611.981689,3615.201660,306.835388,306.815186,283.418915,283.382294,5.845100,5.828100,10.480800,10.479500,246.470993,246.062607,246.465698,246.070007,212.814194,212.812897,18.000000,18.000000,244.376007,243.681702,273.924500,273.735413,15.210900,5.351000,203.701996,357.259491,337.445587
913.645630,299.993591,3611.973389,3615.127686,306.834686,306.814209,283.418488,283.381714,5.844900,5.828200,10.480900,10.479600,246.457596,246.085495,246.461395,246.081802,212.814102,212.812805,18.000000,18.000000,244.348999,243.640503,273.921814,273.737213,15.209900,5.349900,206.066605,357.247894,337.445190
913.631470,299.993896,3611.968750,3615.119873,306.833099,306.813202,283.417999,283.380890,5.844700,5.828400,10.481000,10.479700,246.480804,246.066193,246.481796,246.063995,212.814102,212.812805,18.000000,18.000000,244.346802,243.666107,273.920288,273.739502,15.208800,5.348700,208.558594,357.238586,337.444794
913.613098,299.988708,3611.968262,3615.196045,306.832092,306.812286,283.417603,283.380188,5.845000,5.828600,10.481300,10.479700,246.472397,246.062302,246.469498,246.061798,212.814102,212.812805,18.000000,18.000000,244.412598,243.726196,273.924011,273.740906,15.207700,5.347500,211.091995,357.225800,337.443909
913.598816,299.999512,3611.958740,3615.100586,306.831207,306.811401,283.417206,283.379791,5.845100,5.828300,10.481500,10.479600,246.463593,246.060394,246.462601,246.064499,212.814102,212.812805,18.000000,18.000000,244.406998,243.712997,273.923615,273.736786,15.206600,5.346400,213.605392,357.217010,337.443604
913.580383,299.990601,3611.951660,3615.108643,306.830597,306.810486,283.416901,283.379211,5.844400,5.827700,10.481500,10.479500,246.476303,246.083206,246.487305,246.061905,212.814194,212.812897,18.000000,18.000000,244.221497,243.518402,273.917389,273.731598,15.205500,5.345200,216.229004,357.204987,337.442993
913.568420,300.000397,3611.953613,3615.129639,306.829315,306.809509,283.416412,283.378387,5.845000,5.828200,10.481700,10.479600,246.472000,246.076401,246.468307,246.073898,212.814194,212.812805,18.000000,18.000000,244.414398,243.715302,273.923615,273.736908,15.204400,5.344000,218.846802,357.190186,337.442688
913.551025,300.004486,3611.946533,3615.115967,306.828613,306.808502,283.415894,283.377686,5.844500,5.827600,10.481800,10.479500,246.467804,246.085297,246.472397,246.089905,212.814102,212.812698,18.000000,18.000000,244.310196,243.602905,273.917511,273.730286,15.203400,5.342800,221.478897,357.177399,337.442291
913.532471,299.998993,3611.945557,3615.118408,306.827606,306.807587,283.415497,283.377106,5.844800,5.828100,10.482000,10.479600,246.477203,246.082397,246.476196,246.080093,212.813904,212.812607,18.000000,18.000000,244.370102,243.672104,273.921509,273.735687,15.202300,5.341700,224.164001,357.169403,337.441803
913.526123,300.000488,3611.939941,3615.115967,306.826508,306.806793,283.415009,283.376495,5.844800,5.828200,10.482200,10.479700,246.468597,246.075806,246.468994,246.074493,212.813904,212.812607,18.000000,18.000000,244.413803,243.715195,273.921387,273.736908,15.201200,5.340500,226.923492,357.159607,337.441315
913.512695,300.006409,3611.935059,3615.100342,306.825592,306.805695,283.414612,283.375885,5.844300,5.827900,10.482300,10.479600,246.445602,246.079102,246.427002,246.087997,212.813995,212.812698,18.000000,18.000000,244.325394,243.641495,273.916412,273.733002,15.200100,5.339300,229.688599,357.142303,337.440887
913.500793,299.993988,3611.929443,3615.109619,306.825012,306.804688,283.414093,283.375214,5.844700,5.827600,10.482600,10.479600,246.363800,246.123093,246.357300,246.120895,212.814407,212.813095,18.000000,18.000000,244.321198,243.607498,273.920990,273.730408,15.199100,5.338200,232.442398,357.129700,337.440308
913.489685,300.003998,3611.927002,3615.114990,306.823700,306.803802,283.413513,283.374390,5.844600,5.827800,10.482700,10.479600,246.367401,246.114105,246.367493,246.113205,212.814499,212.813293,18.000000,18.000000,244.390594,243.684494,273.918610,273.732391,15.198000,5.337000,235.284805,357.123993,337.440186
913.485596,299.995911,3611.932373,3615.192871,306.822906,306.802887,283.412994,283.373688,5.844400,5.827400,10.482800,10.479600,246.315399,246.137695,246.297195,246.137802,212.814804,212.813507,18.000000,18.000000,244.296005,243.590805,273.917389,273.728302,15.197000,5.335800,238.195908,357.107208,337.439697
913.475220,299.998413,3611.924072,3615.111328,306.821899,306.801788,283.412415,283.372894,5.844800,5.827800,10.483000,10.479700,246.291000,246.140900,246.295105,246.137299,212.815201,212.813904,18.000000,18.000000,244.404800,243.695206,273.920898,273.732208,15.196000,5.334700,241.081299,357.096100,337.439514
913.464783,300.000885,3611.919434,3615.121826,306.821289,306.801086,283.411896,283.372406,5.844800,5.827900,10.483200,10.479800,246.274796,246.137207,246.266098,246.138199,212.815506,212.814301,18.000000,18.000000,244.423096,243.715195,273.920197,273.733704,15.195000,5.333500,244.018097,357.086304,337.439301
913.452087,300.001709,3611.924561,3615.186523,306.820404,306.800201,283.411407,283.371704,5.844100,5.828000,10.483200,10.479800,246.223801,246.146301,246.207306,246.149796,212.815994,212.814804,18.000000,18.000000,244.319702,243.639893,273.913605,273.734894,15.193900,5.332300,246.986404,357.075104,337.438995
913.445129,300.000000,3611.918457,3615.124756,306.819214,306.799286,283.410797,283.371002,5.844600,5.827400,10.483500,10.479600,246.182297,246.158707,246.169693,246.171295,212.816605,212.815506,18.000000,18.000000,244.353806,243.653595,273.919006,273.726410,15.193000,5.331200,249.968994,357.067291,337.438995
913.437378,299.999115,3611.916748,3615.136230,306.818115,306.798401,283.410187,283.370300,5.844500,5.827300,10.483600,10.479600,246.105392,246.168793,246.098907,246.163193,212.817093,212.815994,18.000000,18.000000,244.322495,243.594193,273.917694,273.727386,15.191900,5.330000,253.050293,357.056213,337.438904
913.432373,299.997314,3611.915771,3615.127197,306.817291,306.797485,283.409607,283.369293,5.844100,5.827500,10.483700,10.479600,246.103302,246.181503,246.095306,246.185898,212.817596,212.816498,18.000000,18.000000,244.334000,243.634003,273.915710,273.726990,15.190900,5.328800,256.100189,357.039612,337.438812
913.422485,299.997894,3611.909668,3615.134277,306.816589,306.796600,283.408997,283.368591,5.844600,5.827100,10.483900,10.479600,246.055893,246.199905,246.046707,246.200394,212.818100,212.817001,18.000000,18.000000,244.365707,243.637604,273.919708,273.725586,15.189900,5.327600,259.172913,357.029999,337.438385
913.410889,299.998291,3611.905029,3615.108643,306.815704,306.795685,283.408386,283.367798,5.844300,5.827400,10.483900,10.479700,246.029099,246.213699,246.025208,246.214203,212.818604,212.817505,18.000000,18.000000,244.361099,243.649506,273.913300,273.728302,15.189000,5.326500,262.320007,357.019592,337.438385
913.400208,299.998688,3611.909180,3615.198486,306.814697,306.794708,283.407990,283.367004,5.844100,5.827600,10.484100,10.479800,245.990295,246.195297,245.979004,246.199905,212.819199,212.818100,18.000000,18.000000,244.354507,243.661896,273.915588,273.730194,15.188000,5.325300,265.505798,357.007813,337.437988
913.390076,299.998596,3611.901855,3615.187012,306.813812,306.793793,283.407501,283.366394,5.844500,5.827700,10.484400,10.479900,245.965897,246.221298,245.955704,246.222900,212.819702,212.818695,18.000000,18.000000,244.412598,243.712601,273.917694,273.731415,15.187000,5.324200,268.688690,356.998505,337.437897
913.384216,300.003906,3611.901855,3615.199951,306.813110,306.792786,283.406891,283.365692,5.844000,5.827100,10.484400,10.479700,245.914398,246.236099,245.891907,246.239700,212.820297,212.819305,18.000000,18.000000,244.291107,243.585403,273.911194,273.721008,15.186000,5.323000,271.931702,356.985199,337.437805
913.388672,299.995209,3611.894775,3615.176514,306.811798,306.791901,283.406403,283.364899,5.844200,5.827000,10.484600,10.479700,245.813797,246.187393,245.804398,246.190094,212.821304,212.820297,18.000000,18.000000,244.303604,243.584106,273.915588,273.725494,15.185000,5.321900,275.154602,356.979401,337.437714
913.380127,299.995789,3611.897949,3615.160400,306.811188,306.790985,283.405914,283.364105,5.844400,5.826900,10.484700,10.479600,245.826904,246.253799,245.818695,246.265594,212.821899,212.820908,18.000000,18.000000,244.392303,243.666595,273.917511,273.720490,15.184100,5.320700,278.489105,356.973114,337.437988
913.371399,300.002014,3611.892578,3615.135010,306.810089,306.790314,283.405396,283.363312,5.844600,5.826800,10.484900,10.479700,245.758606,246.250198,245.743805,246.245407,212.822403,212.821396,18.000000,18.000000,244.374802,243.629593,273.919006,273.722595,15.183200,5.319600,281.785004,356.959900,337.438293
913.368286,299.993896,3611.892578,3615.205566,306.809509,306.789612,283.405212,283.362701,5.843900,5.826900,10.484800,10.479800,245.733704,246.261703,245.725998,246.257095,212.823196,212.822296,18.000000,18.000000,244.319305,243.600403,273.909607,273.721313,15.182200,5.318400,285.132385,356.946686,337.438202
913.369324,300.002991,3611.894287,3615.227295,306.808807,306.788788,283.404602,283.361786,5.844100,5.826600,10.485000,10.479700,245.670303,246.227295,245.657700,246.230103,212.824005,212.823105,18.000000,18.000000,244.311401,243.587296,273.914703,273.720398,15.181400,5.317300,288.529907,356.932587,337.438293
913.361877,299.988098,3611.886719,3615.209229,306.807709,306.787903,283.404114,283.360992,5.844000,5.827000,10.485000,10.479900,245.662704,246.269608,245.659195,246.274200,212.824799,212.823898,18.000000,18.000000,244.371307,243.653305,273.911011,273.723785,15.180500,5.316100,291.933105,356.924805,337.438385
913.348877,300.006989,3611.885498,3615.226074,306.807312,306.786987,283.403412,283.360199,5.843800,5.827100,10.485200,10.480000,245.627808,246.261597,245.615601,246.264297,212.825302,212.824493,18.000000,18.000000,244.361298,243.662399,273.911987,273.725403,15.179600,5.315000,295.386292,356.911407,337.438385
913.343018,299.991608,3611.875732,3615.135742,306.806213,306.786285,283.403015,283.359497,5.844200,5.827300,10.485400,10.480000,245.589706,246.289505,245.575699,246.292297,212.826096,212.825302,18.000000,18.000000,244.403900,243.697693,273.915009,273.726105,15.178600,5.313800,298.825287,356.905487,337.438812
913.336670,300.009613,3611.880859,3615.192383,306.805511,306.785492,283.402496,283.358795,5.844300,5.826100,10.485600,10.479800,245.517807,246.305298,245.488602,246.298096,212.826797,212.826004,18.000000,18.000000,244.322098,243.575394,273.916687,273.712799,15.177700,5.312700,302.360107,356.900391,337.439087
913.331482,299.993988,3611.874268,3615.125244,306.804291,306.784607,283.402100,283.358002,5.844500,5.826700,10.485700,10.480000,245.427994,246.271500,245.425797,246.278503,212.827896,212.827103,18.000000,18.000000,244.378693,243.627594,273.917786,273.720612,15.176900,5.311600,305.860504,356.891998,337.439606
913.331726,300.003296,3611.875732,3615.220459,306.803986,306.783813,283.401794,283.357208,5.844200,5.826400,10.485700,10.479900,245.415604,246.313400,245.405304,246.312195,212.828705,212.828003,18.000000,18.000000,244.345596,243.598801,273.912201,273.714600,15.176000,5.310400,309.435394,356.877594,337.439606
913.330688,300.003113,3611.865479,3615.128174,306.802887,306.782990,283.401398,283.356415,5.843500,5.826400,10.485600,10.479900,245.358902,246.258301,245.346497,246.247604,212.829498,212.828796,18.000000,18.000000,244.255402,243.531494,273.909302,273.718109,15.175200,5.309300,312.998810,356.869507,337.440094
913.328674,299.987488,3611.864502,3615.203857,306.802002,306.782288,283.400909,283.355713,5.844100,5.826600,10.485800,10.479900,245.351898,246.297607,245.355698,246.310806,212.830399,212.829697,18.000000,18.000000,244.386505,243.657806,273.911987,273.717987,15.174300,5.308100,316.623688,356.864014,337.440308
913.322083,300.014191,3611.859619,3615.235107,306.801910,306.781708,283.400513,283.355011,5.843500,5.826000,10.485800,10.479800,245.321899,246.301605,245.300507,246.285507,212.830704,212.830002,18.000000,18.000000,244.265594,243.533905,273.907715,273.713287,15.173400,5.307000,320.262909,356.846405,337.440613
913.317383,299.979889,3611.863770,3615.220947,306.800995,306.781006,283.399994,283.354187,5.844000,5.826600,10.486000,10.480000,245.271698,246.288498,245.275101,246.307495,212.831802,212.831100,18.000000,18.000000,244.382904,243.655396,273.912292,273.718597,15.172600,5.305900,323.876404,356.838715,337.441010
913.302002,300.018188,3611.859131,3615.189209,306.799805,306.780212,283.399597,283.353394,5.844100,5.826000,10.486100,10.479900,245.244995,246.332504,245.226196,246.332397,212.832199,212.831497,18.000000,18.000000,244.364105,243.612793,273.914001,273.710785,15.171700,5.304700,327.562805,356.836914,337.441498
913.295410,299.985413,3611.854492,3615.145996,306.799103,306.779510,283.399200,283.352814,5.843600,5.826200,10.486100,10.480100,245.174194,246.308594,245.165695,246.300705,212.833206,212.832504,18.000000,18.000000,244.301804,243.562500,273.906799,273.715515,15.171000,5.303600,331.299286,356.828491,337.442291
913.292725,300.007996,3611.856934,3615.208008,306.798187,306.778595,283.398895,283.351990,5.843700,5.826400,10.486200,10.480200,245.136993,246.296494,245.131500,246.307098,212.834000,212.833405,18.000000,18.000000,244.359604,243.637604,273.910614,273.717499,15.170200,5.302500,335.038696,356.820007,337.442902
913.292480,299.996490,3611.860352,3615.223145,306.797211,306.777802,283.398590,283.351410,5.844000,5.826100,10.486400,10.480100,245.123901,246.346207,245.106201,246.350800,212.834702,212.834106,18.000000,18.000000,244.367096,243.626694,273.911987,273.710907,15.169400,5.301300,338.822388,356.810913,337.443512
913.291992,300.000885,3611.848145,3615.165527,306.796600,306.777008,283.398193,283.350586,5.843500,5.825800,10.486300,10.480100,245.030899,246.310699,245.014801,246.294403,212.835602,212.835007,18.000000,18.000000,244.262207,243.517807,273.905792,273.712585,15.168600,5.300200,342.601807,356.800690,337.444214
913.287170,300.001312,3611.845215,3615.164307,306.795807,306.776215,283.397888,283.349915,5.843800,5.826300,10.486500,10.480200,245.013306,246.337494,245.011093,246.346893,212.836700,212.836105,18.000000,18.000000,244.384399,243.653900,273.910492,273.716003,15.167600,5.299000,347.335388,356.791290,337.444885
913.283020,299.994690,3611.842041,3615.237793,306.795197,306.775696,283.397491,283.349213,5.843400,5.826400,10.486500,10.480300,244.980804,246.333694,244.968796,246.324493,212.837296,212.836807,18.000000,18.000000,244.345993,243.625793,273.906006,273.716705,15.166900,5.297900,351.171997,356.781311,337.445404
913.274109,300.014008,3611.845215,3615.209961,306.794708,306.775299,283.397308,283.348602,5.843700,5.825500,10.486600,10.480100,244.914398,246.330597,244.892700,246.332108,212.838196,212.837708,18.000000,18.000000,244.291199,243.551895,273.908813,273.706604,15.166100,5.296800,355.085785,356.777191,337.446289
913.263489,299.984406,3611.841309,3615.236084,306.793915,306.774506,283.397003,283.347900,5.843900,5.825900,10.486700,10.480200,244.853897,246.319794,244.852402,246.330307,212.839203,212.838699,18.000000,18.000000,244.330994,243.575104,273.910889,273.711304,15.165300,5.295600,358.936798,356.767609,337.446899
913.260986,300.017395,3611.837158,3615.229492,306.793304,306.773987,283.396698,283.346985,5.844000,5.825600,10.486800,10.480200,244.843506,246.364807,244.830902,246.367401,212.839706,212.839203,18.000000,18.000000,244.390305,243.631195,273.912415,273.708191,15.164600,5.294500,362.839203,356.759186,337.447693
913.249512,299.989410,3611.826660,3615.233398,306.792694,306.773285,283.396393,283.346313,5.843200,5.825700,10.486600,10.480300,244.782196,246.325104,244.768005,246.309601,212.840698,212.840195,18.000000,18.000000,244.257401,243.504395,273.904114,273.708405,15.163900,5.293400,366.798889,356.754089,337.448395
913.243225,300.009796,3611.825439,3615.168457,306.791992,306.772491,283.396088,283.345612,5.843800,5.825900,10.486800,10.480300,244.760101,246.325394,244.764603,246.339401,212.841400,212.841003,18.000000,18.000000,244.361603,243.618393,273.909912,273.710907,15.163100,5.292300,370.741394,356.742889,337.449310
913.243774,299.995911,3611.824463,3615.193115,306.791504,306.771912,283.395813,283.344910,5.843900,5.826000,10.486900,10.480400,244.749207,246.345001,244.735306,246.339005,212.842102,212.841705,18.000000,18.000000,244.396698,243.649200,273.911285,273.712585,15.162400,5.291200,374.700989,356.735809,337.450287
913.244812,300.010315,3611.822266,3615.260498,306.790710,306.771088,283.395508,283.344208,5.843600,5.826200,10.486900,10.480500,244.696899,246.322998,244.690506,246.312897,212.842896,212.842499,18.000000,18.000000,244.377197,243.631607,273.908997,273.713806,15.161700,5.290100,378.677887,356.725189,337.450989
913.238586,300.007996,3611.815674,3615.154785,306.789795,306.770386,283.395294,283.343597,5.843300,5.825100,10.486900,10.480300,244.643707,246.282303,244.612595,246.276398,212.843903,212.843506,18.000000,18.000000,244.222107,243.485794,273.904388,273.703186,15.160900,5.288900,382.720490,356.726715,337.452087
913.236511,299.994812,3611.814453,3615.249268,306.789215,306.769714,283.394989,283.342987,5.843700,5.825600,10.487000,10.480400,244.577301,246.287994,244.589096,246.299896,212.845001,212.844604,18.000000,18.000000,244.310501,243.542999,273.909393,273.707703,15.160300,5.287800,386.744507,356.714111,337.452789
913.237183,300.011200,3611.813721,3615.238525,306.788513,306.769196,283.394714,283.342194,5.843200,5.825300,10.486800,10.480300,244.603195,246.318405,244.587997,246.312897,212.845398,212.845093,18.000000,18.000000,244.314102,243.568405,273.903900,273.705414,15.159600,5.286700,390.827209,356.710693,337.454102
913.232910,299.993011,3611.812500,3615.244141,306.787811,306.768707,283.394409,283.341492,5.843700,5.825400,10.487000,10.480400,244.534103,246.304398,244.531296,246.305695,212.846207,212.845795,18.000000,18.000000,244.318298,243.552505,273.908997,273.705902,15.158900,5.285600,394.909912,356.696991,337.455292
913.222412,300.010590,3611.809814,3615.243896,306.787598,306.768097,283.394196,283.341003,5.843800,5.825600,10.487100,10.480500,244.532898,246.327499,244.526703,246.327393,212.846695,212.846405,18.000000,18.000000,244.397903,243.634903,273.910492,273.708099,15.158300,5.284400,399.014008,356.694611,337.456207
913.215881,299.999512,3611.806152,3615.249023,306.786713,306.767609,283.394012,283.340302,5.843100,5.825600,10.486900,10.480600,244.501694,246.293503,244.485504,246.276596,212.847504,212.847198,18.000000,18.000000,244.289307,243.548294,273.902496,273.707001,15.157600,5.283300,403.125305,356.687714,337.457397
913.213013,300.009308,3611.801270,3615.209717,306.786591,306.766907,283.394012,283.339813,5.843600,5.825000,10.487100,10.480400,244.427505,246.269699,244.417297,246.276093,212.848404,212.848099,18.000000,18.000000,244.286407,243.518600,273.908508,273.700989,15.157000,5.282200,407.243805,356.678314,337.458710
913.211914,299.998108,3611.799316,3615.221436,306.785492,306.766205,283.393585,283.339203,5.843600,5.825400,10.487100,10.480600,244.412598,246.287598,244.412796,246.289993,212.849304,212.848999,18.000000,18.000000,244.358398,243.590805,273.907501,273.706207,15.156500,5.281100,411.422302,356.669403,337.460114
913.212524,300.007996,3611.797119,3615.262939,306.784698,306.765594,283.393402,283.338501,5.843200,5.825100,10.487100,10.480600,244.391296,246.264999,244.376007,246.259903,212.849899,212.849701,18.000000,18.000000,244.287598,243.535904,273.904297,273.702209,15.155800,5.280000,415.569305,356.666290,337.461090
913.208374,300.003693,3611.792969,3615.256348,306.784210,306.765106,283.393188,283.338013,5.843600,5.825100,10.487200,10.480600,244.336105,246.262802,244.330902,246.261902,212.850800,212.850601,18.000000,18.000000,244.317001,243.542206,273.908386,273.702606,15.155100,5.278900,419.756409,356.660889,337.462189
913.199707,300.001312,3611.789307,3615.237305,306.783508,306.764587,283.393097,283.337494,5.843800,5.825300,10.487300,10.480700,244.322296,246.268600,244.317398,246.268204,212.851593,212.851303,18.000000,18.000000,244.380203,243.608093,273.910309,273.704987,15.154500,5.277800,423.983612,356.657501,337.463715
913.193481,300.013794,3611.784912,3615.251953,306.783203,306.764191,283.392914,283.336914,5.843300,5.825400,10.487100,10.480800,244.303696,246.253494,244.294693,246.240601,212.852203,212.851898,18.000000,18.000000,244.328796,243.571793,273.903687,273.705109,15.153900,5.276700,428.219299,356.650787,337.465088
913.193787,299.999207,3611.779785,3615.219238,306.782990,306.763611,283.392792,283.336487,5.843400,5.824700,10.487200,10.480600,244.233307,246.206406,244.214096,246.205307,212.853195,212.852905,18.000000,18.000000,244.236404,243.466797,273.906799,273.697815,15.153400,5.275600,432.477997,356.638885,337.466614
913.187500,300.003998,3611.782227,3615.289795,306.782501,306.763214,283.392609,283.335907,5.843400,5.825200,10.487200,10.480700,244.220901,246.222198,244.228302,246.229294,212.853897,212.853607,18.000000,18.000000,244.345306,243.574600,273.905792,273.703705,15.152800,5.274500,436.735199,356.635101,337.467804
