热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
913.180908,300.005890,3611.780762,3615.270508,306.782013,306.762695,283.392395,283.335297,5.843300,5.825100,10.487100,10.480700,244.218307,246.213104,244.206100,246.209503,212.854507,212.854202,18.000000,18.000000,244.307205,243.552795,273.904907,273.702087,15.152200,5.273400,440.978088,356.626801,337.469391
913.176514,299.998688,3611.775146,3615.269531,306.781586,306.762299,283.392303,283.334808,5.843600,5.824700,10.487200,10.480700,244.164703,246.213806,244.151093,246.211304,212.855194,212.854904,18.000000,18.000000,244.297897,243.513397,273.908295,273.697998,15.151700,5.272300,445.295288,356.627014,337.470703
913.167175,299.999786,3611.776123,3615.230957,306.781006,306.761810,283.392090,283.334290,5.843800,5.825100,10.487300,10.480800,244.144501,246.215698,244.142700,246.218597,212.855896,212.855606,18.000000,18.000000,244.367905,243.584900,273.909790,273.702209,15.151200,5.271100,449.594086,356.618011,337.472687
913.166382,299.999298,3611.766357,3615.241943,306.780304,306.761292,283.391998,283.333710,5.843800,5.825200,10.487300,10.480900,244.121597,246.208603,244.113800,246.201797,212.856506,212.856201,18.000000,18.000000,244.370407,243.590103,273.909790,273.703491,15.150700,5.270000,450.000000,356.610413,337.474304
913.162476,300.005402,3611.765625,3615.310547,306.780090,306.760712,283.391907,283.333313,5.843000,5.825300,10.487100,10.481000,244.096695,246.162903,244.087296,246.145798,212.857193,212.856995,18.000000,18.000000,244.275894,243.523895,273.901703,273.704987,15.150200,5.268900,450.000000,356.602997,337.475586
913.161499,299.995605,3611.751465,3615.216064,306.779694,306.760193,283.391815,283.332886,5.843600,5.825500,10.487200,10.481000,244.065201,246.135498,244.066299,246.141907,212.858200,212.858002,18.000000,18.000000,244.335907,243.583298,273.907501,273.706207,15.149500,5.267900,450.000000,356.594696,337.476807
913.155212,300.008301,3611.755127,3615.249756,306.778503,306.759613,283.391510,283.332306,5.843200,5.824500,10.487100,10.480700,244.048492,246.150803,244.027206,246.144501,212.858795,212.858597,18.000000,18.000000,244.243805,243.473694,273.902802,273.694794,15.149000,5.266700,450.000000,356.604614,337.478394
913.148804,299.991608,3611.761963,3615.143799,306.777008,306.759186,283.391296,283.331696,5.843500,5.824900,10.487200,10.480800,243.975006,246.119507,243.982193,246.128601,212.859695,212.859406,18.000000,18.000000,244.278000,243.496902,273.907104,273.700714,15.148500,5.265600,450.000000,356.622101,337.480804
913.145020,300.002594,3611.758301,3615.276367,306.777588,306.758911,283.391205,283.331207,5.843700,5.824700,10.487200,10.480700,244.008194,246.170303,244.000000,246.174500,212.860107,212.859894,18.000000,18.000000,244.350601,243.564896,273.909088,273.696594,15.148200,5.264600,450.000000,356.573486,337.481995
913.147888,300.001587,3611.744141,3615.339111,306.779114,306.758514,283.391205,283.330902,5.843800,5.824600,10.487200,10.480800,243.953705,246.163193,243.945404,246.155701,212.860504,212.860306,18.000000,18.000000,244.319901,243.513702,273.910004,273.697205,15.147400,5.263500,450.000000,356.563385,337.482788
913.139526,299.997101,3611.736572,3615.165283,306.776093,306.757904,283.390900,283.330292,5.843100,5.824900,10.487000,10.480900,243.949905,246.135895,243.946106,246.120499,212.861206,212.860992,18.000000,18.000000,244.275497,243.501907,273.901794,273.700500,15.146800,5.262400,450.000000,356.596802,337.484894
913.126892,300.005707,3611.759521,3615.293457,306.775787,306.757385,283.390900,283.329987,5.843500,5.825000,10.487100,10.481000,243.934998,246.105804,243.938004,246.113297,212.861801,212.861603,18.000000,18.000000,244.336502,243.569000,273.907288,273.700989,15.146500,5.261300,450.000000,356.585297,337.487091
913.136597,299.994690,3611.751709,3615.331055,306.776398,306.757111,283.390900,283.329712,5.843700,5.824300,10.487200,10.480800,243.909805,246.121506,243.888504,246.114304,212.862396,212.862198,18.000000,18.000000,244.289001,243.489304,273.909088,273.692993,15.146000,5.260200,450.000000,356.553101,337.488892
913.137085,300.009308,3611.729248,3615.302246,306.775787,306.756805,283.390900,283.329315,5.843800,5.824800,10.487200,10.481000,243.867798,246.099503,243.873398,246.104004,212.862900,212.862701,18.000000,18.000000,244.349792,243.548492,273.910187,273.698486,15.145300,5.259200,450.000000,356.548798,337.489594
913.124817,299.994812,3611.718506,3615.212646,306.775085,306.756195,283.390686,283.328888,5.843300,5.824300,10.486900,10.480900,243.865906,246.102600,243.855606,246.086304,212.863495,212.863297,18.000000,18.000000,244.269699,243.472900,273.903290,273.693512,15.144800,5.258100,450.000000,356.566193,337.490906
913.110413,300.007507,3611.742432,3615.280029,306.774109,306.755798,283.390594,283.328400,5.843400,5.824600,10.487000,10.481000,243.818604,246.032394,243.823303,246.037903,212.864197,212.863998,18.000000,18.000000,244.289398,243.506805,273.907196,273.697815,15.144300,5.256900,450.000000,356.560089,337.493805
913.109802,299.991608,3611.729736,3615.307129,306.774506,306.755402,283.390411,283.328094,5.843700,5.824800,10.487000,10.481100,243.854706,246.075500,243.850906,246.073105,212.864700,212.864502,18.000000,18.000000,244.365906,243.576996,273.908691,273.698700,15.144100,5.255900,450.000000,356.523285,337.494995
913.103210,300.013214,3611.715088,3615.303223,306.775085,306.755096,283.390289,283.327698,5.843100,5.824200,10.486800,10.480900,243.824905,246.055206,243.808502,246.039993,212.865005,212.864807,18.000000,18.000000,244.227005,243.437393,273.901611,273.692108,15.143300,5.254900,450.000000,356.526611,337.495911
913.092712,299.989685,3611.717285,3615.242676,306.774109,306.754608,283.390106,283.327301,5.843500,5.824600,10.486900,10.481100,243.777100,246.009399,243.783600,246.018494,212.865799,212.865601,18.000000,18.000000,244.309097,243.521103,273.907196,273.697388,15.142800,5.253700,450.000000,356.539795,337.497498
913.086670,300.007111,3611.729248,3615.300781,306.772308,306.754211,283.390015,283.326996,5.843700,5.824300,10.487000,10.481000,243.794296,246.043503,243.785202,246.044495,212.866104,212.865906,18.000000,18.000000,244.331802,243.528900,273.908813,273.692688,15.142300,5.252700,450.000000,356.545898,337.499908
913.082275,300.000702,3611.720703,3615.309814,306.772400,306.753693,283.390015,283.326599,5.843700,5.824400,10.486900,10.481100,243.753998,246.032593,243.751205,246.025497,212.866592,212.866394,18.000000,18.000000,244.316406,243.508499,273.907013,273.695496,15.142000,5.251600,450.000000,356.514099,337.501495
913.083801,299.998688,3611.712891,3615.344971,306.772797,306.753296,283.390015,283.326385,5.843000,5.824700,10.486800,10.481200,243.746796,245.988602,243.741699,245.974899,212.867203,212.867096,18.000000,18.000000,244.257004,243.482498,273.902496,273.697815,15.141400,5.250600,450.000000,356.506195,337.502502
913.078125,300.006805,3611.707520,3615.250488,306.770813,306.752686,283.389801,283.325897,5.843500,5.824600,10.486900,10.481100,243.745102,245.984695,243.748505,245.994507,212.867706,212.867493,18.000000,18.000000,244.335297,243.548706,273.907593,273.694885,15.140800,5.249500,450.000000,356.522491,337.503998
913.065979,299.995087,3611.706787,3615.243164,306.771210,306.752411,283.389801,283.325714,5.843500,5.824100,10.486800,10.481100,243.706802,245.988800,243.694199,245.977097,212.868195,212.867996,18.000000,18.000000,244.257904,243.450195,273.904907,273.692810,15.140500,5.248400,450.000000,356.522614,337.505615
913.060913,300.010193,3611.721191,3615.284912,306.770386,306.752289,283.389801,283.325409,5.843100,5.824500,10.486700,10.481200,243.697906,245.952698,243.701508,245.954697,212.868698,212.868500,18.000000,18.000000,244.284195,243.503204,273.904114,273.696808,15.140100,5.247300,450.000000,356.516907,337.507904
913.056396,299.989685,3611.703369,3615.304688,306.770599,306.752014,283.389801,283.325104,5.843500,5.824700,10.486800,10.481200,243.706894,245.961700,243.705902,245.961594,212.869202,212.869095,18.000000,18.000000,244.338196,243.554092,273.907104,273.698700,15.139800,5.246300,450.000000,356.479706,337.509094
913.043884,300.017212,3611.684814,3615.249756,306.770905,306.751587,283.389496,283.324799,5.843600,5.824300,10.486800,10.481100,243.690994,245.957108,243.679596,245.959198,212.869507,212.869293,18.000000,18.000000,244.314301,243.513702,273.908600,273.691315,15.138900,5.245200,450.000000,356.493591,337.509888
913.031128,299.992096,3611.697266,3615.176270,306.768799,306.750885,283.389313,283.324188,5.843800,5.824200,10.486800,10.481100,243.630798,245.941605,243.623505,245.932907,212.870102,212.869904,18.000000,18.000000,244.290298,243.471695,273.910309,273.694092,15.138400,5.244100,450.000000,356.517792,337.512787
913.018372,300.011993,3611.710205,3615.317139,306.767792,306.750488,283.389313,283.323914,5.843300,5.824400,10.486500,10.481100,243.639801,245.936707,243.644302,245.931793,212.870605,212.870407,18.000000,18.000000,244.274796,243.476700,273.902313,273.692810,15.138000,5.243100,450.000000,356.496796,337.514404
913.016724,299.997589,3611.691650,3615.333740,306.769287,306.750214,283.389313,283.323608,5.843300,5.824200,10.486500,10.481100,243.618698,245.895798,243.611496,245.891205,212.871094,212.870895,18.000000,18.000000,244.240402,243.445496,273.906097,273.693909,15.137600,5.242100,450.000000,356.455811,337.515503
913.021606,299.999695,3611.687012,3615.246094,306.768188,306.749603,283.389008,283.323212,5.843600,5.824600,10.486500,10.481200,243.642593,245.917099,243.648300,245.922394,212.871399,212.871307,18.000000,18.000000,244.357605,243.561005,273.908813,273.696808,15.137000,5.241000,450.000000,356.486786,337.517212
913.006226,300.011993,3611.698486,3615.260010,306.767090,306.749115,283.388885,283.322998,5.843300,5.824600,10.486400,10.481200,243.648300,245.915405,243.646103,245.903702,212.871399,212.871307,18.000000,18.000000,244.294205,243.508698,273.902100,273.695496,15.136500,5.239900,450.000000,356.488403,337.519501
913.004272,299.993988,3611.692383,3615.317871,306.766815,306.748688,283.388885,283.322815,5.843200,5.823900,10.486400,10.481000,243.597504,245.858704,243.579407,245.852493,212.872101,212.871902,18.000000,18.000000,244.195007,243.397797,273.905304,273.689697,15.136300,5.238900,450.000000,356.450287,337.520508
913.003296,300.009308,3611.671875,3615.356201,306.767609,306.748413,283.388794,283.322601,5.843600,5.824400,10.486400,10.481100,243.600403,245.876099,243.613800,245.889099,212.872406,212.872192,18.000000,18.000000,244.344696,243.543198,273.907806,273.695404,15.135600,5.237900,1350.000122,356.442200,337.522003
912.999084,299.994904,3611.681396,3615.233398,306.766998,306.748108,283.388611,283.322113,5.843600,5.824600,10.486400,10.481200,243.614502,245.890900,243.608994,245.884598,212.872604,212.872406,18.000000,18.000000,244.336502,243.538498,273.907288,273.696686,15.135400,5.236900,1350.000122,356.479187,337.537415
912.978699,300.015503,3611.696289,3615.237305,306.767792,306.748199,283.388885,283.322296,5.842900,5.824500,10.486200,10.481200,243.599701,245.845596,243.593506,245.832596,212.872803,212.872604,18.000000,18.000000,244.231995,243.456497,273.900787,273.693512,15.136300,5.235800,1350.000122,356.475006,337.550415
912.973877,299.991486,3611.699219,3615.339355,306.768402,306.748505,283.389191,283.322388,5.843400,5.823900,10.486300,10.481100,243.554703,245.832199,243.548599,245.834000,212.873398,212.873199,18.000000,18.000000,244.237000,243.428101,273.906494,273.691010,15.137100,5.234600,1350.000122,356.478302,337.560913
912.974915,300.007294,3611.705566,3615.340088,306.769012,306.748688,283.389313,283.322296,5.843600,5.824400,10.486300,10.481100,243.570496,245.846893,243.580902,245.861496,212.873596,212.873398,18.000000,18.000000,244.348404,243.542999,273.908600,273.692291,15.138200,5.233500,1350.000122,356.487213,337.571198
912.990784,300.001587,3611.712158,3615.346680,306.769287,306.748688,283.389496,283.322296,5.843800,5.823800,10.486300,10.481100,243.553406,245.864502,243.538696,245.853500,212.873703,212.873505,18.000000,18.000000,244.282196,243.452896,273.910004,273.689606,15.139300,5.232300,1350.000122,356.499603,337.581207
913.016418,300.001312,3611.715088,3615.361084,306.769592,306.748810,283.389801,283.322205,5.843900,5.824400,10.486300,10.481200,243.537903,245.838104,243.544495,245.841599,212.874100,212.873901,18.000000,18.000000,244.348007,243.529602,273.911194,273.694397,15.140700,5.231100,1350.000122,356.505402,337.590912
913.048279,300.010803,3611.717285,3615.379883,306.769989,306.748993,283.390106,283.322205,5.843000,5.824400,10.486000,10.481300,243.554306,245.818604,243.552094,245.798203,212.874405,212.874207,18.000000,18.000000,244.286407,243.486099,273.902313,273.694611,15.141900,5.229800,1350.000122,356.519196,337.600800
913.086121,299.997314,3611.728027,3615.356689,306.770386,306.749207,283.390289,283.322113,5.843400,5.823900,10.486000,10.481100,243.507095,245.751602,243.503403,245.756302,212.874893,212.874802,18.000000,18.000000,244.172897,243.378403,273.904602,273.688995,15.143100,5.228600,1350.000122,356.532593,337.610291
913.122070,300.005188,3611.735107,3615.398926,306.770691,306.749603,283.390289,283.321899,5.843300,5.824500,10.485900,10.481200,243.555801,245.796707,243.567795,245.802002,212.875107,212.874893,18.000000,18.000000,244.336197,243.535095,273.905609,273.695496,15.144200,5.227400,1350.000122,356.541992,337.619904
913.164429,299.999512,3611.743896,3615.417236,306.771210,306.750214,283.390289,283.321686,5.843200,5.824500,10.485900,10.481200,243.559799,245.762497,243.552795,245.759201,212.875198,212.875000,18.000000,18.000000,244.263397,243.488098,273.902588,273.695892,15.145500,5.226200,1350.000122,356.557098,337.629395
913.200623,300.006805,3611.750732,3615.419434,306.771698,306.751007,283.390411,283.321594,5.843600,5.823800,10.486000,10.481000,243.532303,245.778503,243.521103,245.776794,212.875397,212.875198,18.000000,18.000000,244.261795,243.450302,273.907593,273.687897,15.146700,5.225000,1350.000122,356.569702,337.638794
913.232422,299.997986,3611.759521,3615.396240,306.771698,306.751801,283.390411,283.321503,5.843700,5.824300,10.486000,10.481200,243.519806,245.773193,243.526794,245.780304,212.875595,212.875397,18.000000,18.000000,244.325302,243.509903,273.909607,273.693787,15.147900,5.223800,1350.000122,356.586700,337.648193
913.263672,300.007813,3611.765381,3615.417236,306.772614,306.752594,283.390594,283.321411,5.843900,5.823900,10.486000,10.481100,243.516296,245.783005,243.505798,245.778793,212.875702,212.875504,18.000000,18.000000,244.310898,243.485992,273.910797,273.688812,15.149200,5.222500,1350.000122,356.601715,337.657593
913.297180,300.002991,3611.770752,3615.362305,306.773712,306.753510,283.390900,283.321411,5.843800,5.824200,10.485900,10.481200,243.490707,245.759293,243.497299,245.757004,212.876007,212.875793,18.000000,18.000000,244.312897,243.483597,273.910309,273.692596,15.150300,5.221400,1350.000122,356.615509,337.667389
913.332092,300.004486,3611.778809,3615.434326,306.773987,306.754395,283.391113,283.321411,5.843000,5.824500,10.485600,10.481300,243.508301,245.712997,243.505493,245.699799,212.876205,212.876007,18.000000,18.000000,244.219803,243.432098,273.901001,273.695007,15.151600,5.220200,1350.000122,356.626190,337.676605
913.365479,300.003693,3611.783936,3615.419678,306.774689,306.755310,283.391205,283.321411,5.843700,5.824600,10.485700,10.481300,243.523102,245.719894,243.531906,245.726700,212.876495,212.876297,18.000000,18.000000,244.326599,243.534195,273.908600,273.696594,15.152800,5.219000,1350.000122,356.644897,337.686005
913.398010,300.003296,3611.789795,3615.449463,306.776398,306.756287,283.391388,283.321686,5.843400,5.824200,10.485700,10.481200,243.524307,245.723099,243.516998,245.717697,212.876495,212.876297,18.000000,18.000000,244.301804,243.500900,273.906708,273.692810,15.154100,5.217900,1350.000122,356.650909,337.695404
913.430481,300.009888,3611.793701,3615.446777,306.777313,306.757294,283.391693,283.321808,5.843300,5.824100,10.485600,10.481100,243.476700,245.677994,243.472794,245.672302,212.876801,212.876602,18.000000,18.000000,244.182297,243.378494,273.904205,273.690887,15.155300,5.216700,1350.000122,356.665009,337.704712
913.456909,299.991699,3611.802734,3615.395508,306.778687,306.758392,283.391998,283.321991,5.843700,5.824500,10.485600,10.481200,243.514008,245.711197,243.520996,245.716904,212.876999,212.876801,18.000000,18.000000,244.337708,243.533798,273.909485,273.695892,15.156600,5.215400,1350.000122,356.679504,337.715302
913.488281,300.015503,3611.809570,3615.490723,306.779510,306.759491,283.392303,283.322296,5.843700,5.824600,10.485600,10.481200,243.522202,245.715897,243.522202,245.710999,212.876801,212.876602,18.000000,18.000000,244.343201,243.540100,273.908691,273.696899,15.157800,5.214300,1350.000122,356.693115,337.724487
913.509888,299.997711,3611.814209,3615.487549,306.780609,306.760590,283.392792,283.322601,5.843200,5.824400,10.485400,10.481200,243.508804,245.666595,243.496597,245.657303,212.877106,212.876907,18.000000,18.000000,244.218704,243.435196,273.903687,273.693298,15.159100,5.213100,1350.000122,356.705597,337.733704
913.537476,300.010590,3611.814209,3615.417725,306.781403,306.761597,283.393188,283.322906,5.843700,5.824100,10.485500,10.481100,243.467102,245.665695,243.473007,245.671494,212.877396,212.877106,18.000000,18.000000,244.262100,243.445694,273.909607,273.692291,15.160400,5.211900,1350.000122,356.720612,337.743500
913.559082,299.997101,3611.826904,3615.489990,306.782288,306.762604,283.393494,283.323090,5.843900,5.824600,10.485500,10.481200,243.501007,245.692001,243.504395,245.694595,212.877502,212.877197,18.000000,18.000000,244.341400,243.531494,273.911285,273.696289,15.161600,5.210800,1350.000122,356.735199,337.752899
913.580688,300.010803,3611.825928,3615.510010,306.783386,306.763702,283.394012,283.323395,5.843700,5.824700,10.485400,10.481200,243.501099,245.682999,243.503296,245.675293,212.877396,212.877197,18.000000,18.000000,244.323105,243.520203,273.908203,273.697906,15.162900,5.209600,1350.000122,356.741089,337.762390
913.604797,300.007294,3611.829346,3615.463623,306.785187,306.764801,283.394592,283.323914,5.843400,5.824800,10.485300,10.481300,243.495697,245.631805,243.490005,245.623001,212.877701,212.877396,18.000000,18.000000,244.247604,243.469894,273.906586,273.699493,15.164100,5.208500,1350.000122,356.754303,337.772095
913.627502,300.002411,3611.845459,3615.535400,306.785797,306.765686,283.394806,283.324188,5.843800,5.824100,10.485300,10.481000,243.488602,245.647507,243.481506,245.651199,212.877808,212.877594,18.000000,18.000000,244.258606,243.449997,273.909485,273.690613,15.165400,5.207300,1350.000122,356.770294,337.781586
913.644592,300.011810,3611.848633,3615.541504,306.786102,306.766693,283.395203,283.324493,5.843500,5.824600,10.485200,10.481100,243.470993,245.628906,243.479401,245.628006,212.877899,212.877594,18.000000,18.000000,244.251495,243.449799,273.907196,273.696991,15.166700,5.206200,1350.000122,356.781097,337.791107
913.668274,299.994385,3611.854980,3615.554443,306.787292,306.767700,283.395599,283.324799,5.843900,5.824800,10.485200,10.481100,243.505493,245.650604,243.509995,245.651794,212.877899,212.877701,18.000000,18.000000,244.328506,243.531601,273.911102,273.698914,15.168000,5.205000,1350.000122,356.797394,337.800415
913.689514,300.019409,3611.860352,3615.554688,306.788086,306.768707,283.396088,283.325104,5.844000,5.824900,10.485200,10.481200,243.513504,245.651703,243.512207,245.648499,212.877701,212.877396,18.000000,18.000000,244.345795,243.546600,273.912689,273.700012,15.169300,5.203800,1350.000122,356.814209,337.809814
913.701904,299.998688,3611.858154,3615.478760,306.789001,306.769714,283.396698,283.325714,5.844200,5.824800,10.485300,10.481100,243.497498,245.632904,243.490601,245.632004,212.877808,212.877594,18.000000,18.000000,244.323196,243.517593,273.914612,273.697693,15.170600,5.202700,1350.000122,356.826996,337.819489
913.725525,300.020996,3611.860107,3615.501709,306.790405,306.770599,283.397186,283.326202,5.843600,5.824300,10.485000,10.481000,243.458801,245.614304,243.453094,245.598801,212.877899,212.877594,18.000000,18.000000,244.198105,243.381393,273.907715,273.694000,15.171800,5.201600,1350.000122,356.838104,337.828888
913.752625,299.996185,3611.869629,3615.584229,306.791290,306.771698,283.397888,283.326599,5.844000,5.824800,10.485000,10.481100,243.474594,245.591797,243.488403,245.608795,212.878204,212.878006,18.000000,18.000000,244.294601,243.496597,273.912994,273.699005,15.173000,5.200300,1350.000122,356.850403,337.838715
913.776306,300.025208,3611.877930,3615.617432,306.792389,306.772797,283.398285,283.327087,5.844200,5.824400,10.485000,10.480900,243.499695,245.633301,243.493607,245.633301,212.877808,212.877594,18.000000,18.000000,244.302704,243.481400,273.914703,273.694305,15.174400,5.199200,1350.000122,356.865814,337.848389
913.793579,300.002808,3611.881836,3615.580811,306.792786,306.773712,283.398804,283.327515,5.844400,5.824800,10.485000,10.481100,243.496399,245.627304,243.501801,245.629593,212.877808,212.877502,18.000000,18.000000,244.340805,243.519897,273.916992,273.699585,15.175700,5.198100,1350.000122,356.877106,337.857788
913.808716,300.020996,3611.876465,3615.572021,306.793915,306.774994,283.399414,283.328094,5.843900,5.825000,10.484800,10.481100,243.507904,245.611298,243.510803,245.598907,212.877701,212.877396,18.000000,18.000000,244.291000,243.489502,273.910400,273.701385,15.176900,5.196900,1350.000122,356.894714,337.867188
913.827576,300.012085,3611.882080,3615.585693,306.795685,306.776093,283.399994,283.328705,5.844100,5.825200,10.484800,10.481100,243.512894,245.569901,243.515396,245.573395,212.877701,212.877396,18.000000,18.000000,244.289703,243.505707,273.913788,273.703308,15.178100,5.195800,1350.000122,356.904388,337.876801
913.844971,300.010315,3611.895508,3615.621826,306.797089,306.777008,283.400604,283.329315,5.844300,5.824500,10.484800,10.480900,243.510193,245.594299,243.497192,245.591705,212.877701,212.877396,18.000000,18.000000,244.266296,243.448395,273.916595,273.695313,15.179500,5.194700,1350.000122,356.914612,337.886597
913.860229,300.021606,3611.891357,3615.611572,306.797394,306.778198,283.401215,283.329803,5.844400,5.825100,10.484800,10.481000,243.501999,245.592606,243.516296,245.600296,212.877594,212.877304,18.000000,18.000000,244.340897,243.523102,273.916992,273.702301,15.180700,5.193600,1350.000122,356.930695,337.895996
913.872925,300.003387,3611.893066,3615.541748,306.798889,306.779205,283.401794,283.330292,5.843900,5.825300,10.484600,10.481100,243.528595,245.577301,243.525101,245.563293,212.877502,212.877304,18.000000,18.000000,244.262802,243.475098,273.911591,273.704498,15.182100,5.192400,1350.000122,356.945587,337.905792
913.891113,300.028992,3611.904541,3615.614502,306.799713,306.780304,283.402405,283.330994,5.844400,5.825300,10.484700,10.481000,243.532104,245.572098,243.540894,245.585205,212.877304,212.877106,18.000000,18.000000,244.343307,243.548599,273.916901,273.703491,15.183300,5.191300,1350.000122,356.957703,337.915192
913.904785,300.001007,3611.900635,3615.614014,306.800507,306.781494,283.403015,283.331512,5.843900,5.824700,10.484500,10.480900,243.516205,245.565598,243.497299,245.547806,212.877396,212.877106,18.000000,18.000000,244.179596,243.375504,273.912201,273.698700,15.184600,5.190100,1350.000122,356.972412,337.924591
913.918213,300.024109,3611.904785,3615.555420,306.802094,306.782501,283.403687,283.332214,5.844600,5.825400,10.484600,10.481000,243.522507,245.570908,243.534607,245.595993,212.877197,212.876907,18.000000,18.000000,244.358002,243.555099,273.918396,273.705414,15.185900,5.189000,1350.000122,356.985992,337.934601
913.935730,300.006714,3611.909668,3615.643311,306.802887,306.783508,283.404388,283.332794,5.844100,5.825500,10.484400,10.481000,243.542099,245.587906,243.551102,245.570099,212.876907,212.876694,18.000000,18.000000,244.288895,243.502899,273.913513,273.706787,15.187200,5.187900,1350.000122,356.997192,337.943604
913.944702,300.023499,3611.911133,3615.589111,306.804108,306.784607,283.404999,283.333405,5.844500,5.825600,10.484500,10.481000,243.540100,245.560104,243.542999,245.567093,212.876801,212.876495,18.000000,18.000000,244.328506,243.541702,273.918488,273.708496,15.188500,5.186800,1350.000122,357.009491,337.953308
913.965698,300.013306,3611.919189,3615.677734,306.805298,306.785614,283.405701,283.334106,5.844700,5.825800,10.484500,10.481000,243.532104,245.576202,243.531204,245.574005,212.876694,212.876404,18.000000,18.000000,244.338303,243.546707,273.919403,273.710114,15.189800,5.185600,1350.000122,357.021515,337.963287
913.977722,300.022614,3611.922119,3615.654297,306.806213,306.786713,283.406403,283.334686,5.844200,5.825900,10.484400,10.481000,243.545197,245.541397,243.540802,245.532501,212.876602,212.876404,18.000000,18.000000,244.269501,243.496597,273.916290,273.711212,15.191100,5.184400,1350.000122,357.039307,337.972809
913.995178,300.018188,3611.928467,3615.678467,306.806885,306.787689,283.407013,283.335297,5.844800,5.825200,10.484500,10.480700,243.534805,245.553299,243.530807,245.565796,212.876602,212.876297,18.000000,18.000000,244.279602,243.473297,273.921997,273.701996,15.192400,5.183300,1350.000122,357.050690,337.982300
914.014893,300.014893,3611.929443,3615.584473,306.807892,306.788605,283.407715,283.335785,5.845000,5.825500,10.484400,10.480800,243.501404,245.559097,243.506699,245.559006,212.876495,212.876205,18.000000,18.000000,244.304199,243.483994,273.924011,273.708008,15.193700,5.182200,1350.000122,357.069305,337.992188
914.028076,300.022491,3611.930664,3615.668457,306.808685,306.789886,283.408295,283.336304,5.844500,5.825800,10.484100,10.480800,243.517395,245.592606,243.527603,245.580093,212.876205,212.875900,18.000000,18.000000,244.280701,243.489197,273.916504,273.709808,15.195000,5.181100,1350.000122,357.083710,338.001495
914.045776,300.010986,3611.929932,3615.606201,306.810089,306.790894,283.408997,283.337006,5.844900,5.825800,10.484200,10.480800,243.541595,245.551895,243.532501,245.563705,212.876007,212.875702,18.000000,18.000000,244.307404,243.516907,273.923096,273.709503,15.196300,5.180000,1350.000122,357.093292,338.010895
914.055908,300.024689,3611.934326,3615.687500,306.811798,306.791992,283.409698,283.337708,5.844700,5.825300,10.484100,10.480600,243.516205,245.591293,243.520706,245.583694,212.875702,212.875397,18.000000,18.000000,244.252197,243.442505,273.919586,273.705292,15.197600,5.178900,1350.000122,357.103607,338.020203
914.071106,300.008087,3611.945068,3615.679688,306.812286,306.792999,283.410309,283.338287,5.844900,5.825800,10.484100,10.480700,243.533798,245.560806,243.527298,245.573196,212.875595,212.875305,18.000000,18.000000,244.302795,243.505203,273.923187,273.710510,15.198900,5.177800,1350.000122,357.117493,338.030090
914.089478,300.022400,3611.944336,3615.596436,306.812805,306.794098,283.410889,283.338989,5.845100,5.826000,10.484100,10.480700,243.510803,245.597397,243.509003,245.596497,212.875305,212.875000,18.000000,18.000000,244.352600,243.552704,273.925110,273.710999,15.200100,5.176700,1350.000122,357.140015,338.040192
914.097778,300.016907,3611.952393,3615.671631,306.813599,306.795197,283.411713,283.339813,5.845300,5.825500,10.484100,10.480600,243.502197,245.604706,243.502899,245.595993,212.875107,212.874802,18.000000,18.000000,244.293304,243.472305,273.926910,273.707886,15.201400,5.175500,1350.000122,357.153412,338.049286
914.112000,300.017792,3611.948242,3615.671387,306.814911,306.796295,283.412689,283.340607,5.845400,5.826000,10.484000,10.480700,243.501999,245.582199,243.497696,245.591904,212.875198,212.874802,18.000000,18.000000,244.350006,243.537399,273.927704,273.711487,15.202700,5.174500,1350.000122,357.164886,338.058685
914.129700,300.023499,3611.948486,3615.706543,306.816803,306.797485,283.413513,283.341400,5.844800,5.825600,10.483800,10.480600,243.508804,245.582397,243.520905,245.560303,212.875000,212.874695,18.000000,18.000000,244.218796,243.410599,273.921387,273.708893,15.204100,5.173400,1350.000122,357.173615,338.068207
914.142029,300.009613,3611.952393,3615.675049,306.817596,306.798401,283.414215,283.342194,5.845400,5.826200,10.483900,10.480700,243.520798,245.554504,243.509201,245.576294,212.875000,212.874695,18.000000,18.000000,244.344604,243.544098,273.928009,273.714691,15.205300,5.172300,1350.000122,357.187988,338.077911
914.151978,300.027588,3611.953857,3615.710449,306.819214,306.799805,283.414886,283.342987,5.845500,5.826400,10.483900,10.480800,243.498398,245.582504,243.497604,245.580399,212.874603,212.874298,18.000000,18.000000,244.372604,243.571793,273.929688,273.716309,15.206700,5.171200,1350.000122,357.197906,338.087402
914.164612,300.016510,3611.957764,3615.716064,306.820496,306.800903,283.415710,283.343811,5.845700,5.825800,10.483900,10.480600,243.490494,245.587494,243.488693,245.588196,212.874603,212.874298,18.000000,18.000000,244.299301,243.477997,273.931213,273.709900,15.207900,5.170000,1350.000122,357.214813,338.097198
914.170593,300.025513,3611.957764,3615.684082,306.820892,306.802185,283.416504,283.344513,5.845700,5.826300,10.483800,10.480700,243.489807,245.566406,243.488098,245.572693,212.874603,212.874298,18.000000,18.000000,244.326996,243.507797,273.929810,273.716003,15.209300,5.168900,1350.000122,357.229706,338.106415
914.176697,300.018188,3611.957764,3615.682129,306.822296,306.803192,283.417206,283.345215,5.845100,5.826500,10.483600,10.480700,243.509003,245.561005,243.517899,245.547607,212.874496,212.874207,18.000000,18.000000,244.257996,243.472900,273.925812,273.717712,15.210500,5.167800,1350.000122,357.244904,338.115997
914.190125,300.020813,3611.960693,3615.689209,306.823486,306.804413,283.417999,283.346008,5.845700,5.826600,10.483600,10.480700,243.501907,245.565002,243.495895,245.569595,212.874207,212.873901,18.000000,18.000000,244.341293,243.545700,273.930786,273.719208,15.211800,5.166700,1350.000122,357.257507,338.125610
914.199524,300.024414,3611.966309,3615.706787,306.824799,306.805511,283.418793,283.346710,5.845300,5.826700,10.483500,10.480600,243.500504,245.564301,243.505295,245.561600,212.873993,212.873795,18.000000,18.000000,244.286499,243.505005,273.926910,273.720612,15.213100,5.165600,1350.000122,357.270813,338.135101
914.204529,300.018097,3611.969482,3615.701904,306.825409,306.806488,283.419586,283.347504,5.845700,5.826700,10.483500,10.480500,243.503204,245.557999,243.498505,245.559799,212.873901,212.873596,18.000000,18.000000,244.315308,243.526703,273.931610,273.718903,15.214500,5.164500,1350.000122,357.283600,338.144501
914.215881,300.026306,3611.970947,3615.737549,306.826996,306.807587,283.420288,283.348297,5.845800,5.826200,10.483500,10.480400,243.485306,245.578293,243.483704,245.582703,212.873703,212.873398,18.000000,18.000000,244.274704,243.460602,273.931610,273.716095,15.215800,5.163400,1350.000122,357.297394,338.154114
914.232788,300.014801,3611.978516,3615.742676,306.827698,306.808502,283.421112,283.348907,5.845600,5.826800,10.483400,10.480500,243.494507,245.569397,243.497101,245.564407,212.873505,212.873306,18.000000,18.000000,244.295807,243.504196,273.931213,273.721497,15.217000,5.162300,1350.000122,357.310913,338.163696
914.242188,300.025299,3611.977539,3615.723633,306.828094,306.809509,283.421906,283.349487,5.845900,5.826900,10.483400,10.480500,243.490707,245.558502,243.488297,245.557495,212.873306,212.873093,18.000000,18.000000,244.349106,243.556198,273.934204,273.723114,15.218400,5.161200,1350.000122,357.322693,338.173187
914.261230,300.020508,3611.978760,3615.736084,306.829987,306.810486,283.422699,283.350494,5.846100,5.827100,10.483400,10.480500,243.482193,245.554901,243.480194,245.554092,212.873306,212.873001,18.000000,18.000000,244.354797,243.558502,273.936615,273.724701,15.219700,5.160200,1350.000122,357.332001,338.182587
914.279480,300.027008,3611.976318,3615.669434,306.831085,306.811615,283.423615,283.351288,5.846300,5.827100,10.483400,10.480500,243.476501,245.551300,243.475296,245.551300,212.873306,212.873001,18.000000,18.000000,244.343597,243.544098,273.938202,273.723785,15.221000,5.159100,1350.000122,357.349609,338.192505
914.290771,300.026093,3611.980225,3615.676514,306.832214,306.812897,283.424591,283.352112,5.846400,5.826600,10.483400,10.480300,243.464203,245.573807,243.462601,245.576401,212.873306,212.873001,18.000000,18.000000,244.278503,243.453796,273.939392,273.718597,15.222600,5.157900,1350.000122,357.367615,338.203094
914.296326,300.020691,3611.985107,3615.752686,306.832306,306.813995,283.425415,283.352814,5.846100,5.827100,10.483100,10.480400,243.466995,245.561005,243.472595,245.556503,212.873093,212.872803,18.000000,18.000000,244.315308,243.505402,273.936310,273.724487,15.224000,5.156800,1350.000122,357.382202,338.212189
914.303406,300.027893,3611.988281,3615.749512,306.834015,306.815308,283.426300,283.353485,5.846200,5.826800,10.483000,10.480200,243.485199,245.558197,243.481400,245.561798,212.872803,212.872604,18.000000,18.000000,244.246002,243.447800,273.935913,273.721100,15.225300,5.155700,1350.000122,357.393188,338.221710
914.313293,300.015594,3611.983887,3615.678955,306.835205,306.816498,283.427094,283.354401,5.846500,5.827200,10.483000,10.480300,243.468506,245.557495,243.466904,245.554504,212.872604,212.872299,18.000000,18.000000,244.339706,243.531998,273.940094,273.725800,15.226600,5.154600,1350.000122,357.409210,338.231506
914.323914,300.029785,3611.988770,3615.660400,306.836395,306.817505,283.427795,283.355103,5.846600,5.827400,10.483000,10.480300,243.464294,245.548599,243.463806,245.547104,212.872406,212.872101,18.000000,18.000000,244.359207,243.554596,273.941193,273.727692,15.227900,5.153600,1350.000122,357.427094,338.241211
914.333801,300.021606,3611.996094,3615.740967,306.836914,306.818695,283.428802,283.356110,5.846800,5.827500,10.483000,10.480400,243.459503,245.544205,243.457596,245.543594,212.872406,212.872101,18.000000,18.000000,244.351700,243.546295,273.943604,273.728912,15.229300,5.152500,1350.000122,357.440094,338.250488
914.339417,300.030487,3611.993652,3615.750000,306.838409,306.819794,283.429596,283.357086,5.846200,5.827700,10.482800,10.480400,243.464798,245.537094,243.472794,245.532806,212.872299,212.872101,18.000000,18.000000,244.300003,243.508606,273.937408,273.731293,15.230600,5.151400,1350.000122,357.450592,338.260193
914.349670,300.024902,3611.992920,3615.693848,306.839813,306.821014,283.430603,283.358002,5.846600,5.827700,10.482800,10.480300,243.479996,245.525803,243.473404,245.527695,212.872299,212.871994,18.000000,18.000000,244.295502,243.518402,273.941498,273.731812,15.231800,5.150300,1350.000122,357.463409,338.269897
914.363525,300.024292,3611.997314,3615.750732,306.840607,306.822113,283.431488,283.358795,5.846500,5.827100,10.482700,10.480100,243.459503,245.548203,243.460495,245.552704,212.872101,212.871796,18.000000,18.000000,244.261398,243.453796,273.940796,273.724792,15.233200,5.149200,1350.000122,357.476807,338.279114
914.371887,300.026886,3611.996338,3615.745117,306.841888,306.823212,283.432190,283.359589,5.846700,5.827800,10.482700,10.480200,243.468994,245.538803,243.466507,245.534698,212.871796,212.871506,18.000000,18.000000,244.301102,243.507599,273.942291,273.731689,15.234500,5.148100,1350.000122,357.489014,338.288513
914.378418,300.017395,3611.997070,3615.766357,306.843811,306.824493,283.433105,283.360413,5.846900,5.827900,10.482700,10.480200,243.457993,245.529297,243.456100,245.528198,212.871597,212.871307,18.000000,18.000000,244.355301,243.560806,273.945190,273.733704,15.235800,5.147100,1350.000122,357.497192,338.298096
914.384521,300.035187,3611.999268,3615.772705,306.845215,306.825806,283.434113,283.361511,5.847100,5.828100,10.482700,10.480200,243.451706,245.524597,243.450195,245.523895,212.871399,212.871201,18.000000,18.000000,244.364304,243.568604,273.947113,273.735199,15.237200,5.146000,1350.000122,357.510193,338.307709
914.394714,300.019501,3612.001221,3615.784424,306.846405,306.826904,283.435211,283.362305,5.847300,5.828200,10.482700,10.480200,243.445099,245.522003,243.443802,245.520493,212.871506,212.871201,18.000000,18.000000,244.350494,243.552094,273.949310,273.736603,15.238500,5.144900,1350.000122,357.524506,338.317413
914.396973,300.038208,3612.002686,3615.758545,306.846893,306.827911,283.436096,283.363190,5.847400,5.827500,10.482700,10.480000,243.436600,245.532501,243.433701,245.540802,212.871506,212.871201,18.000000,18.000000,244.295303,243.475296,273.949585,273.728607,15.239800,5.143800,1350.000122,357.543915,338.327789
914.408081,300.019409,3612.000977,3615.770508,306.847992,306.829193,283.437103,283.364105,5.846800,5.828100,10.482400,10.480100,243.447998,245.537094,243.455994,245.528107,212.871399,212.871094,18.000000,18.000000,244.240005,243.442200,273.943390,273.735809,15.241100,5.142700,1350.000122,357.559204,338.337494
914.419128,300.028412,3612.001465,3615.764648,306.848785,306.830292,283.437988,283.364899,5.847400,5.828300,10.482400,10.480000,243.450699,245.518204,243.445602,245.517899,212.871094,212.870804,18.000000,18.000000,244.354706,243.560699,273.950012,273.738098,15.242500,5.141600,1350.000122,357.570404,338.346802
914.429626,300.026215,3612.001709,3615.786621,306.851013,306.831512,283.438995,283.365906,5.847500,5.828500,10.482400,10.480100,243.439896,245.512497,243.438904,245.511307,212.870895,212.870697,18.000000,18.000000,244.362305,243.567001,273.951904,273.740112,15.243800,5.140500,1350.000122,357.582001,338.356293
914.427917,300.029205,3612.008545,3615.727539,306.852112,306.832794,283.439911,283.366791,5.847500,5.828000,10.482300,10.479900,243.431702,245.515701,243.431503,245.521698,212.870804,212.870499,18.000000,18.000000,244.304504,243.496704,273.950592,273.734100,15.245100,5.139500,1350.000122,357.597900,338.366394
914.427917,300.031311,3612.006836,3615.781250,306.852386,306.833801,283.440796,283.367706,5.847200,5.828300,10.482200,10.479900,243.445496,245.528503,243.448395,245.522797,212.870697,212.870499,18.000000,18.000000,244.231003,243.432907,273.948395,273.738190,15.246400,5.138400,1350.000122,357.613495,338.375702
914.433105,300.016602,3612.002930,3615.769775,306.853607,306.835114,283.441803,283.368591,5.847700,5.828600,10.482200,10.479900,243.435898,245.511795,243.432999,245.510101,212.870499,212.870193,18.000000,18.000000,244.360794,243.562393,273.953613,273.740997,15.247700,5.137300,1350.000122,357.626495,338.385101
914.450012,300.038300,3612.008545,3615.788818,306.855713,306.836212,283.442688,283.369507,5.847900,5.828300,10.482200,10.479800,243.426895,245.511703,243.423996,245.516296,212.870193,212.869904,18.000000,18.000000,244.341797,243.531906,273.955505,273.737213,15.249100,5.136200,1350.000122,357.635986,338.394592
914.460327,300.019287,3612.007324,3615.737793,306.856598,306.837189,283.443695,283.370514,5.847500,5.828500,10.482000,10.479900,243.423904,245.522995,243.429703,245.517502,212.870193,212.869904,18.000000,18.000000,244.269608,243.461594,273.950989,273.740387,15.250400,5.135200,1350.000122,357.651703,338.404694
914.461975,300.033386,3612.017822,3615.820068,306.856903,306.838287,283.444702,283.371399,5.847800,5.828700,10.482000,10.479900,243.438293,245.504395,243.434601,245.503296,212.869995,212.869705,18.000000,18.000000,244.324097,243.531906,273.954590,273.743011,15.251700,5.134100,1350.000122,357.667114,338.414001
914.465271,300.021210,3612.014893,3615.813477,306.858185,306.839508,283.445587,283.372314,5.848000,5.828900,10.482000,10.479900,243.425598,245.500397,243.423492,245.499603,212.869904,212.869598,18.000000,18.000000,244.352600,243.555099,273.957092,273.744690,15.253100,5.133000,1350.000122,357.680206,338.423309
914.473511,300.034088,3612.018799,3615.820313,306.859406,306.840607,283.446503,283.373199,5.848200,5.829000,10.482000,10.479900,243.419006,245.495300,243.417496,245.494904,212.869705,212.869507,18.000000,18.000000,244.361298,243.562195,273.958710,273.745392,15.254500,5.131900,1350.000122,357.691711,338.432800
914.479187,300.019409,3612.017334,3615.821045,306.860809,306.841705,283.447693,283.374298,5.848100,5.828500,10.481900,10.479700,243.410400,245.507401,243.410202,245.512207,212.869797,212.869507,18.000000,18.000000,244.282501,243.466095,273.957703,273.740112,15.255700,5.130800,1350.000122,357.708405,338.443207
914.487671,300.026093,3612.014893,3615.826904,306.861298,306.842987,283.448608,283.375092,5.847900,5.829000,10.481800,10.479800,243.426407,245.501099,243.428207,245.495499,212.869598,212.869293,18.000000,18.000000,244.279205,243.485703,273.956787,273.746185,15.257100,5.129700,1350.000122,357.720306,338.452606
914.493896,300.020813,3612.013916,3615.764404,306.863007,306.843994,283.449493,283.376007,5.848100,5.829200,10.481700,10.479800,243.413605,245.492096,243.414703,245.489304,212.869293,212.869095,18.000000,18.000000,244.353699,243.557297,273.957886,273.748413,15.258400,5.128700,1350.000122,357.733398,338.462585
914.511719,300.025604,3612.023193,3615.816895,306.863495,306.845215,283.450409,283.377014,5.848000,5.829400,10.481600,10.479800,243.430893,245.478806,243.430206,245.477203,212.869202,212.868896,18.000000,18.000000,244.297302,243.521301,273.957886,273.750702,15.259700,5.127600,1350.000122,357.753296,338.471985
914.517090,300.024994,3612.020020,3615.789795,306.864288,306.846405,283.451294,283.377991,5.848500,5.829500,10.481700,10.479700,243.414307,245.476395,243.411301,245.476303,212.869095,212.868805,18.000000,18.000000,244.366196,243.578003,273.962311,273.751892,15.261100,5.126600,1350.000122,357.768707,338.481598
914.518982,300.025696,3612.017090,3615.784180,306.865997,306.847595,283.452301,283.378998,5.848700,5.829300,10.481700,10.479600,243.404907,245.476303,243.402100,245.480804,212.869095,212.868896,18.000000,18.000000,244.337906,243.538696,273.964111,273.748413,15.262400,5.125500,1350.000122,357.779114,338.490997
914.525513,300.029694,3612.016357,3615.817627,306.868011,306.848785,283.453400,283.379913,5.848200,5.829100,10.481500,10.479500,243.401596,245.498703,243.406799,245.496704,212.869003,212.868698,18.000000,18.000000,244.237503,243.429199,273.959412,273.747894,15.263700,5.124500,1350.000122,357.787201,338.500488
914.530884,300.015900,3612.019287,3615.806396,306.868988,306.850006,283.454315,283.380707,5.848600,5.829600,10.481400,10.479600,243.411804,245.478897,243.407593,245.477097,212.868896,212.868607,18.000000,18.000000,244.328995,243.536499,273.964111,273.752991,15.265000,5.123400,1350.000122,357.801208,338.510315
914.528870,300.033813,3612.018555,3615.829346,306.870300,306.851288,283.455414,283.381714,5.848800,5.829800,10.481400,10.479600,243.400497,245.471207,243.398895,245.469894,212.868607,212.868301,18.000000,18.000000,244.371506,243.577805,273.966187,273.755005,15.266400,5.122300,1350.000122,357.812988,338.519806
914.537476,300.021088,3612.022461,3615.759766,306.871704,306.852509,283.456299,283.382813,5.849000,5.830000,10.481400,10.479600,243.394501,245.466995,243.393494,245.465500,212.868500,212.868301,18.000000,18.000000,244.354004,243.559296,273.967896,273.756592,15.267700,5.121300,1350.000122,357.831787,338.529785
914.532776,300.035095,3612.026855,3615.816650,306.872009,306.853485,283.457397,283.383911,5.849200,5.830100,10.481400,10.479600,243.389099,245.462997,243.387497,245.462097,212.868500,212.868195,18.000000,18.000000,244.356598,243.560104,273.969910,273.757904,15.269000,5.120200,1350.000122,357.845001,338.539398
914.540222,300.025909,3612.021240,3615.816650,306.872986,306.854614,283.458496,283.384796,5.849100,5.830100,10.481300,10.479500,243.384796,245.458694,243.385300,245.458298,212.868500,212.868195,18.000000,18.000000,244.337494,243.542206,273.969086,273.757904,15.270300,5.119200,1350.000122,357.858795,338.549011
914.553101,300.032013,3612.025635,3615.818359,306.874786,306.855804,283.459412,283.385712,5.848600,5.829400,10.481100,10.479300,243.397598,245.470993,243.400101,245.476501,212.868301,212.867996,18.000000,18.000000,244.185196,243.387894,273.964508,273.750885,15.271700,5.118100,1350.000122,357.870911,338.558594
914.563416,300.020599,3612.024414,3615.822754,306.875702,306.857086,283.460388,283.386688,5.849300,5.830200,10.481000,10.479300,243.387802,245.470093,243.384705,245.464798,212.867996,212.867706,18.000000,18.000000,244.353302,243.553406,273.970398,273.758911,15.273000,5.117000,1350.000122,357.882813,338.568604
914.570801,300.028198,3612.025146,3615.823486,306.877197,306.858185,283.461304,283.387512,5.848900,5.830300,10.480900,10.479300,243.391296,245.454895,243.395706,245.451996,212.867706,212.867401,18.000000,18.000000,244.300995,243.519608,273.967102,273.760498,15.274300,5.115900,1350.000122,357.898285,338.578308
914.567871,300.028015,3612.026611,3615.825439,306.878204,306.859406,283.462402,283.388611,5.849300,5.830400,10.480900,10.479200,243.391693,245.448303,243.387604,245.448303,212.867401,212.867096,18.000000,18.000000,244.340302,243.553299,273.971985,273.760315,15.275600,5.114900,1350.000122,357.912811,338.588013
914.567017,300.023010,3612.027344,3615.822754,306.879395,306.860596,283.463501,283.389709,5.849500,5.829800,10.480900,10.479100,243.376404,245.462997,243.372894,245.469498,212.867294,212.867096,18.000000,18.000000,244.283401,243.469193,273.974091,273.755615,15.277000,5.113800,1350.000122,357.926392,338.597687
914.569275,300.031097,3612.029053,3615.828613,306.880493,306.861786,283.464691,283.390686,5.849600,5.830400,10.480900,10.479200,243.369003,245.463699,243.369003,245.458298,212.867096,212.866806,18.000000,18.000000,244.356903,243.548599,273.975800,273.761414,15.278300,5.112800,1350.000122,357.940613,338.607300
914.574280,300.019409,3612.028076,3615.819580,306.881592,306.862915,283.465698,283.391693,5.849900,5.830500,10.480900,10.479200,243.365799,245.454605,243.363693,245.453201,212.867096,212.866806,18.000000,18.000000,244.354507,243.546204,273.977997,273.762787,15.279700,5.111700,1350.000122,357.955688,338.617004
914.588684,300.038086,3612.025879,3615.825439,306.882690,306.864014,283.466797,283.392792,5.849500,5.830700,10.480700,10.479200,243.363693,245.446793,243.369003,245.443695,212.866898,212.866699,18.000000,18.000000,244.315796,243.522095,273.972412,273.764709,15.281000,5.110600,1350.000122,357.967804,338.626587
914.591797,300.017700,3612.026123,3615.825439,306.884003,306.865295,283.467987,283.393890,5.849600,5.830400,10.480700,10.479100,243.383606,245.440506,243.379303,245.445496,212.867004,212.866699,18.000000,18.000000,244.258896,243.465103,273.976288,273.760406,15.282300,5.109600,1350.000122,357.980011,338.635895
914.596130,300.032806,3612.029541,3615.876221,306.885712,306.866608,283.468994,283.394989,5.850000,5.830800,10.480600,10.479100,243.362305,245.453903,243.360596,245.448502,212.866699,212.866394,18.000000,18.000000,244.358093,243.551697,273.979889,273.766205,15.283700,5.108500,1350.000122,357.993286,338.645508
914.595276,300.022095,3612.032959,3615.866211,306.886414,306.867706,283.469910,283.395905,5.849700,5.831000,10.480500,10.479100,243.359894,245.437103,243.364502,245.433899,212.866592,212.866302,18.000000,18.000000,244.319199,243.528503,273.975098,273.767090,15.285100,5.107500,1350.000122,358.009796,338.655212
914.595886,300.031586,3612.032227,3615.849121,306.887390,306.868988,283.471008,283.397003,5.849900,5.830500,10.480500,10.479000,243.372803,245.438004,243.367798,245.443604,212.866394,212.866104,18.000000,18.000000,244.272003,243.472305,273.979187,273.763092,15.286400,5.106400,1350.000122,358.024506,338.664795
914.596985,300.021790,3612.028809,3615.828125,306.888397,306.870209,283.471985,283.398010,5.850200,5.831000,10.480400,10.479000,243.355698,245.443405,243.354507,245.439407,212.866302,212.865997,18.000000,18.000000,244.347000,243.542694,273.981415,273.768005,15.287700,5.105400,1350.000122,358.037811,338.674286
914.599426,300.029114,3612.028564,3615.838379,306.890289,306.871490,283.473114,283.398987,5.850300,5.831200,10.480400,10.479000,243.350998,245.431503,243.349899,245.429504,212.866104,212.865906,18.000000,18.000000,244.366699,243.566299,273.983398,273.770599,15.289000,5.104300,1350.000122,358.048187,338.683899
914.602417,300.031586,3612.029053,3615.824463,306.891205,306.872589,283.474304,283.400085,5.850500,5.831400,10.480400,10.479000,243.346893,245.425201,243.346298,245.423096,212.866104,212.865799,18.000000,18.000000,244.360703,243.562195,273.984985,273.772400,15.290300,5.103300,1350.000122,358.064606,338.693695
914.607788,300.026886,3612.024414,3615.819824,306.892303,306.873688,283.475403,283.401215,5.850700,5.831500,10.480400,10.479100,243.342499,245.419296,243.340607,245.418594,212.866104,212.865906,18.000000,18.000000,244.356003,243.557205,273.986908,273.774414,15.291700,5.102200,1350.000122,358.079407,338.703308
914.610596,300.038696,3612.025635,3615.834473,306.893707,306.874908,283.476593,283.402313,5.850600,5.831200,10.480200,10.478800,243.336105,245.418793,243.337006,245.423599,212.865997,212.865799,18.000000,18.000000,244.291199,243.485199,273.983398,273.768188,15.293000,5.101200,1350.000122,358.090088,338.712891
914.613220,300.021515,3612.025879,3615.828369,306.894714,306.876007,283.477509,283.403198,5.850200,5.831300,10.480100,10.478800,243.351807,245.434494,243.353897,245.430298,212.865997,212.865707,18.000000,18.000000,244.230392,243.433502,273.983887,273.773010,15.294300,5.100100,1350.000122,358.107086,338.722595
914.614075,300.031494,3612.028564,3615.828613,306.895813,306.877289,283.478485,283.404205,5.850800,5.831700,10.480000,10.478800,243.341400,245.416199,243.338394,245.414200,212.865601,212.865295,18.000000,18.000000,244.375198,243.577896,273.988403,273.776001,15.295600,5.099100,1350.000122,358.119507,338.732208
914.612305,300.027405,3612.030518,3615.855469,306.897491,306.878601,283.479614,283.405304,5.850900,5.831700,10.480000,10.478700,243.333496,245.409393,243.331894,245.409897,212.865295,212.865097,18.000000,18.000000,244.351700,243.550797,273.990112,273.774811,15.297000,5.098000,1350.000122,358.131195,338.741699
914.611084,300.032715,3612.031494,3615.843994,306.898407,306.879700,283.480804,283.406403,5.851100,5.831300,10.479900,10.478600,243.323593,245.424805,243.320999,245.429092,212.865204,212.864899,18.000000,18.000000,244.294800,243.473099,273.991089,273.772614,15.298400,5.097000,1350.000122,358.144196,338.751495
914.610291,300.025787,3612.027832,3615.829834,306.899292,306.880890,283.481903,283.407501,5.850600,5.831800,10.479700,10.478700,243.328705,245.416107,243.335297,245.410400,212.865097,212.864807,18.000000,18.000000,244.284897,243.490005,273.985596,273.777496,15.299700,5.095900,1350.000122,358.160797,338.760803
914.620789,300.027893,3612.028564,3615.843018,306.900391,306.881897,283.482910,283.408386,5.851000,5.832100,10.479700,10.478700,243.341095,245.400406,243.335999,245.399597,212.864899,212.864594,18.000000,18.000000,244.339905,243.551102,273.991211,273.779999,15.301000,5.094800,1350.000122,358.175293,338.770386
914.630310,300.030396,3612.022461,3615.835693,306.901703,306.883087,283.484009,283.409607,5.851200,5.832200,10.479700,10.478700,243.326401,245.397003,243.324799,245.395493,212.864807,212.864502,18.000000,18.000000,244.363297,243.569702,273.993408,273.781891,15.302300,5.093800,1350.000122,358.185699,338.779694
914.640381,300.029907,3612.025391,3615.860596,306.903595,306.884186,283.485199,283.410706,5.851400,5.832400,10.479700,10.478700,243.319702,245.392197,243.318604,245.391296,212.864807,212.864502,18.000000,18.000000,244.354904,243.560303,273.995209,273.783813,15.303700,5.092700,1350.000122,358.196503,338.789398
914.635071,300.034912,3612.026123,3615.837402,306.904114,306.885406,283.486298,283.411713,5.851300,5.832000,10.479600,10.478500,243.315506,245.391907,243.316696,245.396805,212.864700,212.864502,18.000000,18.000000,244.275894,243.474899,273.991608,273.777405,15.305000,5.091700,1350.000122,358.214386,338.799194
914.642578,300.025391,3612.021484,3615.837158,306.905304,306.886810,283.487488,283.412903,5.851500,5.832300,10.479500,10.478500,243.324707,245.405197,243.319397,245.399597,212.864502,212.864197,18.000000,18.000000,244.264008,243.463196,273.995514,273.782410,15.306600,5.090600,1350.000122,358.227509,338.808990
914.642578,300.022705,3612.023438,3615.858154,306.907410,306.888092,283.488586,283.413910,5.851300,5.832200,10.479300,10.478300,243.311295,245.392303,243.314194,245.394501,212.864304,212.863998,18.000000,18.000000,244.338196,243.537201,273.994202,273.781311,15.308000,5.089500,1350.000122,358.238403,338.818695
914.636230,300.034912,3612.023682,3615.792725,306.908600,306.889313,283.489594,283.414886,5.851500,5.832400,10.479300,10.478300,243.321198,245.399506,243.317902,245.396393,212.864105,212.863800,18.000000,18.000000,244.268997,243.469894,273.995514,273.782715,15.309300,5.088500,1350.000122,358.254211,338.828705
914.636780,300.008911,3612.031738,3615.859131,306.909210,306.890503,283.490692,283.415985,5.851800,5.832600,10.479300,10.478400,243.307495,245.387100,243.305695,245.385193,212.863907,212.863602,18.000000,18.000000,244.355301,243.555099,273.998993,273.786102,15.310700,5.087400,1350.000122,358.267700,338.838287
914.632690,300.041901,3612.028564,3615.786377,306.910187,306.891510,283.491699,283.417114,5.852000,5.832800,10.479300,10.478400,243.300095,245.381302,243.298096,245.380905,212.863693,212.863403,18.000000,18.000000,244.379395,243.577301,274.001404,273.787415,15.311900,5.086400,1350.000122,358.284088,338.848297
914.634216,300.022095,3612.026367,3615.846924,306.911102,306.892487,283.492889,283.418213,5.851500,5.832400,10.479100,10.478200,243.303497,245.387405,243.308197,245.389694,212.863907,212.863602,18.000000,18.000000,244.249405,243.446899,273.996002,273.783112,15.313300,5.085400,1350.000122,358.298004,338.857697
914.644287,300.025513,3612.027100,3615.842041,306.911896,306.893585,283.493988,283.419312,5.852000,5.833000,10.479100,10.478300,243.307602,245.378403,243.303101,245.374695,212.863602,212.863297,18.000000,18.000000,244.324905,243.531006,274.001404,273.789886,15.314600,5.084300,1350.000122,358.309296,338.867188
914.651917,300.028015,3612.026611,3615.851318,306.913300,306.894714,283.494995,283.420197,5.852200,5.832500,10.479100,10.478100,243.292801,245.380905,243.289505,245.386200,212.863495,212.863205,18.000000,18.000000,244.336807,243.527802,274.003601,273.785187,15.316000,5.083300,1350.000122,358.323608,338.876801
914.659912,300.019897,3612.026367,3615.853271,306.914398,306.895905,283.496185,283.421295,5.852400,5.833000,10.479100,10.478200,243.284607,245.383698,243.283401,245.379303,212.863403,212.863098,18.000000,18.000000,244.339493,243.524902,274.005798,273.790100,15.317300,5.082300,1350.000122,358.336090,338.886414
914.665527,300.035187,3612.030273,3615.898193,306.916199,306.897308,283.497314,283.422394,5.851900,5.833200,10.478800,10.478200,243.294296,245.368195,243.300507,245.364807,212.863297,212.863007,18.000000,18.000000,244.307404,243.514008,274.000092,273.792297,15.318700,5.081200,1350.000122,358.348999,338.895996
914.662598,300.015015,3612.025391,3615.848389,306.916504,306.898407,283.498413,283.423492,5.852400,5.833400,10.478900,10.478200,243.298599,245.359406,243.293503,245.359406,212.863205,212.863007,18.000000,18.000000,244.318405,243.531601,274.005188,273.794098,15.320000,5.080200,1350.000122,358.367096,338.905396
