热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
915.025330,300.019501,3612.531006,3615.260742,306.852509,306.851288,283.404510,283.398102,5.842400,5.829000,10.473700,10.480100,246.580399,246.002304,246.584000,246.006805,212.815399,212.814194,18.000000,18.000000,244.264999,243.710297,273.894501,273.745514,15.264100,5.402600,136.733994,357.869385,337.473602
915.019470,299.993286,3612.536133,3615.364990,306.852600,306.851288,283.404510,283.398285,5.842800,5.829200,10.473800,10.480200,246.573395,246.020706,246.570297,246.017899,212.815399,212.814194,18.000000,18.000000,244.303207,243.731003,273.899597,273.748108,15.264400,5.402700,136.782700,357.839996,337.473999
915.017212,300.009705,3612.522217,3615.295410,306.852692,306.851288,283.404510,283.398285,5.843000,5.829400,10.473800,10.480300,246.566803,246.008301,246.564407,246.007401,212.815399,212.814102,18.000000,18.000000,244.368393,243.798798,273.901886,273.750305,15.264300,5.402700,136.662506,357.837494,337.473785
915.017029,300.008911,3612.531738,3615.271240,306.852386,306.851288,283.404602,283.398285,5.843100,5.829500,10.473900,10.480300,246.559998,246.003906,246.559296,246.002899,212.815399,212.814194,18.000000,18.000000,244.382599,243.812195,273.903107,273.751190,15.264200,5.402600,136.703995,357.864990,337.474213
915.017090,300.003510,3612.542969,3615.272949,306.852600,306.851105,283.404602,283.398285,5.842500,5.828800,10.473700,10.480200,246.558395,246.014099,246.565506,246.019501,212.815598,212.814407,18.000000,18.000000,244.238403,243.660995,273.895294,273.743408,15.264600,5.402600,136.719696,357.865906,337.474487
915.010925,300.011902,3612.536377,3615.331055,306.853088,306.851288,283.404694,283.398407,5.842700,5.829300,10.473800,10.480300,246.585403,246.014801,246.581696,246.009598,212.815506,212.814301,18.000000,18.000000,244.279205,243.719894,273.898895,273.749695,15.264600,5.402600,136.698303,357.835907,337.474609
915.023682,299.991089,3612.518066,3615.266357,306.852692,306.851288,283.404694,283.398285,5.842700,5.829000,10.473700,10.480100,246.566498,246.009598,246.567505,246.013702,212.815598,212.814407,18.000000,18.000000,244.314499,243.743393,273.897491,273.745300,15.264300,5.402700,136.556595,357.837189,337.474396
915.026184,300.021088,3612.533203,3615.268799,306.852203,306.851196,283.404510,283.398285,5.842600,5.829200,10.473700,10.480200,246.581604,246.017899,246.581894,246.013901,212.815308,212.814102,18.000000,18.000000,244.279099,243.716797,273.897095,273.748413,15.264300,5.402600,136.655304,357.867401,337.474915
915.024170,299.983307,3612.526367,3615.362061,306.852692,306.851288,283.404602,283.398407,5.843000,5.829400,10.473800,10.480300,246.570801,246.005997,246.568207,246.004807,212.815506,212.814301,18.000000,18.000000,244.364594,243.799500,273.901398,273.750885,15.264600,5.402700,136.643906,357.830200,337.474792
915.019592,300.028595,3612.523926,3615.237549,306.852692,306.851288,283.404602,283.398407,5.843100,5.829600,10.473900,10.480300,246.563004,246.001404,246.562103,246.000305,212.815308,212.814102,18.000000,18.000000,244.390701,243.823807,273.902802,273.750885,15.264300,5.402600,136.533707,357.864807,337.474915
915.020813,299.991486,3612.541748,3615.309814,306.852692,306.851288,283.404694,283.398499,5.843200,5.828700,10.473900,10.480100,246.553802,246.016800,246.550705,246.026093,212.815704,212.814499,18.000000,18.000000,244.282303,243.686005,273.904205,273.742615,15.264500,5.402600,136.633896,357.864685,337.475494
915.021118,300.019196,3612.522705,3615.326660,306.852997,306.851288,283.404785,283.398407,5.842600,5.829300,10.473600,10.480300,246.550995,246.026901,246.561996,246.018005,212.815704,212.814499,18.000000,18.000000,244.282104,243.707794,273.894501,273.748993,15.264700,5.402700,136.606705,357.831299,337.475494
915.020081,299.997314,3612.521729,3615.245361,306.852814,306.851288,283.404694,283.398285,5.842600,5.829400,10.473700,10.480300,246.590302,246.001007,246.587906,246.000107,212.815598,212.814499,18.000000,18.000000,244.289200,243.740707,273.898499,273.750397,15.264500,5.402600,136.499405,357.852509,337.475311
915.020508,300.006287,3612.535889,3615.235596,306.852692,306.851410,283.404510,283.398285,5.843000,5.829600,10.473700,10.480300,246.570999,245.999802,246.569107,245.998199,212.815598,212.814407,18.000000,18.000000,244.371002,243.812500,273.900909,273.752594,15.264400,5.402600,136.568100,357.882385,337.475586
915.021301,300.015503,3612.548828,3615.362793,306.853088,306.851410,283.404510,283.398407,5.842500,5.829700,10.473600,10.480300,246.571793,245.993607,246.578003,245.991104,212.815506,212.814301,18.000000,18.000000,244.306198,243.761398,273.894714,273.752014,15.264700,5.402600,136.608093,357.848602,337.476013
915.015320,299.994904,3612.529053,3615.354492,306.853302,306.851410,283.404510,283.398407,5.842700,5.828800,10.473700,10.480000,246.585693,246.003799,246.579498,246.014008,212.815704,212.814499,18.000000,18.000000,244.222397,243.656296,273.898804,273.743500,15.264700,5.402700,136.492294,357.829712,337.475708
915.017578,300.018005,3612.521484,3615.173096,306.852692,306.851410,283.404510,283.398285,5.842900,5.829400,10.473700,10.480100,246.567200,246.017899,246.567093,246.011795,212.815399,212.814194,18.000000,18.000000,244.354797,243.784607,273.900604,273.750214,15.264400,5.402600,136.452194,357.866394,337.476196
915.017883,299.990692,3612.542725,3615.235840,306.852509,306.851288,283.404388,283.398193,5.843000,5.829500,10.473800,10.480200,246.565094,246.003799,246.563904,246.002594,212.815506,212.814301,18.000000,18.000000,244.357803,243.791397,273.901886,273.751404,15.264600,5.402600,136.535202,357.875793,337.476593
915.016785,300.026215,3612.547363,3615.398926,306.853394,306.851288,283.404510,283.398285,5.842900,5.829300,10.473700,10.480100,246.560898,246.000397,246.563400,246.002396,212.815399,212.814194,18.000000,18.000000,244.319305,243.753494,273.897095,273.747406,15.264900,5.402600,136.559494,357.842987,337.476410
915.010315,299.990295,3612.528076,3615.350098,306.853790,306.851410,283.404694,283.398407,5.842400,5.828900,10.473600,10.480100,246.582504,246.017502,246.583496,246.019897,212.815598,212.814407,18.000000,18.000000,244.193893,243.629105,273.897095,273.746399,15.264900,5.402700,136.426407,357.823395,337.476196
915.025085,300.012390,3612.517578,3615.237793,306.852600,306.851288,283.404602,283.398285,5.843000,5.829300,10.473700,10.480000,246.569397,246.009003,246.565796,246.007996,212.815399,212.814194,18.000000,18.000000,244.372192,243.800995,273.901611,273.747314,15.264500,5.402600,136.349197,357.855499,337.476013
915.029419,300.001801,3612.535889,3615.254150,306.852386,306.851105,283.404510,283.398285,5.842700,5.828900,10.473600,10.480000,246.557404,246.024200,246.561798,246.025803,212.815399,212.814194,18.000000,18.000000,244.269699,243.688400,273.895691,273.745605,15.264500,5.402600,136.466507,357.879395,337.476501
915.026123,300.002411,3612.542236,3615.373779,306.852509,306.851196,283.404785,283.398407,5.842600,5.829300,10.473600,10.480100,246.584793,246.008301,246.583405,246.005402,212.815399,212.814194,18.000000,18.000000,244.306793,243.751297,273.898804,273.749908,15.264700,5.402600,136.499405,357.844513,337.476715
915.024170,300.008698,3612.517822,3615.353271,306.854187,306.851501,283.404999,283.398590,5.842700,5.829500,10.473600,10.480200,246.570206,246.003204,246.571198,246.001602,212.815308,212.814102,18.000000,18.000000,244.350403,243.792801,273.897095,273.751099,15.264800,5.402700,136.390701,357.819000,337.476501
915.025330,299.999695,3612.515381,3615.249023,306.853912,306.851501,283.404785,283.398590,5.842500,5.829600,10.473600,10.480300,246.586304,245.993500,246.588196,245.991302,212.815506,212.814301,18.000000,18.000000,244.298203,243.758408,273.896912,273.752899,15.264600,5.402600,136.294800,357.847198,337.476196
915.028076,300.014709,3612.537842,3615.241699,306.852814,306.851410,283.404694,283.398499,5.842800,5.829300,10.473700,10.480100,246.577606,245.991196,246.573395,245.997894,212.815506,212.814301,18.000000,18.000000,244.327499,243.767899,273.899689,273.745514,15.264500,5.402600,136.356400,357.879303,337.476715
915.014771,299.997803,3612.545410,3615.275635,306.852692,306.851410,283.404602,283.398407,5.843000,5.828900,10.473700,10.480100,246.559402,246.028900,246.557404,246.028900,212.815598,212.814407,18.000000,18.000000,244.284805,243.697906,273.899811,273.747711,15.264700,5.402600,136.384995,357.870392,337.477386
915.010925,300.012085,3612.532471,3615.304199,306.853088,306.851593,283.404785,283.398499,5.842300,5.829200,10.473600,10.480000,246.578598,246.003799,246.584396,246.002899,212.815598,212.814407,18.000000,18.000000,244.274994,243.721100,273.895111,273.746002,15.264900,5.402600,136.342102,357.835907,337.477112
915.015991,299.996796,3612.517822,3615.290527,306.853607,306.851715,283.404785,283.398590,5.842900,5.829000,10.473700,10.480000,246.571198,246.022903,246.566605,246.024002,212.815506,212.814301,18.000000,18.000000,244.307205,243.728500,273.900299,273.747314,15.264700,5.402600,136.196198,357.843903,337.476715
915.018616,300.009186,3612.528564,3615.263916,306.852692,306.851410,283.404785,283.398407,5.842900,5.829300,10.473600,10.480100,246.563293,246.010193,246.563995,246.009094,212.815399,212.814194,18.000000,18.000000,244.354202,243.783096,273.898712,273.747498,15.264600,5.402600,136.218994,357.870789,337.477112
915.015686,300.004913,3612.539551,3615.314941,306.852814,306.851410,283.404999,283.398590,5.842400,5.828900,10.473600,10.480100,246.576202,246.016693,246.579498,246.018295,212.815399,212.814194,18.000000,18.000000,244.244797,243.679199,273.896210,273.746796,15.264900,5.402600,136.306305,357.854401,337.477814
915.016113,299.999695,3612.525879,3615.365479,306.853088,306.851410,283.404999,283.398590,5.842900,5.829500,10.473700,10.480200,246.572998,246.006805,246.570404,246.003906,212.815399,212.814301,18.000000,18.000000,244.369003,243.806702,273.900604,273.751190,15.264900,5.402600,136.160400,357.834015,337.477112
915.018005,300.013885,3612.518555,3615.188965,306.852600,306.851288,283.404785,283.398499,5.842600,5.829600,10.473600,10.480200,246.569397,245.998795,246.573700,245.996506,212.815399,212.814194,18.000000,18.000000,244.332397,243.779800,273.895813,273.750885,15.264700,5.402600,136.107498,357.868286,337.477295
915.018921,299.999115,3612.543945,3615.242432,306.852814,306.851410,283.404907,283.398712,5.842800,5.828800,10.473700,10.480000,246.579498,246.014297,246.573502,246.020401,212.815598,212.814407,18.000000,18.000000,244.239395,243.673294,273.898285,273.743896,15.265000,5.402500,136.181793,357.875793,337.478302
915.018372,300.009186,3612.540283,3615.345459,306.853912,306.851501,283.404907,283.398712,5.843000,5.829400,10.473700,10.480100,246.566803,246.011902,246.565796,246.008408,212.815506,212.814301,18.000000,18.000000,244.355103,243.784195,273.900787,273.749786,15.265000,5.402600,136.028793,357.839691,337.477905
915.009827,300.001099,3612.517578,3615.259521,306.853394,306.851593,283.404907,283.398590,5.843100,5.828900,10.473700,10.480000,246.560196,246.010193,246.556900,246.017105,212.815598,212.814407,18.000000,18.000000,244.347595,243.769394,273.902496,273.745300,15.264700,5.402600,136.001602,357.839294,337.477509
915.017273,300.012207,3612.518799,3615.134277,306.852814,306.851410,283.404785,283.398499,5.842500,5.829200,10.473500,10.480100,246.562302,246.023499,246.571304,246.016693,212.815598,212.814301,18.000000,18.000000,244.271606,243.692795,273.895905,273.747498,15.264700,5.402600,136.134598,357.878510,337.477905
915.018921,299.998291,3612.539551,3615.304688,306.852814,306.851593,283.404907,283.398590,5.842800,5.829400,10.473600,10.480100,246.581497,246.003494,246.576599,246.002899,212.815598,212.814407,18.000000,18.000000,244.308807,243.753494,273.898987,273.750092,15.265100,5.402600,136.087402,357.868805,337.478210
915.013977,300.008698,3612.522461,3615.296387,306.853088,306.851715,283.404907,283.398590,5.842900,5.829500,10.473600,10.480100,246.567795,246.000900,246.566803,245.999802,212.815506,212.814301,18.000000,18.000000,244.368698,243.807007,273.900787,273.751587,15.264800,5.402600,135.954407,357.838409,337.478210
915.015015,300.008209,3612.512451,3615.273438,306.853699,306.851593,283.404999,283.398712,5.842400,5.829600,10.473500,10.480200,246.575897,245.994095,246.582199,245.991394,212.815598,212.814407,18.000000,18.000000,244.307404,243.759506,273.895203,273.752686,15.264800,5.402600,135.950104,357.846100,337.477386
915.020081,300.005188,3612.527344,3615.241699,306.853485,306.851501,283.404999,283.398590,5.842800,5.829300,10.473600,10.480100,246.584305,245.988907,246.578400,245.995193,212.815704,212.814499,18.000000,18.000000,244.302902,243.759293,273.898712,273.750000,15.265000,5.402600,136.000198,357.881500,337.477814
915.016174,300.010315,3612.546631,3615.302490,306.852814,306.851501,283.404907,283.398499,5.843000,5.828900,10.473600,10.479900,246.563202,246.023697,246.560699,246.025299,212.815704,212.814499,18.000000,18.000000,244.274200,243.691406,273.900787,273.744507,15.265200,5.402600,136.013000,357.872406,337.478607
915.013794,299.999512,3612.532959,3615.320801,306.853394,306.851593,283.404785,283.398407,5.843100,5.829300,10.473600,10.480000,246.559906,246.010101,246.559402,246.008606,212.815704,212.814499,18.000000,18.000000,244.357697,243.782104,273.902191,273.749512,15.264900,5.402600,135.869995,357.833313,337.478699
915.011230,300.015015,3612.513184,3615.274170,306.853302,306.851593,283.404907,283.398407,5.842600,5.828800,10.473500,10.479900,246.556595,246.021500,246.563202,246.023499,212.815598,212.814407,18.000000,18.000000,244.286102,243.701706,273.897491,273.743896,15.264800,5.402600,135.882904,357.848785,337.478302
915.013306,299.998199,3612.530762,3615.242188,306.852997,306.851593,283.404907,283.398407,5.842700,5.829300,10.473500,10.480000,246.583496,246.009201,246.580093,246.006302,212.815598,212.814407,18.000000,18.000000,244.266006,243.708405,273.897614,273.749298,15.265000,5.402500,135.945801,357.881409,337.478485
915.013428,300.008301,3612.546143,3615.312500,306.852997,306.851501,283.404999,283.398590,5.842700,5.829500,10.473500,10.480000,246.568298,246.002396,246.570496,246.000107,212.815506,212.814301,18.000000,18.000000,244.355499,243.796204,273.897705,273.751007,15.265100,5.402600,135.841400,357.862091,337.479614
915.013611,300.006805,3612.531006,3615.346436,306.853394,306.851410,283.405090,283.398590,5.842500,5.828800,10.473500,10.479800,246.582001,246.008499,246.579895,246.015793,212.815506,212.814301,18.000000,18.000000,244.235001,243.672104,273.896790,273.743713,15.265000,5.402600,135.738403,357.832703,337.479004
915.011414,300.000793,3612.515869,3615.370850,306.854797,306.851593,283.405090,283.398712,5.842900,5.829300,10.473500,10.480000,246.567795,246.016098,246.566299,246.011307,212.815399,212.814194,18.000000,18.000000,244.344696,243.772995,273.900696,273.749512,15.264800,5.402600,135.669693,357.825592,337.478088
915.020813,300.010010,3612.520996,3615.219971,306.852997,306.851410,283.404907,283.398590,5.843000,5.829500,10.473600,10.480100,246.562698,246.004501,246.562607,246.002899,212.815399,212.814194,18.000000,18.000000,244.375107,243.807602,273.900909,273.751190,15.264700,5.402600,135.789902,357.872894,337.478699
915.027710,300.004089,3612.539551,3615.302490,306.852692,306.851410,283.405090,283.398590,5.842400,5.829600,10.473400,10.480100,246.577805,245.995193,246.584595,245.992096,212.815506,212.814301,18.000000,18.000000,244.279907,243.735794,273.894409,273.752014,15.265000,5.402600,135.825607,357.871307,337.479401
915.016418,300.010406,3612.538818,3615.347900,306.853790,306.851593,283.405090,283.398804,5.842900,5.828900,10.473600,10.479900,246.576599,246.005905,246.569702,246.015305,212.815506,212.814407,18.000000,18.000000,244.278198,243.709702,273.899811,273.743805,15.265200,5.402600,135.691193,357.841003,337.479614
915.010315,299.999786,3612.515869,3615.288330,306.853790,306.851715,283.405090,283.398712,5.843000,5.829300,10.473600,10.480000,246.561905,246.019394,246.561996,246.014008,212.815598,212.814407,18.000000,18.000000,244.333603,243.756302,273.901306,273.749390,15.265000,5.402600,135.563797,357.832703,337.478912
915.010925,300.010010,3612.517578,3615.223877,306.853485,306.851593,283.405090,283.398590,5.843000,5.829000,10.473600,10.479900,246.558395,246.011597,246.557999,246.015701,212.815506,212.814301,18.000000,18.000000,244.335602,243.755402,273.900513,273.745209,15.264900,5.402600,135.654007,357.869385,337.478912
915.020813,300.004303,3612.543945,3615.251221,306.852814,306.851501,283.404999,283.398407,5.842400,5.829200,10.473400,10.479900,246.574005,246.018997,246.579803,246.013901,212.815506,212.814301,18.000000,18.000000,244.241104,243.676407,273.895294,273.747986,15.265200,5.402500,135.654007,357.887085,337.479614
915.007385,300.002014,3612.547607,3615.425049,306.853485,306.851715,283.405212,283.398590,5.842900,5.829400,10.473500,10.480000,246.572006,246.005997,246.568695,246.004898,212.815506,212.814301,18.000000,18.000000,244.356506,243.792694,273.900604,273.750214,15.265300,5.402600,135.543793,357.842804,337.479309
915.008118,300.009094,3612.525146,3615.363281,306.854187,306.851715,283.405212,283.398712,5.843100,5.829500,10.473600,10.480000,246.563507,246.001694,246.562393,246.001495,212.815506,212.814301,18.000000,18.000000,244.371902,243.804901,273.902313,273.750305,15.265000,5.402700,135.410797,357.828888,337.479004
915.009827,300.006287,3612.516113,3615.169434,306.853607,306.851593,283.405212,283.398712,5.842700,5.828800,10.473500,10.479900,246.557404,246.016693,246.561798,246.021393,212.815704,212.814499,18.000000,18.000000,244.260193,243.679092,273.897003,273.743805,15.264900,5.402600,135.512299,357.868988,337.479492
915.010925,300.007690,3612.539551,3615.311768,306.852814,306.851501,283.405212,283.398712,5.842700,5.829300,10.473400,10.480000,246.581894,246.011307,246.580399,246.006897,212.815598,212.814499,18.000000,18.000000,244.279297,243.720703,273.898285,273.749512,15.265100,5.402600,135.563797,357.869110,337.480011
915.014221,299.990509,3612.515625,3615.288574,306.853302,306.851593,283.405212,283.398712,5.843000,5.829500,10.473500,10.480000,246.566696,246.002899,246.564697,246.001404,212.815598,212.814407,18.000000,18.000000,244.373703,243.809494,273.901001,273.751587,15.265100,5.402600,135.407898,357.835297,337.479614
915.015320,300.001312,3612.509277,3615.159912,306.853790,306.851501,283.405090,283.398712,5.842400,5.829600,10.473400,10.480000,246.575699,245.993698,246.582306,245.991302,212.815598,212.814407,18.000000,18.000000,244.300797,243.755707,273.894592,273.751587,15.264900,5.402600,135.347900,357.868713,337.479492
915.015991,299.987305,3612.541260,3615.268555,306.852997,306.851501,283.405090,283.398712,5.842800,5.828800,10.473500,10.479800,246.576599,246.012299,246.569595,246.020996,212.815598,212.814499,18.000000,18.000000,244.247696,243.675095,273.899506,273.743408,15.265100,5.402500,135.433701,357.880188,337.480011
915.019409,299.996613,3612.536133,3615.325684,306.853088,306.851715,283.405212,283.398712,5.843000,5.829400,10.473500,10.479900,246.563507,246.014297,246.563004,246.009399,212.815506,212.814301,18.000000,18.000000,244.357697,243.784393,273.901398,273.750092,15.265300,5.402600,135.367905,357.844513,337.480286
915.004395,299.991913,3612.514893,3615.284912,306.854095,306.851593,283.405212,283.398712,5.843100,5.829600,10.473500,10.480000,246.560303,246.003403,246.558701,246.001999,212.815598,212.814407,18.000000,18.000000,244.376404,243.806702,273.902710,273.752014,15.265100,5.402600,135.213394,357.833893,337.479614
915.005005,300.000702,3612.522949,3615.236084,306.853210,306.851715,283.405090,283.398590,5.842400,5.829000,10.473300,10.479800,246.570602,246.000504,246.577606,246.005905,212.815598,212.814407,18.000000,18.000000,244.240601,243.681702,273.893890,273.744995,15.265000,5.402600,135.260605,357.869598,337.479889
915.005188,299.987488,3612.543213,3615.320557,306.852997,306.851715,283.405212,283.398712,5.842900,5.829200,10.473400,10.479900,246.575607,246.020203,246.569901,246.016907,212.815598,212.814407,18.000000,18.000000,244.281403,243.710007,273.900513,273.748688,15.265200,5.402500,135.324997,357.873688,337.480591
915.005798,299.993713,3612.534424,3615.346436,306.853607,306.851715,283.405212,283.398712,5.843000,5.829200,10.473400,10.479800,246.562698,246.006897,246.561096,246.009705,212.815506,212.814301,18.000000,18.000000,244.354996,243.781296,273.900909,273.746796,15.265400,5.402600,135.201996,357.838898,337.480804
915.006226,299.996490,3612.481445,3615.346924,306.880615,306.851105,283.404785,283.398407,5.842500,5.829100,10.473400,10.479800,246.569397,246.020096,246.574600,246.016602,212.815399,212.814194,18.000000,18.000000,244.257599,243.687897,273.896210,273.747894,15.263600,5.401400,135.440796,357.815796,337.482910
915.020813,299.984802,3612.468018,3615.281982,306.885315,306.849915,283.403992,283.397614,5.843100,5.829500,10.473600,10.479900,246.568298,246.003799,246.564102,246.002899,212.815506,212.814301,18.000000,18.000000,244.369904,243.804092,273.902313,273.751190,15.260200,5.399400,137.085907,357.803192,337.485199
915.048706,300.005310,3612.459717,3615.279785,306.886108,306.848907,283.403503,283.397003,5.843300,5.829100,10.474000,10.479800,246.553894,246.004395,246.550201,246.010803,212.815399,212.814194,18.000000,18.000000,244.377396,243.794998,273.905090,273.746002,15.257400,5.397300,138.625198,357.771515,337.485413
915.024414,299.987000,3612.432373,3615.262207,306.885895,306.848114,283.403992,283.396606,5.843600,5.829000,10.474500,10.479900,246.537903,246.031998,246.534897,246.031204,212.815704,212.814499,18.000000,18.000000,244.335800,243.726105,273.908112,273.746399,15.254700,5.395100,140.135803,357.740387,337.484406
914.951782,300.004913,3612.393799,3615.249268,306.885712,306.847595,283.406311,283.396210,5.843800,5.829200,10.475000,10.479900,246.530502,246.020096,246.528595,246.020706,212.815796,212.814499,18.000000,18.000000,244.405197,243.796799,273.910187,273.746887,15.252100,5.392900,141.683594,357.712006,337.482910
914.871216,299.994293,3612.328857,3615.238037,306.885498,306.846985,283.410614,283.395905,5.844000,5.828900,10.475600,10.479900,246.518707,246.035004,246.515701,246.037598,212.815994,212.814697,18.000000,18.000000,244.366898,243.736404,273.912994,273.745300,15.249600,5.390500,143.277206,357.681213,337.480804
914.790588,300.002106,3612.260986,3615.216309,306.884491,306.846191,283.414886,283.395813,5.844200,5.829200,10.476100,10.479900,246.511398,246.029907,246.509796,246.027603,212.816101,212.814804,18.000000,18.000000,244.422699,243.794495,273.915405,273.748688,15.247200,5.388200,144.960907,357.656189,337.478790
914.723206,300.004211,3612.208984,3615.213379,306.883392,306.845306,283.418213,283.395508,5.844500,5.829200,10.476500,10.479900,246.504593,246.022903,246.501602,246.024200,212.816193,212.815002,18.000000,18.000000,244.426102,243.792007,273.918091,273.746887,15.244800,5.386000,146.729004,357.628387,337.476593
914.651489,300.002411,3612.162109,3615.188721,306.882904,306.844696,283.420807,283.395203,5.844800,5.828700,10.476900,10.479800,246.487900,246.042999,246.483994,246.048294,212.816406,212.815094,18.000000,18.000000,244.379700,243.715393,273.921387,273.743591,15.242300,5.383700,148.548599,357.602814,337.474213
914.561279,300.008392,3612.122559,3615.184814,306.882385,306.844299,283.422913,283.394806,5.845000,5.829200,10.477200,10.479900,246.479095,246.041702,246.477707,246.038696,212.816406,212.815094,18.000000,18.000000,244.444199,243.781998,273.923615,273.747803,15.239900,5.381500,150.469803,357.576508,337.471893
914.448120,300.002808,3612.086670,3615.176514,306.882385,306.844086,283.424713,283.394501,5.845200,5.829400,10.477500,10.480000,246.473297,246.033798,246.471100,246.032593,212.816498,212.815201,18.000000,18.000000,244.452103,243.789597,273.926086,273.749786,15.237400,5.379200,152.485397,357.548615,337.469604
914.308411,300.017212,3612.058350,3615.165039,306.882111,306.843506,283.426300,283.394104,5.845400,5.828800,10.477800,10.479800,246.463394,246.036407,246.459198,246.044403,212.816406,212.815201,18.000000,18.000000,244.408203,243.724197,273.928101,273.741913,15.235000,5.376900,154.568207,357.522797,337.467407
914.161072,300.002106,3612.028076,3615.171387,306.881195,306.842499,283.427704,283.393707,5.845500,5.828900,10.478000,10.479800,246.452103,246.060806,246.451508,246.057007,212.816498,212.815201,18.000000,18.000000,244.398102,243.703400,273.929413,273.746490,15.232600,5.374600,156.761200,357.492401,337.465088
914.021912,300.015106,3611.999023,3615.151123,306.879913,306.840790,283.428894,283.393188,5.845600,5.829200,10.478200,10.479800,246.447906,246.045395,246.447906,246.042892,212.816299,212.815002,18.000000,18.000000,244.452194,243.764893,273.929596,273.748596,15.230100,5.372300,159.028503,357.465790,337.462799
913.901184,300.008209,3611.973877,3615.118408,306.878113,306.838715,283.430206,283.392914,5.845400,5.829300,10.478500,10.479800,246.458099,246.035706,246.459900,246.034302,212.816299,212.815002,18.000000,18.000000,244.396896,243.721695,273.929413,273.747498,15.227600,5.370000,161.414597,357.444489,337.460785
913.807373,300.011414,3611.940430,3615.145264,306.876007,306.836090,283.431488,283.392609,5.845900,5.828500,10.478900,10.479600,246.442596,246.056000,246.436996,246.064194,212.816101,212.814804,18.000000,18.000000,244.376999,243.663193,273.933289,273.741608,15.225200,5.367700,163.890900,357.407715,337.458313
913.727905,300.008911,3611.909912,3615.102783,306.873199,306.833405,283.432709,283.392303,5.846000,5.829100,10.479200,10.479700,246.432297,246.057800,246.431702,246.052902,212.815903,212.814606,18.000000,18.000000,244.459198,243.750107,273.935486,273.747711,15.222700,5.365300,166.451508,357.382385,337.455994
913.666809,300.010498,3611.886719,3615.102295,306.870514,306.830688,283.433807,283.391693,5.846200,5.829100,10.479500,10.479600,246.427002,246.046494,246.423996,246.048904,212.815903,212.814499,18.000000,18.000000,244.456207,243.741806,273.937408,273.744507,15.220100,5.363000,169.119400,357.358490,337.453796
913.603516,300.016602,3611.854736,3615.100586,306.868286,306.828400,283.434906,283.391388,5.846500,5.828600,10.479900,10.479500,246.412994,246.071304,246.408707,246.075699,212.815796,212.814407,18.000000,18.000000,244.412598,243.669098,273.940308,273.742401,15.217700,5.360600,171.855896,357.328186,337.451508
913.539673,300.004608,3611.827881,3615.089111,306.866089,306.826202,283.435913,283.390686,5.846600,5.829000,10.480200,10.479600,246.405807,246.065399,246.405304,246.062195,212.815796,212.814407,18.000000,18.000000,244.469193,243.732101,273.941986,273.746399,15.215200,5.358300,174.682602,357.300415,337.449188
913.472778,300.022186,3611.802979,3615.085449,306.864014,306.824493,283.436615,283.390015,5.846300,5.829200,10.480400,10.479700,246.406494,246.056000,246.411606,246.052902,212.815704,212.814301,18.000000,18.000000,244.433197,243.711105,273.936890,273.748291,15.212700,5.355900,177.599396,357.275299,337.446899
913.405579,300.005188,3611.780029,3615.096924,306.862610,306.822693,283.437103,283.389191,5.846400,5.829000,10.480800,10.479500,246.425293,246.046402,246.421204,246.050293,212.815598,212.814301,18.000000,18.000000,244.394608,243.674500,273.940704,273.743713,15.210300,5.353600,180.602097,357.240997,337.444611
913.333923,300.017914,3611.755127,3615.101563,306.861206,306.821014,283.437408,283.388214,5.846700,5.828400,10.481100,10.479400,246.399994,246.078400,246.395996,246.083405,212.815506,212.814102,18.000000,18.000000,244.395996,243.636902,273.943115,273.740997,15.207800,5.351300,183.654800,357.209991,337.442200
913.257507,300.005005,3611.734131,3615.071045,306.859314,306.819305,283.437714,283.387299,5.846900,5.828900,10.481400,10.479500,246.393600,246.073196,246.393097,246.070007,212.815308,212.813904,18.000000,18.000000,244.463806,243.711395,273.944702,273.745392,15.205400,5.348900,186.819107,357.187714,337.440002
913.182190,300.016296,3611.712402,3615.055176,306.857391,306.817291,283.437988,283.386414,5.847000,5.828500,10.481700,10.479300,246.389297,246.069199,246.386200,246.076202,212.815094,212.813705,18.000000,18.000000,244.431793,243.665497,273.946594,273.738403,15.202900,5.346600,190.076401,357.163086,337.437897
913.116272,300.010498,3611.696289,3615.064453,306.855011,306.815308,283.438293,283.385590,5.847200,5.828600,10.482100,10.479400,246.376404,246.094696,246.375793,246.091599,212.814896,212.813507,18.000000,18.000000,244.433701,243.653198,273.947906,273.742401,15.200500,5.344300,193.435196,357.136200,337.435699
913.060913,300.007904,3611.672852,3615.040527,306.853302,306.813202,283.438599,283.384796,5.847100,5.828900,10.482300,10.479500,246.375305,246.078903,246.378296,246.075607,212.814896,212.813507,18.000000,18.000000,244.452103,243.686996,273.944397,273.744995,15.198100,5.341900,196.842697,357.107208,337.433685
913.001404,300.018494,3611.657715,3615.034424,306.850891,306.811005,283.438812,283.383911,5.846600,5.829000,10.482500,10.479500,246.401398,246.062698,246.397400,246.062805,212.814606,212.813202,18.000000,18.000000,244.395203,243.655106,273.943298,273.743713,15.195700,5.339600,200.354599,357.081787,337.431610
912.962708,299.999512,3611.637207,3615.038818,306.848999,306.808990,283.438812,283.383209,5.847100,5.828000,10.482900,10.479200,246.326508,246.102707,246.299103,246.118698,212.814697,212.813293,18.000000,18.000000,244.362305,243.576904,273.946014,273.735504,15.193200,5.337200,203.939499,357.053497,337.429504
912.915527,300.016693,3611.620361,3615.031982,306.846710,306.806885,283.438812,283.382111,5.846800,5.828700,10.483100,10.479400,246.265106,246.108597,246.263199,246.115906,212.814606,212.813202,18.000000,18.000000,244.421707,243.656403,273.944214,273.742310,15.190800,5.334900,207.617294,357.028015,337.427490
912.868713,299.995605,3611.603027,3615.022217,306.844696,306.804810,283.438812,283.381195,5.847200,5.828000,10.483600,10.479200,246.209000,246.134598,246.177994,246.149704,212.814697,212.813400,18.000000,18.000000,244.414093,243.632004,273.947906,273.735291,15.187800,5.332400,212.322296,356.996887,337.425293
912.814392,300.016510,3611.584717,3615.021240,306.842896,306.803009,283.438690,283.380188,5.847400,5.828400,10.483900,10.479300,246.119995,246.155304,246.110397,246.163605,212.815002,212.813705,18.000000,18.000000,244.452301,243.653702,273.950287,273.738708,15.185500,5.330100,216.190399,356.970001,337.423187
912.758423,299.996704,3611.567627,3615.023682,306.841095,306.801208,283.438690,283.379211,5.847400,5.828500,10.484200,10.479400,246.068695,246.170105,246.049103,246.173706,212.815506,212.814194,18.000000,18.000000,244.473602,243.679703,273.950104,273.740387,15.183100,5.327700,220.132797,356.943512,337.421204
912.719299,300.016113,3611.547607,3615.018555,306.839203,306.799408,283.438507,283.378204,5.846700,5.828400,10.484400,10.479400,245.991302,246.180893,245.971405,246.175903,212.815903,212.814804,18.000000,18.000000,244.384399,243.615295,273.942902,273.739288,15.180700,5.325400,224.156906,356.918793,337.419312
912.673279,299.999390,3611.534668,3615.014404,306.837494,306.797394,283.438293,283.377289,5.847300,5.827800,10.484800,10.479300,245.895096,246.187103,245.875595,246.186295,212.816803,212.815704,18.000000,18.000000,244.371994,243.570694,273.949005,273.732300,15.178400,5.323100,228.262405,356.888885,337.417297
912.620972,300.003510,3611.520996,3615.007568,306.835602,306.795502,283.437897,283.376190,5.847500,5.828300,10.485100,10.479400,245.836395,246.208405,245.828003,246.223404,212.817505,212.816406,18.000000,18.000000,244.464600,243.658997,273.950897,273.737396,15.176000,5.320800,232.429504,356.863403,337.415405
912.571411,300.009399,3611.507568,3614.995117,306.833313,306.793701,283.437592,283.374908,5.847200,5.828400,10.485400,10.479500,245.782806,246.243698,245.763901,246.240601,212.818100,212.817001,18.000000,18.000000,244.469696,243.670700,273.948608,273.738800,15.173700,5.318400,236.710999,356.842407,337.413788
912.532715,300.001099,3611.493896,3615.009033,306.831696,306.791809,283.437286,283.373901,5.847000,5.828400,10.485600,10.479500,245.691803,246.211304,245.669006,246.214600,212.819107,212.818100,18.000000,18.000000,244.371994,243.599701,273.944794,273.739410,15.171400,5.316100,241.046906,356.811096,337.411896
912.484009,300.011292,3611.479980,3614.979248,306.829803,306.789886,283.437103,283.372986,5.847400,5.827400,10.486000,10.479200,245.610199,246.251602,245.581406,246.247696,212.820007,212.819000,18.000000,18.000000,244.387604,243.576797,273.949707,273.728302,15.169000,5.313800,245.472900,356.786987,337.410187
912.437927,299.993805,3611.462891,3614.988037,306.827515,306.787811,283.436615,283.371704,5.847600,5.828000,10.486300,10.479400,245.511597,246.236206,245.502304,246.251602,212.821198,212.820206,18.000000,18.000000,244.428497,243.603806,273.951996,273.734406,15.166700,5.311400,249.977600,356.760986,337.408295
912.400696,300.013306,3611.454834,3614.988037,306.825897,306.785889,283.436310,283.370392,5.847600,5.827600,10.486600,10.479300,245.463196,246.290894,245.437393,246.293198,212.822006,212.821106,18.000000,18.000000,244.467194,243.640106,273.953094,273.730103,15.164400,5.309100,254.561005,356.735199,337.406586
912.365906,299.997803,3611.435791,3615.002441,306.824005,306.783997,283.435913,283.369293,5.847300,5.827500,10.486700,10.479300,245.346405,246.272598,245.328796,246.262100,212.823196,212.822296,18.000000,18.000000,244.383408,243.537796,273.949707,273.728699,15.162100,5.306800,259.221588,356.707306,337.404907
912.330872,300.006989,3611.421631,3614.976074,306.821991,306.782013,283.435608,283.368195,5.847000,5.827800,10.486900,10.479400,245.287796,246.254105,245.272095,246.261902,212.824402,212.823502,18.000000,18.000000,244.354599,243.550507,273.945313,273.732086,15.159800,5.304500,263.959412,356.681488,337.403290
912.296814,299.996887,3611.410156,3614.989014,306.820007,306.779999,283.435089,283.366913,5.847500,5.827200,10.487300,10.479200,245.230698,246.307602,245.205704,246.308502,212.825394,212.824600,18.000000,18.000000,244.415405,243.580505,273.951294,273.725189,15.157600,5.302000,268.780212,356.655396,337.401489
912.258484,300.004211,3611.391357,3614.975830,306.817810,306.778107,283.434601,283.365692,5.847000,5.827500,10.487400,10.479400,245.132507,246.296204,245.121201,246.295303,212.826508,212.825699,18.000000,18.000000,244.393295,243.558594,273.945587,273.728699,15.155300,5.299700,273.681213,356.632599,337.399902
912.220581,300.000610,3611.386230,3614.963623,306.816010,306.776306,283.434113,283.364502,5.847100,5.827200,10.487700,10.479300,245.063797,246.297806,245.038406,246.303696,212.827805,212.826996,18.000000,18.000000,244.369995,243.547501,273.947906,273.724915,15.153000,5.297400,278.647888,356.609406,337.398499
912.184387,299.995392,3611.374756,3614.976074,306.814301,306.774506,283.433685,283.363312,5.847500,5.827300,10.488000,10.479400,244.975296,246.318497,244.956299,246.323196,212.828995,212.828293,18.000000,18.000000,244.431198,243.586700,273.950989,273.727112,15.150800,5.295100,283.701904,356.582001,337.397095
912.147888,300.005615,3611.362305,3614.962891,306.812286,306.772614,283.433289,283.362091,5.847600,5.827000,10.488300,10.479400,244.906998,246.358505,244.879196,246.362000,212.830093,212.829498,18.000000,18.000000,244.456207,243.604996,273.952789,273.723297,15.148600,5.292700,288.793091,356.554993,337.395508
912.109924,299.996307,3611.347656,3614.978271,306.810608,306.770813,283.432892,283.360901,5.847500,5.827000,10.488500,10.479500,244.779099,246.346405,244.756897,246.341202,212.831604,212.830902,18.000000,18.000000,244.405701,243.538696,273.950714,273.724091,15.146400,5.290400,293.994385,356.529388,337.394104
912.078674,300.006989,3611.333252,3614.970459,306.808807,306.768890,283.432495,283.359589,5.846700,5.827300,10.488500,10.479600,244.717499,246.334000,244.695099,246.330994,212.832993,212.832504,18.000000,18.000000,244.349304,243.527695,273.943512,273.726898,15.144200,5.288100,299.261597,356.505096,337.392914
912.045593,299.992310,3611.319824,3614.961914,306.806610,306.767090,283.432098,283.358490,5.847400,5.827400,10.488900,10.479700,244.642303,246.364807,244.629501,246.376404,212.834503,212.834000,18.000000,18.000000,244.451508,243.619797,273.950287,273.728210,15.142000,5.285800,304.600311,356.482788,337.391602
912.018982,300.009399,3611.312256,3614.958984,306.804688,306.765289,283.431488,283.357208,5.847500,5.827000,10.489200,10.479600,244.563705,246.394196,244.534195,246.399094,212.835602,212.835205,18.000000,18.000000,244.443893,243.597504,273.951996,273.721802,15.139800,5.283500,310.030487,356.460205,337.390411
911.988586,300.000092,3611.300049,3614.969482,306.803009,306.763489,283.431091,283.355988,5.846700,5.826400,10.489200,10.479500,244.427795,246.359894,244.396805,246.334900,212.837296,212.836807,18.000000,18.000000,244.262802,243.400406,273.942596,273.717804,15.137600,5.281200,315.507904,356.435303,337.389099
911.953430,299.996887,3611.292480,3614.969482,306.801086,306.761810,283.430511,283.354614,5.847300,5.827000,10.489500,10.479600,244.357697,246.353897,244.356201,246.381607,212.838898,212.838501,18.000000,18.000000,244.415894,243.570999,273.949402,273.723206,15.135500,5.278900,321.079712,356.413208,337.387909
911.914673,300.001495,3611.278320,3614.961426,306.799408,306.759888,283.429901,283.353088,5.846900,5.826400,10.489600,10.479400,244.323502,246.413696,244.295105,246.407593,212.839996,212.839600,18.000000,18.000000,244.377304,243.525299,273.944305,273.716095,15.133400,5.276600,326.698792,356.386505,337.386810
911.883972,299.998688,3611.264160,3614.962646,306.797913,306.758301,283.429413,283.351898,5.847100,5.826400,10.489800,10.479500,244.185196,246.357697,244.165894,246.360901,212.841507,212.841202,18.000000,18.000000,244.331604,243.466904,273.947693,273.717712,15.131200,5.274300,332.406494,356.363190,337.385590
911.849792,300.009186,3611.256836,3614.954102,306.795990,306.756287,283.428986,283.350494,5.847400,5.826800,10.490100,10.479600,244.150803,246.419998,244.132797,246.426804,212.842896,212.842606,18.000000,18.000000,244.457108,243.595093,273.949890,273.721008,15.129100,5.271900,338.167206,356.339508,337.384705
911.818481,300.017090,3611.242432,3614.947754,306.794098,306.754486,283.428589,283.349304,5.847100,5.825900,10.490200,10.479500,244.054993,246.436707,244.020004,246.425598,212.844101,212.843903,18.000000,18.000000,244.362595,243.483307,273.946686,273.710510,15.127000,5.269600,344.006592,356.313110,337.383698
911.794189,300.008087,3611.229492,3614.961914,306.791901,306.752594,283.428192,283.347992,5.846900,5.826400,10.490400,10.479700,243.926498,246.371399,243.912094,246.376801,212.845901,212.845703,18.000000,18.000000,244.323105,243.455505,273.945313,273.716614,15.124900,5.267300,349.925995,356.290497,337.382599
911.770020,300.010498,3611.218994,3614.946289,306.790192,306.750702,283.427704,283.346710,5.847300,5.826100,10.490600,10.479600,243.890503,246.436905,243.871399,246.445206,212.847305,212.847107,18.000000,18.000000,244.425095,243.551300,273.948914,273.713196,15.122800,5.265000,355.921295,356.270294,337.381805
911.743225,300.015686,3611.210938,3614.961426,306.788391,306.748993,283.427185,283.345490,5.847400,5.825800,10.490800,10.479700,243.778793,246.433899,243.751907,246.427597,212.848694,212.848495,18.000000,18.000000,244.380402,243.479507,273.950287,273.710693,15.120800,5.262700,361.969513,356.246704,337.381012
911.716919,300.007599,3611.196289,3614.948730,306.786896,306.747406,283.426910,283.344299,5.847500,5.826100,10.491000,10.479900,243.697998,246.442398,243.680099,246.449203,212.850296,212.850204,18.000000,18.000000,244.427597,243.533096,273.950287,273.713898,15.118700,5.260400,368.066315,356.221893,337.380188
911.687195,300.020386,3611.184326,3614.959961,306.785400,306.745789,283.426514,283.342987,5.846600,5.826300,10.490900,10.480000,243.629196,246.432205,243.605301,246.422195,212.851593,212.851593,18.000000,18.000000,244.332397,243.473007,273.941010,273.716003,15.116700,5.258200,374.253296,356.197296,337.379486
911.654480,300.004700,3611.176758,3614.953369,306.783386,306.744110,283.425903,283.341705,5.847100,5.825400,10.491200,10.479700,243.536804,246.439102,243.511002,246.442993,212.853302,212.853302,18.000000,18.000000,244.334305,243.448700,273.947601,273.705109,15.114700,5.255900,380.511810,356.178192,337.378815
911.624023,300.016602,3611.165283,3614.973389,306.781891,306.742493,283.425415,283.340302,5.847300,5.825800,10.491300,10.479900,243.437195,246.427902,243.428802,246.437103,212.854797,212.854797,18.000000,18.000000,244.394394,243.488907,273.949310,273.710693,15.112700,5.253600,386.821808,356.152191,337.378204
911.597717,300.008392,3611.153320,3614.961182,306.780304,306.740814,283.424805,283.338898,5.847200,5.826000,10.491400,10.480000,243.395401,246.472504,243.378098,246.470703,212.856201,212.856201,18.000000,18.000000,244.424606,243.530701,273.947205,273.712311,15.110700,5.251300,393.191803,356.133087,337.377594
911.577515,300.019409,3611.146484,3614.954346,306.778503,306.739105,283.424408,283.337585,5.846600,5.826100,10.491400,10.480100,243.309906,246.438599,243.285904,246.433197,212.857605,212.857697,18.000000,18.000000,244.329803,243.466293,273.942505,273.713806,15.108700,5.249000,399.654907,356.113495,337.377197
911.550598,300.009705,3611.132324,3614.955078,306.776886,306.737488,283.424103,283.336487,5.847100,5.825000,10.491700,10.479800,243.224792,246.465393,243.194504,246.462006,212.859100,212.859299,18.000000,18.000000,244.325500,243.422104,273.947693,273.700287,15.106800,5.246800,406.165100,356.089813,337.376801
911.523682,300.013000,3611.121338,3614.969727,306.775085,306.735809,283.423615,283.335114,5.847300,5.825400,10.491800,10.480000,243.109604,246.432205,243.101303,246.440506,212.860794,212.860901,18.000000,18.000000,244.369202,243.447006,273.949402,273.706604,15.104800,5.244500,412.746887,356.064606,337.376404
911.494812,300.013702,3611.110596,3614.957764,306.773193,306.733887,283.423096,283.333710,5.847100,5.825100,10.491800,10.479900,243.074997,246.483200,243.054794,246.480804,212.862000,212.862198,18.000000,18.000000,244.354004,243.435394,273.944611,273.700500,15.102900,5.242100,419.372986,356.045105,337.376099
911.474792,300.003601,3611.100342,3614.959473,306.771698,306.732391,283.422699,283.332306,5.846700,5.825100,10.491800,10.480000,242.964996,246.418503,242.942596,246.409698,212.863602,212.863800,18.000000,18.000000,244.278305,243.372101,273.944214,273.703705,15.101000,5.239800,426.079315,356.024200,337.375702
911.447021,300.009705,3611.093018,3614.954346,306.769989,306.730713,283.422211,283.331085,5.847200,5.825400,10.492000,10.480100,242.932098,246.465698,242.925598,246.477707,212.864899,212.865204,18.000000,18.000000,244.425903,243.514206,273.948608,273.705292,15.099100,5.237600,432.849915,356.005005,337.375610
911.423523,300.010010,3611.080078,3614.951416,306.768188,306.729187,283.421906,283.329895,5.846800,5.824700,10.492000,10.480000,242.864807,246.483795,242.835098,246.470505,212.865997,212.866302,18.000000,18.000000,244.301407,243.380295,273.942108,273.696808,15.097200,5.235300,439.676300,355.984894,337.375610
911.400085,300.006592,3611.069824,3614.968018,306.766815,306.727600,283.421509,283.328705,5.846900,5.825000,10.492200,10.480200,242.744095,246.417603,242.730698,246.423294,212.867599,212.867905,18.000000,18.000000,244.327194,243.410797,273.946014,273.702087,15.095300,5.233000,446.564209,355.955902,337.375214
911.377075,300.006287,3611.060547,3614.965088,306.765411,306.726013,283.421112,283.327515,5.847200,5.824700,10.492300,10.480100,242.718903,246.479401,242.698105,246.483307,212.869003,212.869293,18.000000,18.000000,244.382996,243.451401,273.948212,273.696503,15.093500,5.230800,450.000000,355.940704,337.375214
911.350220,300.012512,3611.046143,3614.953125,306.763306,306.724396,283.420685,283.326202,5.846800,5.824600,10.492300,10.480200,242.618195,246.462601,242.599197,246.451096,212.870300,212.870697,18.000000,18.000000,244.314301,243.378906,273.942200,273.698090,15.091600,5.228500,450.000000,355.921906,337.375214
911.327515,300.002808,3611.040283,3614.950195,306.761993,306.722900,283.420288,283.325012,5.846800,5.824900,10.492400,10.480400,242.554001,246.438797,242.539597,246.437103,212.871796,212.872192,18.000000,18.000000,244.342300,243.426407,273.944885,273.700287,15.089800,5.226300,450.000000,355.901398,337.375214
911.299988,300.012390,3611.031250,3614.944092,306.760101,306.721405,283.419891,283.323700,5.847100,5.824600,10.492500,10.480300,242.508102,246.451599,242.488800,246.455399,212.873093,212.873596,18.000000,18.000000,244.375504,243.443207,273.946289,273.695007,15.088000,5.224000,450.000000,355.885010,337.375092
911.281677,300.007202,3611.017090,3614.970215,306.759094,306.719910,283.419586,283.322601,5.846500,5.824300,10.492400,10.480400,242.406494,246.430801,242.380997,246.412796,212.874496,212.874893,18.000000,18.000000,244.260193,243.323593,273.940613,273.694489,15.086200,5.221800,450.000000,355.856689,337.374908
911.260376,300.005188,3611.008301,3614.960693,306.757507,306.718506,283.419189,283.321411,5.847000,5.824600,10.492600,10.480500,242.345398,246.409607,242.341797,246.421799,212.876099,212.876602,18.000000,18.000000,244.375595,243.444199,273.945709,273.697388,15.084300,5.219500,450.000000,355.839508,337.374786
911.229309,300.011505,3610.998291,3614.947998,306.755890,306.716888,283.418701,283.320099,5.846900,5.824700,10.492600,10.480600,242.308899,246.426498,242.293503,246.419495,212.877304,212.877808,18.000000,18.000000,244.378204,243.448700,273.943390,273.698395,15.082500,5.217300,450.000000,355.822601,337.374695
911.205322,300.009186,3610.993896,3614.967285,306.754395,306.715515,283.418304,283.318787,5.846500,5.824700,10.492600,10.480600,242.237900,246.377502,242.216293,246.369202,212.878799,212.879395,18.000000,18.000000,244.304001,243.388596,273.941803,273.694305,15.080700,5.215100,450.000000,355.800690,337.374695
911.177917,300.010712,3610.979980,3614.971436,306.752808,306.713898,283.417908,283.317688,5.846900,5.823700,10.492800,10.480400,242.133896,246.379898,242.108505,246.376495,212.880402,212.880997,18.000000,18.000000,244.276306,243.315598,273.945007,273.688690,15.078900,5.212800,450.000000,355.779999,337.374512
911.152100,300.004608,3610.972900,3614.970215,306.751007,306.712494,283.417511,283.316406,5.847100,5.824400,10.492800,10.480600,242.084396,246.379593,242.082397,246.389999,212.881897,212.882507,18.000000,18.000000,244.390106,243.440094,273.946686,273.695007,15.077100,5.210600,450.000000,355.762909,337.374390
911.133972,300.015594,3610.956055,3614.963135,306.749786,306.710999,283.417206,283.315186,5.847000,5.824400,10.492800,10.480600,242.048294,246.385605,242.032806,246.380707,212.883102,212.883698,18.000000,18.000000,244.366302,243.419296,273.944214,273.691986,15.075300,5.208400,450.000000,355.739197,337.374207
911.113281,300.009888,3610.951660,3614.982422,306.748413,306.709412,283.416687,283.313995,5.846400,5.823500,10.492700,10.480500,241.954407,246.342194,241.921997,246.323105,212.884598,212.885193,18.000000,18.000000,244.197906,243.243896,273.940491,273.685791,15.073500,5.206100,450.000000,355.718414,337.374207
911.087524,300.003998,3610.941162,3614.960938,306.746185,306.707794,283.416290,283.312805,5.847000,5.824100,10.492800,10.480600,241.895798,246.327103,241.904404,246.344406,212.886200,212.886795,18.000000,18.000000,244.366104,243.408997,273.945587,273.690399,15.071700,5.203900,450.000000,355.703094,337.373901
911.067627,300.014496,3610.933105,3614.984619,306.745087,306.706299,283.415985,283.311615,5.847100,5.823500,10.492800,10.480500,241.871307,246.361404,241.846802,246.356506,212.887207,212.887802,18.000000,18.000000,244.329102,243.349304,273.946899,273.683594,15.069900,5.201700,450.000000,355.679413,337.373993
