热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
915.025330,300.009094,3612.533447,3615.328857,306.852692,306.851288,283.404510,283.398193,5.842500,5.828900,10.473700,10.480100,246.584000,246.006805,246.583298,246.013306,212.815308,212.814102,18.000000,18.000000,244.250107,243.687805,273.897003,273.744110,15.264500,5.402700,136.782700,357.835205,337.473999
915.019470,299.974701,3612.521484,3615.252686,306.852692,306.851288,283.404510,283.398285,5.842900,5.829300,10.473800,10.480200,246.570297,246.017899,246.568695,246.013596,212.815399,212.814194,18.000000,18.000000,244.334198,243.763596,273.900208,273.749298,15.264200,5.402600,136.646805,357.850494,337.473999
915.017212,300.007202,3612.535889,3615.226563,306.852295,306.851288,283.404510,283.398285,5.843100,5.829400,10.473900,10.480300,246.564407,246.007401,246.562607,246.005997,212.815308,212.814102,18.000000,18.000000,244.386398,243.816193,273.902496,273.750793,15.264200,5.402600,136.699707,357.867401,337.474487
915.017029,299.986298,3612.539063,3615.339600,306.852905,306.851410,283.404694,283.398407,5.843200,5.829400,10.473900,10.480300,246.559296,246.002899,246.557800,246.003906,212.815506,212.814301,18.000000,18.000000,244.356598,243.782700,273.903015,273.748596,15.264500,5.402700,136.742599,357.839996,337.474792
915.017090,300.001587,3612.516846,3615.312500,306.853912,306.851288,283.404785,283.398407,5.842300,5.828800,10.473700,10.480200,246.565506,246.019501,246.574997,246.022003,212.815598,212.814407,18.000000,18.000000,244.186203,243.616394,273.893005,273.744812,15.264600,5.402700,136.588104,357.828613,337.474213
915.010925,299.986908,3612.514893,3615.245361,306.853302,306.851288,283.404694,283.398407,5.842900,5.829400,10.473800,10.480200,246.581696,246.009598,246.574905,246.007095,212.815506,212.814301,18.000000,18.000000,244.344101,243.781006,273.900909,273.749390,15.264300,5.402600,136.550903,357.849091,337.473907
915.023682,299.990692,3612.531982,3615.231689,306.852203,306.851196,283.404602,283.398285,5.842500,5.828900,10.473600,10.480100,246.567505,246.013702,246.571701,246.017593,212.815506,212.814301,18.000000,18.000000,244.261093,243.690704,273.894714,273.744293,15.264300,5.402600,136.681107,357.866913,337.475098
915.026184,299.998291,3612.527832,3615.311035,306.852692,306.851196,283.404510,283.398285,5.842800,5.829300,10.473700,10.480200,246.581894,246.013901,246.578293,246.010101,212.815308,212.814102,18.000000,18.000000,244.332306,243.770096,273.899506,273.749390,15.264600,5.402700,136.678207,357.833588,337.475098
915.024170,299.979004,3612.529053,3615.263184,306.852386,306.851288,283.404510,283.398285,5.843000,5.829500,10.473800,10.480300,246.568207,246.004807,246.565704,246.003693,212.815506,212.814301,18.000000,18.000000,244.371597,243.806000,273.901794,273.751312,15.264300,5.402600,136.580902,357.864410,337.475006
915.019592,300.014404,3612.541016,3615.248779,306.852509,306.851288,283.404694,283.398407,5.843100,5.829400,10.473900,10.480200,246.562103,246.000305,246.560303,246.001404,212.815399,212.814194,18.000000,18.000000,244.377502,243.806503,273.903107,273.748199,15.264500,5.402600,136.669601,357.865692,337.475708
915.020813,299.976288,3612.527344,3615.328857,306.853302,306.851410,283.404785,283.398499,5.843300,5.828700,10.473900,10.480200,246.550705,246.026093,246.547607,246.032104,212.815796,212.814499,18.000000,18.000000,244.278305,243.677200,273.904205,273.743988,15.264700,5.402700,136.592407,357.827209,337.475403
915.021118,300.012695,3612.522705,3615.244141,306.852692,306.851288,283.404694,283.398407,5.842200,5.829400,10.473600,10.480300,246.575302,246.009903,246.585907,246.004196,212.815598,212.814407,18.000000,18.000000,244.264603,243.704498,273.892700,273.749512,15.264500,5.402600,136.632401,357.863190,337.475403
915.020081,299.974701,3612.541260,3615.238281,306.852509,306.851288,283.404694,283.398285,5.842900,5.829500,10.473700,10.480300,246.581299,246.000595,246.574600,246.001297,212.815704,212.814499,18.000000,18.000000,244.316101,243.762802,273.899994,273.750793,15.264600,5.402600,136.621002,357.868805,337.476288
915.020508,300.007507,3612.534668,3615.345215,306.853607,306.851410,283.404510,283.398407,5.842900,5.829600,10.473700,10.480300,246.567902,245.996902,246.568405,245.995697,212.815399,212.814194,18.000000,18.000000,244.375504,243.817505,273.900299,273.752686,15.264600,5.402700,136.476501,357.829407,337.475891
915.021301,299.989899,3612.512939,3615.250732,306.853790,306.851501,283.404510,283.398407,5.842400,5.829300,10.473600,10.480200,246.584305,245.990799,246.587708,245.995102,212.815704,212.814499,18.000000,18.000000,244.263504,243.721298,273.894104,273.749512,15.264300,5.402700,136.482193,357.836700,337.475403
915.015320,299.993713,3612.533691,3615.250244,306.852692,306.851410,283.404388,283.398407,5.842800,5.829000,10.473700,10.480100,246.572495,246.021500,246.568405,246.022507,212.815506,212.814301,18.000000,18.000000,244.249207,243.675201,273.899414,273.745209,15.264600,5.402600,136.609604,357.871490,337.476013
915.017578,299.996002,3612.550049,3615.351563,306.852997,306.851501,283.404510,283.398407,5.843000,5.829400,10.473700,10.480100,246.566696,246.007599,246.565796,246.005295,212.815506,212.814301,18.000000,18.000000,244.364502,243.796295,273.900909,273.750488,15.264800,5.402600,136.498001,357.852386,337.476715
915.017883,299.986389,3612.524902,3615.333008,306.853790,306.851410,283.404602,283.398407,5.843100,5.829600,10.473800,10.480200,246.562805,246.001694,246.561707,246.000504,212.815399,212.814301,18.000000,18.000000,244.360901,243.794495,273.902496,273.752014,15.264500,5.402700,136.422195,357.819611,337.476288
915.016785,300.009888,3612.518066,3615.310059,306.854095,306.851410,283.404694,283.398407,5.842300,5.828900,10.473600,10.480000,246.569397,246.006607,246.576996,246.012299,212.815506,212.814301,18.000000,18.000000,244.259201,243.694702,273.894287,273.744812,15.264500,5.402700,136.443604,357.835602,337.475586
915.010315,299.975311,3612.530518,3615.263184,306.852997,306.851196,283.404694,283.398407,5.842900,5.829300,10.473700,10.480100,246.579803,246.017899,246.574005,246.013306,212.815598,212.814407,18.000000,18.000000,244.248703,243.682800,273.899597,273.748810,15.264600,5.402600,136.490799,357.872589,337.476013
915.025085,300.005890,3612.551514,3615.331055,306.852509,306.851288,283.404602,283.398407,5.843100,5.828900,10.473700,10.480000,246.562393,246.011597,246.558502,246.018204,212.815308,212.814102,18.000000,18.000000,244.366592,243.789001,273.902100,273.745087,15.264900,5.402600,136.503693,357.865906,337.476898
915.029419,299.981812,3612.529297,3615.331787,306.853210,306.851196,283.404694,283.398407,5.842300,5.829200,10.473500,10.480100,246.570496,246.021698,246.579697,246.014603,212.815399,212.814194,18.000000,18.000000,244.245697,243.674393,273.894012,273.747589,15.264600,5.402600,136.356400,357.831085,337.476715
915.026123,299.997803,3612.520996,3615.285156,306.852997,306.851288,283.404785,283.398407,5.842900,5.829400,10.473700,10.480100,246.578094,246.004196,246.572693,246.003799,212.815308,212.814102,18.000000,18.000000,244.344299,243.786102,273.900085,273.750214,15.264500,5.402600,136.397903,357.842590,337.476288
915.024170,299.989594,3612.528076,3615.218750,306.852905,306.851410,283.404694,283.398407,5.842400,5.829500,10.473600,10.480200,246.575302,245.999405,246.580902,245.996994,212.815399,212.814194,18.000000,18.000000,244.308502,243.758896,273.894806,273.751892,15.264700,5.402600,136.479401,357.878693,337.476501
915.025330,299.993988,3612.542236,3615.280029,306.852509,306.851410,283.404694,283.398499,5.842800,5.829700,10.473700,10.480300,246.585800,245.990707,246.581604,245.989700,212.815399,212.814301,18.000000,18.000000,244.335999,243.793793,273.898895,273.753387,15.264900,5.402600,136.412094,357.864899,337.477203
915.028076,299.997406,3612.532471,3615.343750,306.854004,306.851593,283.404785,283.398590,5.842900,5.828700,10.473800,10.480000,246.568695,246.009094,246.564407,246.020798,212.815598,212.814407,18.000000,18.000000,244.279694,243.702606,273.900787,273.742096,15.264800,5.402600,136.251907,357.831085,337.476898
915.014771,299.987396,3612.517090,3615.326904,306.854492,306.851593,283.404785,283.398590,5.842600,5.829400,10.473600,10.480200,246.561096,246.021500,246.569504,246.011200,212.815598,212.814407,18.000000,18.000000,244.302200,243.731293,273.895905,273.750488,15.264600,5.402700,136.230499,357.832306,337.476501
915.010925,299.999207,3612.529785,3615.240967,306.853088,306.851593,283.404694,283.398407,5.842700,5.828800,10.473600,10.480000,246.584106,246.008102,246.578400,246.016296,212.815506,212.814301,18.000000,18.000000,244.266998,243.702698,273.898285,273.743286,15.264600,5.402600,136.334900,357.871399,337.476898
915.015991,299.983093,3612.538574,3615.277588,306.852509,306.851501,283.404785,283.398499,5.843000,5.829300,10.473700,10.480100,246.564896,246.019806,246.563995,246.014099,212.815506,212.814301,18.000000,18.000000,244.349594,243.773895,273.901215,273.749512,15.264900,5.402600,136.340607,357.863586,337.477600
915.018616,300.001007,3612.529297,3615.337646,306.853302,306.851593,283.404785,283.398590,5.842500,5.829000,10.473600,10.480000,246.566803,246.010406,246.571304,246.013397,212.815399,212.814194,18.000000,18.000000,244.300400,243.731201,273.895813,273.744995,15.264900,5.402600,136.207596,357.833893,337.477295
915.015686,299.986511,3612.516113,3615.259521,306.853302,306.851410,283.404999,283.398590,5.842800,5.829300,10.473600,10.480100,246.579605,246.015900,246.576797,246.010895,212.815399,212.814194,18.000000,18.000000,244.295197,243.731995,273.898987,273.749786,15.264600,5.402600,136.163193,357.849915,337.476898
915.016113,299.993805,3612.532471,3615.214111,306.852509,306.851410,283.404907,283.398590,5.842900,5.829500,10.473700,10.480200,246.568497,246.001907,246.567703,246.000595,212.815399,212.814194,18.000000,18.000000,244.378296,243.816696,273.899994,273.751495,15.264900,5.402600,136.253403,357.872711,337.477814
915.018005,299.997406,3612.544678,3615.407471,306.853607,306.851410,283.404999,283.398712,5.842400,5.829200,10.473600,10.480100,246.578995,245.996094,246.583099,245.999298,212.815506,212.814301,18.000000,18.000000,244.276001,243.726196,273.894714,273.747498,15.265100,5.402600,136.169006,357.843903,337.477814
915.018921,299.988708,3612.523438,3615.363525,306.854095,306.851715,283.405090,283.398804,5.842800,5.829000,10.473700,10.480000,246.573502,246.020401,246.569397,246.021194,212.815506,212.814301,18.000000,18.000000,244.275406,243.701004,273.899689,273.746613,15.264900,5.402600,136.081696,357.820313,337.477692
915.018372,299.995697,3612.515625,3615.250977,306.853912,306.851501,283.404907,283.398590,5.843000,5.829400,10.473700,10.480100,246.565796,246.008408,246.564194,246.005997,212.815506,212.814301,18.000000,18.000000,244.376007,243.806595,273.901611,273.750214,15.264700,5.402600,136.045898,357.851807,337.477203
915.009827,299.990387,3612.534912,3615.187256,306.852692,306.851501,283.404785,283.398499,5.843100,5.828800,10.473700,10.480000,246.556900,246.017105,246.554703,246.023804,212.815598,212.814301,18.000000,18.000000,244.312607,243.724899,273.901611,273.743591,15.264900,5.402600,136.176102,357.880890,337.478210
915.017273,300.007813,3612.535400,3615.323486,306.853790,306.851593,283.404907,283.398590,5.842400,5.829300,10.473500,10.480100,246.571304,246.016693,246.579498,246.009796,212.815506,212.814301,18.000000,18.000000,244.265503,243.702698,273.894592,273.748901,15.265100,5.402600,136.130295,357.838013,337.478210
915.018921,299.998413,3612.519043,3615.274170,306.853210,306.851501,283.404999,283.398590,5.842900,5.829400,10.473600,10.480100,246.576599,246.002899,246.572296,246.002197,212.815598,212.814407,18.000000,18.000000,244.344696,243.785904,273.900085,273.750702,15.264800,5.402600,135.961502,357.840607,337.477814
915.013977,300.014099,3612.533936,3615.265625,306.852600,306.851593,283.404907,283.398590,5.842900,5.829600,10.473600,10.480200,246.566803,245.999802,246.567307,245.998703,212.815506,212.814301,18.000000,18.000000,244.363907,243.803406,273.899689,273.752014,15.264800,5.402600,136.058807,357.870300,337.478210
915.015015,300.001709,3612.544922,3615.265381,306.852814,306.851501,283.404999,283.398590,5.842400,5.829700,10.473500,10.480200,246.582199,245.991394,246.587006,245.988693,212.815704,212.814499,18.000000,18.000000,244.280701,243.741592,273.894989,273.753510,15.265100,5.402500,136.024506,357.874908,337.478485
915.020081,300.011902,3612.536865,3615.357422,306.854095,306.851593,283.404999,283.398590,5.842800,5.829000,10.473600,10.479900,246.578400,245.995193,246.572495,246.005203,212.815704,212.814499,18.000000,18.000000,244.295898,243.736694,273.899506,273.745209,15.265200,5.402600,135.934402,357.834808,337.478485
915.016174,300.001801,3612.517578,3615.366943,306.853790,306.851715,283.404999,283.398590,5.843000,5.829200,10.473600,10.480000,246.560699,246.025299,246.559799,246.021194,212.815704,212.814499,18.000000,18.000000,244.304306,243.720993,273.901611,273.748291,15.264900,5.402600,135.824203,357.830292,337.477814
915.013794,300.007904,3612.529785,3615.230713,306.853088,306.851593,283.404785,283.398285,5.843100,5.829200,10.473600,10.479900,246.559402,246.008606,246.557297,246.011002,212.815704,212.814499,18.000000,18.000000,244.356796,243.778595,273.902893,273.746887,15.264700,5.402600,135.905807,357.872314,337.478394
915.011230,300.009186,3612.540527,3615.279053,306.852814,306.851501,283.404907,283.398407,5.842400,5.829000,10.473400,10.479900,246.563202,246.023499,246.572601,246.020798,212.815598,212.814407,18.000000,18.000000,244.233704,243.659195,273.894104,273.746185,15.265100,5.402600,135.971603,357.867615,337.479187
915.013306,299.997711,3612.530518,3615.358887,306.853790,306.851593,283.405090,283.398590,5.842900,5.829400,10.473500,10.480000,246.580093,246.006302,246.574203,246.004898,212.815598,212.814407,18.000000,18.000000,244.326096,243.766296,273.900299,273.750214,15.265200,5.402600,135.825607,357.830688,337.478790
915.013428,300.013794,3612.508789,3615.288330,306.854401,306.851593,283.404999,283.398590,5.842500,5.829400,10.473400,10.480000,246.570496,246.000107,246.575302,245.999100,212.815399,212.814301,18.000000,18.000000,244.330307,243.774597,273.895813,273.749390,15.264900,5.402600,135.757004,357.830688,337.478394
915.013611,299.998688,3612.511719,3615.225586,306.852814,306.851410,283.404999,283.398590,5.842700,5.828900,10.473500,10.479900,246.579895,246.015793,246.574997,246.020599,212.815506,212.814301,18.000000,18.000000,244.244507,243.675003,273.898590,273.744690,15.264800,5.402600,135.791306,357.860687,337.478302
915.011414,300.008209,3612.098389,3615.317383,306.854797,306.851288,283.404785,283.398499,5.843000,5.829400,10.473600,10.480000,246.566299,246.011307,246.565002,246.008301,212.815399,212.814194,18.000000,18.000000,244.365097,243.794693,273.900909,273.749786,15.264800,5.402200,135.845703,357.884003,337.479309
915.020813,300.005402,3612.459473,3615.298828,306.905212,306.849701,283.403900,283.397491,5.843100,5.829500,10.473700,10.480100,246.559601,246.003799,246.559402,246.002396,212.815399,212.814194,18.000000,18.000000,244.371704,243.803207,273.901215,273.751404,15.260400,5.399300,137.367706,357.801086,337.484497
915.058228,300.010498,3612.436768,3615.286865,306.902588,306.848206,283.403015,283.396515,5.843000,5.829300,10.474000,10.480000,246.569000,245.997192,246.567795,246.000305,212.815598,212.814407,18.000000,18.000000,244.320694,243.753403,273.903687,273.746796,15.255800,5.396200,139.685196,357.744904,337.486115
915.065796,300.007507,3612.406738,3615.270264,306.903107,306.846985,283.402802,283.395813,5.843700,5.828800,10.474700,10.479900,246.538498,246.030807,246.533005,246.034897,212.815704,212.814499,18.000000,18.000000,244.354004,243.739700,273.909485,273.745697,15.251600,5.393000,141.938202,357.695892,337.485107
915.011780,300.007599,3612.358154,3615.249023,306.902710,306.846100,283.404602,283.394989,5.844000,5.829300,10.475400,10.480000,246.525803,246.022995,246.523697,246.020401,212.815796,212.814606,18.000000,18.000000,244.433594,243.821503,273.912415,273.749695,15.247600,5.389700,144.244202,357.660309,337.482788
914.905884,300.018188,3612.285156,3615.191650,306.901886,306.845398,283.409485,283.394501,5.844300,5.829400,10.476300,10.480100,246.514694,246.017700,246.511398,246.016998,212.815994,212.814697,18.000000,18.000000,244.452103,243.832001,273.916595,273.749786,15.243800,5.386300,146.651794,357.625092,337.480011
914.783813,300.012787,3612.187744,3615.202148,306.900909,306.844299,283.416199,283.394196,5.844700,5.828700,10.477200,10.479900,246.496399,246.033401,246.490402,246.043198,212.816299,212.815002,18.000000,18.000000,244.383408,243.725296,273.920990,273.741486,15.240100,5.383000,149.146606,357.576996,337.476807
914.664429,300.020691,3612.090332,3615.181885,306.899811,306.842896,283.422089,283.393890,5.845100,5.829100,10.477900,10.480000,246.477707,246.049103,246.474899,246.044403,212.816406,212.815094,18.000000,18.000000,244.460602,243.792099,273.924988,273.747589,15.236400,5.379600,151.711502,357.531708,337.473297
914.563416,300.015991,3612.012695,3615.171631,306.898712,306.841614,283.426697,283.393402,5.845300,5.829300,10.478500,10.480100,246.467407,246.037094,246.465302,246.035904,212.816605,212.815308,18.000000,18.000000,244.480301,243.810104,273.928101,273.749298,15.232700,5.376300,154.419403,357.493500,337.469788
914.459778,300.029114,3611.947021,3615.141602,306.897888,306.840912,283.430206,283.392914,5.845700,5.829400,10.479000,10.480100,246.456406,246.034500,246.453201,246.033905,212.816696,212.815399,18.000000,18.000000,244.490601,243.812897,273.931488,273.750702,15.229000,5.372900,157.261902,357.451996,337.466187
914.328125,300.022797,3611.896973,3615.144043,306.897797,306.840607,283.433105,283.392487,5.845900,5.829100,10.479400,10.479900,246.445206,246.034607,246.440506,246.040802,212.816895,212.815598,18.000000,18.000000,244.446503,243.749405,273.934601,273.743713,15.225400,5.369500,160.230194,357.411713,337.462585
914.140991,300.030396,3611.839844,3615.114746,306.897308,306.839996,283.435608,283.391998,5.846200,5.828600,10.479800,10.479900,246.424301,246.070999,246.421295,246.073303,212.816895,212.815506,18.000000,18.000000,244.411606,243.680298,273.937805,273.743805,15.221800,5.366100,163.320099,357.369507,337.459015
913.919617,300.022003,3611.803467,3615.101318,306.896515,306.838898,283.437714,283.391205,5.846500,5.829100,10.480200,10.479900,246.415497,246.058899,246.412903,246.056702,212.816803,212.815506,18.000000,18.000000,244.501297,243.774094,273.941193,273.747589,15.218100,5.362700,166.552994,357.329102,337.455505
913.695618,300.033813,3611.757813,3615.106201,306.895111,306.836914,283.439789,283.390594,5.846700,5.829100,10.480600,10.479800,246.406403,246.053207,246.404007,246.054398,212.816696,212.815308,18.000000,18.000000,244.492798,243.758698,273.943512,273.745605,15.214400,5.359200,169.904694,357.285797,337.451904
913.499023,300.029510,3611.712646,3615.079834,306.893097,306.834198,283.441803,283.390198,5.847000,5.828500,10.481100,10.479700,246.391998,246.074799,246.387604,246.081406,212.816605,212.815201,18.000000,18.000000,244.427200,243.661407,273.946503,273.741089,15.210700,5.355800,173.413803,357.244293,337.448303
913.319824,300.027893,3611.671631,3615.062988,306.889313,306.830414,283.443909,283.389587,5.847300,5.829000,10.481500,10.479800,246.380402,246.075897,246.378601,246.072495,212.816498,212.815094,18.000000,18.000000,244.501801,243.735794,273.949310,273.745789,15.206900,5.352300,177.082993,357.209808,337.444702
913.179504,300.035889,3611.626953,3615.028320,306.885712,306.826508,283.445801,283.389191,5.847500,5.829200,10.482000,10.479800,246.373703,246.067398,246.371994,246.066193,212.816299,212.814896,18.000000,18.000000,244.517105,243.750900,273.951508,273.747589,15.203200,5.348800,180.889603,357.167603,337.441315
913.075989,300.030090,3611.582031,3615.037354,306.882111,306.822388,283.447693,283.388702,5.847700,5.829100,10.482500,10.479700,246.366501,246.063599,246.363297,246.065308,212.816299,212.814896,18.000000,18.000000,244.499603,243.724106,273.954498,273.744293,15.199500,5.345200,184.820694,357.120087,337.437592
912.981628,300.039703,3611.531250,3615.002441,306.878387,306.818695,283.449402,283.388092,5.848000,5.828300,10.483000,10.479600,246.348801,246.092896,246.328705,246.104095,212.816101,212.814697,18.000000,18.000000,244.436996,243.624100,273.957214,273.740112,15.195700,5.341700,188.897598,357.079315,337.433899
912.884521,300.024994,3611.491455,3614.999756,306.874908,306.815308,283.450806,283.387207,5.848200,5.829000,10.483500,10.479700,246.273697,246.105392,246.264099,246.103607,212.816101,212.814697,18.000000,18.000000,244.522705,243.717697,273.959290,273.746002,15.192000,5.338200,193.101898,357.037201,337.430206
912.791321,300.041992,3611.456543,3614.976318,306.872009,306.812408,283.451996,283.386200,5.848400,5.828500,10.483900,10.479500,246.200897,246.117706,246.169800,246.132706,212.816101,212.814697,18.000000,18.000000,244.490799,243.668793,273.961487,273.738190,15.188300,5.334700,197.433502,356.996613,337.426605
912.690918,300.028992,3611.417480,3614.972656,306.869110,306.809814,283.452789,283.385010,5.848500,5.828500,10.484400,10.479500,246.058105,246.172806,246.038895,246.160797,212.816406,212.815094,18.000000,18.000000,244.477707,243.638596,273.964111,273.742401,15.184600,5.331200,201.899506,356.953186,337.423004
912.579224,300.035309,3611.381592,3614.953369,306.866608,306.807404,283.453491,283.383698,5.848500,5.828900,10.484700,10.479600,245.996796,246.178299,245.980194,246.180099,212.816895,212.815598,18.000000,18.000000,244.501007,243.676804,273.960388,273.743896,15.180900,5.327700,206.471497,356.911102,337.419403
912.459412,300.036285,3611.355957,3614.958008,306.864105,306.804688,283.454010,283.382294,5.848400,5.828200,10.485200,10.479400,245.895493,246.200302,245.862396,246.192505,212.817307,212.816101,18.000000,18.000000,244.416107,243.582504,273.963104,273.736206,15.177100,5.324200,211.180695,356.872589,337.415802
912.343018,300.025391,3611.323486,3614.941650,306.860992,306.801910,283.454407,283.381012,5.848800,5.828500,10.485600,10.479400,245.781296,246.200195,245.765900,246.209793,212.818207,212.817001,18.000000,18.000000,244.498001,243.648300,273.966400,273.740997,15.173500,5.320700,216.042999,356.830200,337.412201
912.245483,300.040802,3611.296143,3614.943359,306.858307,306.798889,283.454803,283.379608,5.849000,5.828700,10.486100,10.479500,245.709595,246.247406,245.684998,246.253799,212.818695,212.817596,18.000000,18.000000,244.538498,243.689102,273.968506,273.742401,15.169800,5.317200,221.003998,356.789093,337.408813
912.147217,300.028015,3611.261719,3614.936279,306.855499,306.795685,283.455292,283.378510,5.848800,5.828400,10.486500,10.479400,245.599396,246.261993,245.565796,246.259003,212.819595,212.818604,18.000000,18.000000,244.446594,243.595505,273.964386,273.736786,15.166200,5.313700,226.100906,356.744995,337.405396
911.987793,300.040314,3611.227783,3614.910645,306.851898,306.792206,283.455902,283.377289,5.849100,5.828200,10.487000,10.479400,245.416504,246.234695,245.396698,246.246201,212.821106,212.820099,18.000000,18.000000,244.426605,243.557297,273.968597,273.736511,15.161600,5.310000,232.668396,356.703400,337.401703
911.918518,300.022003,3611.200928,3614.925293,306.848602,306.789001,283.456207,283.375885,5.849200,5.828500,10.487400,10.479400,245.345596,246.293594,245.318405,246.299500,212.822296,212.821304,18.000000,18.000000,244.519699,243.650101,273.970612,273.739594,15.158000,5.306500,238.045700,356.660797,337.398285
911.854126,300.043213,3611.169678,3614.912354,306.845612,306.785889,283.456512,283.374603,5.849400,5.828500,10.487900,10.479500,245.229797,246.314804,245.199707,246.319595,212.823303,212.822403,18.000000,18.000000,244.530899,243.659500,273.972290,273.740387,15.154300,5.303000,243.546005,356.615906,337.394989
911.775330,300.029510,3611.138428,3614.880859,306.842590,306.782990,283.456787,283.373199,5.849500,5.827600,10.488400,10.479300,245.087402,246.329803,245.041595,246.323303,212.824799,212.823898,18.000000,18.000000,244.458206,243.562607,273.974091,273.730591,15.150700,5.299500,249.182297,356.578613,337.391602
911.697876,300.036896,3611.110107,3614.880371,306.839600,306.780304,283.457001,283.371796,5.849800,5.828000,10.488800,10.479400,244.933105,246.311798,244.913193,246.323807,212.826401,212.825607,18.000000,18.000000,244.472595,243.554993,273.976715,273.733795,15.147200,5.296000,254.958603,356.542694,337.388306
911.623474,300.031494,3611.081543,3614.878906,306.837189,306.777588,283.457092,283.370209,5.849100,5.828100,10.489000,10.479400,244.858200,246.350204,244.829605,246.340607,212.827896,212.827103,18.000000,18.000000,244.465500,243.569595,273.969513,273.736115,15.143600,5.292600,260.832306,356.497101,337.385101
911.545105,300.032410,3611.062256,3614.875732,306.834503,306.774994,283.457001,283.368500,5.849600,5.828200,10.489400,10.479500,244.735306,246.337906,244.711807,246.354904,212.829407,212.828796,18.000000,18.000000,244.466400,243.586105,273.973785,273.736908,15.140000,5.289100,266.810394,356.457214,337.381989
911.464722,300.034912,3611.033936,3614.865479,306.831604,306.772308,283.456787,283.367004,5.849200,5.827200,10.489700,10.479200,244.625305,246.378403,244.580597,246.360306,212.830902,212.830307,18.000000,18.000000,244.403595,243.491501,273.970490,273.725800,15.136500,5.285600,272.942993,356.419800,337.378906
911.388123,300.024902,3611.007324,3614.854248,306.828888,306.769714,283.456787,283.365509,5.849700,5.827800,10.490200,10.479300,244.476700,246.343796,244.462799,246.368103,212.832794,212.832199,18.000000,18.000000,244.441498,243.528198,273.975006,273.731995,15.132900,5.282100,279.188690,356.377014,337.375702
911.316528,300.033112,3610.987793,3614.849609,306.826294,306.766693,283.456604,283.363800,5.849800,5.827200,10.490600,10.479200,244.396805,246.418396,244.355804,246.417999,212.834198,212.833694,18.000000,18.000000,244.493698,243.563507,273.977295,273.725800,15.129400,5.278700,285.541504,356.336395,337.372711
911.244629,300.028809,3610.957275,3614.848633,306.823212,306.763885,283.456512,283.362305,5.850000,5.827400,10.491000,10.479300,244.237900,246.402802,244.207993,246.408005,212.836105,212.835602,18.000000,18.000000,244.470596,243.522293,273.979004,273.727600,15.125900,5.275200,292.040314,356.298706,337.369598
911.177490,300.031494,3610.929932,3614.833252,306.820587,306.760895,283.456604,283.360901,5.850100,5.827600,10.491400,10.479500,244.126495,246.438904,244.095795,246.444397,212.837906,212.837494,18.000000,18.000000,244.521896,243.577499,273.980499,273.729614,15.122300,5.271700,298.637909,356.255707,337.366791
911.121216,300.034393,3610.902832,3614.818848,306.817688,306.758087,283.456604,283.359406,5.850200,5.827700,10.491800,10.479600,243.994797,246.454803,243.959503,246.456696,212.839706,212.839401,18.000000,18.000000,244.515701,243.571899,273.981506,273.730499,15.118800,5.268300,305.368408,356.217285,337.363892
911.060608,300.034607,3610.878174,3614.811035,306.814606,306.755005,283.456390,283.357697,5.849600,5.826700,10.492000,10.479400,243.855804,246.462204,243.812302,246.449707,212.841797,212.841507,18.000000,18.000000,244.378799,243.429703,273.973907,273.719513,15.115400,5.264600,312.214813,356.179108,337.360901
911.000183,300.032715,3610.854736,3614.819092,306.811798,306.752197,283.456207,283.356110,5.849900,5.827000,10.492300,10.479400,243.679199,246.395905,243.659195,246.408707,212.844101,212.843796,18.000000,18.000000,244.373001,243.416107,273.978485,273.723785,15.112000,5.261100,319.181488,356.134796,337.357910
910.934387,300.021393,3610.834473,3614.802002,306.808990,306.749603,283.455902,283.354309,5.849800,5.826800,10.492500,10.479400,243.633896,246.484604,243.606506,246.488098,212.845901,212.845703,18.000000,18.000000,244.469101,243.509995,273.976593,273.720886,15.108500,5.257700,326.252411,356.098114,337.355194
910.867981,300.038605,3610.811035,3614.792969,306.806213,306.746887,283.455505,283.352509,5.849800,5.826600,10.492800,10.479400,243.484100,246.452103,243.448105,246.448105,212.847595,212.847504,18.000000,18.000000,244.381805,243.414902,273.977112,273.719299,15.105100,5.254200,333.467987,356.063110,337.352509
910.794373,300.016998,3610.793945,3614.796387,306.803711,306.744385,283.455109,283.350891,5.850200,5.826900,10.493200,10.479500,243.386795,246.491592,243.359207,246.501297,212.849701,212.849594,18.000000,18.000000,244.491394,243.521393,273.981110,273.722504,15.101700,5.250800,340.767914,356.022491,337.350006
910.726685,300.039703,3610.770996,3614.812256,306.800690,306.741608,283.454895,283.349213,5.850300,5.827000,10.493600,10.479600,243.265198,246.518402,243.231293,246.522598,212.851303,212.851303,18.000000,18.000000,244.517105,243.544098,273.982513,273.723389,15.098400,5.247300,348.196503,355.984497,337.347412
910.663879,300.027405,3610.745850,3614.790283,306.798309,306.738800,283.454712,283.347595,5.849700,5.825900,10.493700,10.479400,243.111206,246.516693,243.057800,246.492798,212.853500,212.853607,18.000000,18.000000,244.329300,243.342499,273.975006,273.711090,15.095000,5.243900,355.726715,355.946411,337.345001
910.611206,300.029907,3610.722412,3614.784668,306.795013,306.735992,283.454498,283.345886,5.850200,5.826600,10.494100,10.479600,242.941605,246.462997,242.932205,246.490707,212.855896,212.856003,18.000000,18.000000,244.431396,243.445404,273.981201,273.718903,15.091600,5.240400,363.384308,355.906494,337.342285
910.552307,300.026215,3610.700195,3614.775391,306.792297,306.733093,283.454102,283.344208,5.850300,5.826300,10.494400,10.479600,242.884506,246.551697,242.847000,246.554901,212.857697,212.857895,18.000000,18.000000,244.488693,243.494095,273.982788,273.714508,15.088200,5.237000,371.166199,355.874115,337.339905
910.501221,300.032715,3610.676758,3614.791992,306.789612,306.730286,283.453888,283.342499,5.850500,5.825800,10.494700,10.479600,242.707306,246.533096,242.668106,246.525406,212.859695,212.860001,18.000000,18.000000,244.416595,243.389496,273.984406,273.710785,15.084900,5.233600,379.045502,355.832794,337.337402
910.450012,300.028687,3610.658203,3614.781738,306.786987,306.727692,283.453613,283.340790,5.850600,5.826100,10.495000,10.479700,242.591995,246.547607,242.563599,246.557205,212.862000,212.862305,18.000000,18.000000,244.476593,243.454407,273.985687,273.712585,15.081600,5.230100,387.023499,355.798889,337.335297
910.388672,300.029205,3610.636719,3614.770020,306.784302,306.725006,283.453308,283.339111,5.849700,5.825500,10.494900,10.479600,242.461700,246.540405,242.422501,246.519104,212.864105,212.864395,18.000000,18.000000,244.323395,243.305496,273.975098,273.707397,15.078300,5.226700,395.135895,355.761993,337.333313
910.332214,300.029297,3610.614990,3614.771973,306.781311,306.722412,283.452911,283.337189,5.850300,5.825900,10.495200,10.479800,242.337296,246.516998,242.323807,246.541000,212.866394,212.866806,18.000000,18.000000,244.429306,243.417694,273.982788,273.711792,15.075100,5.223300,403.337006,355.721008,337.330994
910.273010,300.017303,3610.593994,3614.755371,306.778809,306.719696,283.452515,283.335388,5.850500,5.825600,10.495500,10.479700,242.257904,246.576294,242.219406,246.578598,212.868301,212.868805,18.000000,18.000000,244.460098,243.429993,273.984711,273.706787,15.071800,5.219600,411.659698,355.687012,337.328796
910.217407,300.025909,3610.572266,3614.768555,306.776215,306.717194,283.451996,283.333588,5.850500,5.825500,10.495700,10.479800,242.097702,246.562805,242.067307,246.557205,212.870300,212.870804,18.000000,18.000000,244.418793,243.367294,273.983612,273.706909,15.068600,5.216200,420.102600,355.649414,337.326813
910.154602,300.014008,3610.549805,3614.762939,306.773712,306.714508,283.451691,283.331787,5.849700,5.825800,10.495700,10.480000,241.995300,246.547104,241.963898,246.539993,212.872498,212.873093,18.000000,18.000000,244.356598,243.345200,273.976593,273.710205,15.065400,5.212800,428.634186,355.609985,337.324890
910.101807,300.026703,3610.536621,3614.740479,306.770813,306.711792,283.451202,283.330109,5.850300,5.825100,10.496000,10.479800,241.884796,246.573105,241.857803,246.582901,212.874496,212.875198,18.000000,18.000000,244.413193,243.380402,273.981903,273.701904,15.062100,5.209400,437.274414,355.580688,337.322998
910.051086,300.011414,3610.512207,3614.740723,306.767914,306.709106,283.450714,283.328308,5.849800,5.825200,10.496100,10.479900,241.741196,246.539993,241.707993,246.528000,212.876694,212.877304,18.000000,18.000000,244.315903,243.275894,273.977386,273.703613,15.059000,5.206000,446.042114,355.544312,337.321198
910.006226,300.022095,3610.493896,3614.752441,306.765411,306.706390,283.450409,283.326599,5.850300,5.825300,10.496400,10.479900,241.654007,246.576797,241.635193,246.591507,212.878693,212.879501,18.000000,18.000000,244.452606,243.411407,273.983185,273.703491,15.055900,5.202600,450.000000,355.506287,337.319489
909.962524,300.018005,3610.474365,3614.750000,306.762787,306.703796,283.450012,283.324890,5.850100,5.824600,10.496500,10.479900,241.526001,246.587601,241.484802,246.570694,212.880707,212.881393,18.000000,18.000000,244.352097,243.287796,273.979492,273.697113,15.052700,5.199200,450.000000,355.469299,337.317688
909.909119,300.016815,3610.447998,3614.734375,306.760101,306.701111,283.449799,283.323212,5.850100,5.825000,10.496700,10.480100,241.392105,246.548996,241.370499,246.562302,212.882904,212.883698,18.000000,18.000000,244.381393,243.333405,273.980988,273.701813,15.049600,5.195800,450.000000,355.433502,337.315796
909.858215,300.019287,3610.433594,3614.729248,306.757507,306.698608,283.449310,283.321411,5.850400,5.825200,10.497000,10.480200,241.309998,246.596893,241.279907,246.600906,212.884903,212.885803,18.000000,18.000000,244.456604,243.403305,273.984100,273.703308,15.046400,5.192400,450.000000,355.402191,337.314087
909.810120,300.022095,3610.411377,3614.726807,306.755188,306.696198,283.449005,283.319794,5.850500,5.824200,10.497200,10.480000,241.175201,246.607895,241.127808,246.599197,212.886902,212.887802,18.000000,18.000000,244.379898,243.299301,273.984589,273.691986,15.043400,5.189000,450.000000,355.363708,337.312195
909.758728,300.019287,3610.389160,3614.715088,306.752502,306.693695,283.448608,283.317993,5.849900,5.824600,10.497100,10.480200,241.015503,246.550003,240.995193,246.545105,212.889297,212.890198,18.000000,18.000000,244.314194,243.239899,273.977692,273.697205,15.040200,5.185600,450.000000,355.332214,337.310303
909.701416,300.013611,3610.379395,3614.720703,306.749908,306.691193,283.448090,283.316010,5.850300,5.824100,10.497300,10.480100,240.937607,246.577805,240.912598,246.585907,212.891403,212.892395,18.000000,18.000000,244.370193,243.292694,273.982788,273.691010,15.037100,5.182200,450.000000,355.297485,337.308502
909.653015,300.021088,3610.357178,3614.723877,306.747314,306.688690,283.447388,283.314087,5.850500,5.824300,10.497500,10.480200,240.824905,246.574707,240.802307,246.576096,212.893295,212.894302,18.000000,18.000000,244.411407,243.314804,273.985199,273.694214,15.034000,5.178600,450.000000,355.259308,337.306488
909.602112,300.014313,3610.334961,3614.723145,306.744904,306.686188,283.447113,283.312408,5.850200,5.824100,10.497500,10.480200,240.742004,246.598206,240.712997,246.587997,212.895203,212.896301,18.000000,18.000000,244.358795,243.264694,273.979614,273.688995,15.030900,5.175200,450.000000,355.223602,337.304596
909.549927,300.022095,3610.318359,3614.726807,306.742401,306.683502,283.446594,283.310608,5.850000,5.824000,10.497600,10.480400,240.603394,246.536804,240.576904,246.527405,212.897293,212.898499,18.000000,18.000000,244.322098,243.234100,273.981201,273.691895,15.027800,5.171800,450.000000,355.186798,337.302704
909.497925,300.008606,3610.303223,3614.714600,306.739410,306.680786,283.446014,283.308807,5.850400,5.824100,10.497700,10.480400,240.547302,246.558701,240.526001,246.562103,212.899399,212.900604,18.000000,18.000000,244.416107,243.319305,273.984192,273.689301,15.024700,5.168500,450.000000,355.156311,337.300690
909.459229,300.027496,3610.282471,3614.713623,306.737000,306.678314,283.445587,283.307098,5.850500,5.823400,10.497900,10.480400,240.419296,246.552094,240.383301,246.543396,212.901306,212.902496,18.000000,18.000000,244.360703,243.234299,273.985809,273.684998,15.021600,5.165100,450.000000,355.122101,337.299103
909.416016,300.009888,3610.258789,3614.702393,306.734314,306.675812,283.445404,283.305511,5.850300,5.823800,10.497800,10.480600,240.315994,246.528702,240.300507,246.523102,212.903595,212.904800,18.000000,18.000000,244.361404,243.250595,273.979614,273.688904,15.018500,5.161700,450.000000,355.086212,337.297089
909.374512,300.024200,3610.242188,3614.683350,306.731598,306.673187,283.444794,283.303497,5.849900,5.823700,10.497900,10.480600,240.226501,246.472702,240.198593,246.470093,212.905594,212.906906,18.000000,18.000000,244.310806,243.216293,273.980591,273.684204,15.015400,5.158400,450.000000,355.054413,337.295197
909.317688,300.011688,3610.226563,3614.715332,306.729187,306.670807,283.444214,283.301910,5.850400,5.823200,10.498000,10.480600,240.122696,246.488800,240.097000,246.485992,212.907806,212.909103,18.000000,18.000000,244.343796,243.213104,273.984009,273.682892,15.012300,5.155000,450.000000,355.018799,337.293304
909.273926,300.018311,3610.209473,3614.687500,306.727509,306.668488,283.443787,283.300201,5.850400,5.823500,10.498000,10.480600,240.039093,246.482605,240.022003,246.484406,212.909805,212.911102,18.000000,18.000000,244.379898,243.252594,273.982208,273.682709,15.009400,5.151800,1350.000122,354.978088,337.302704
909.215088,300.020813,3610.195801,3614.692383,306.726593,306.666504,283.443604,283.298615,5.849800,5.822900,10.498000,10.480600,239.942093,246.453598,239.907501,246.436203,212.911606,212.912994,18.000000,18.000000,244.255402,243.132996,273.977905,273.679413,15.007400,5.148400,1350.000122,354.956787,337.312012
909.162476,300.006714,3610.187256,3614.681641,306.724396,306.664490,283.443207,283.297089,5.850300,5.823400,10.498100,10.480700,239.850693,246.425400,239.845093,246.437393,212.913895,212.915298,18.000000,18.000000,244.376495,243.251801,273.982605,273.681793,15.005600,5.145000,1350.000122,354.944000,337.319611
909.119812,300.027588,3610.181152,3614.690918,306.722809,306.662415,283.442902,283.295593,5.850400,5.822700,10.498200,10.480700,239.775696,246.445404,239.742401,246.439102,212.915497,212.916901,18.000000,18.000000,244.340698,243.188095,273.984314,273.675293,15.004100,5.141500,1350.000122,354.925812,337.326294
909.089111,300.006195,3610.173340,3614.715576,306.721100,306.660492,283.442810,283.294189,5.850600,5.823100,10.498300,10.480900,239.667099,246.409500,239.653000,246.408096,212.917603,212.919006,18.000000,18.000000,244.386307,243.237396,273.985596,273.680786,15.002500,5.138000,1350.000122,354.908112,337.332703
909.080017,300.030396,3610.162354,3614.720947,306.719086,306.658295,283.442596,283.292694,5.850200,5.823200,10.498200,10.481100,239.597198,246.392593,239.582001,246.378601,212.919495,212.920898,18.000000,18.000000,244.349899,243.216797,273.978088,273.682098,15.001100,5.134500,1350.000122,354.893402,337.338806
909.078308,300.011200,3610.153076,3614.713379,306.717010,306.656311,283.442413,283.291199,5.849800,5.823200,10.498200,10.481100,239.509293,246.309906,239.482300,246.301102,212.921600,212.923203,18.000000,18.000000,244.270203,243.158707,273.979187,273.678101,14.999600,5.131000,1350.000122,354.875488,337.344513
909.072205,300.020508,3610.142334,3614.727783,306.715210,306.654297,283.442200,283.289703,5.850300,5.822200,10.498400,10.480900,239.402603,246.319794,239.375198,246.318298,212.923706,212.925201,18.000000,18.000000,244.282394,243.117004,273.983612,273.670807,14.998100,5.127500,1350.000122,354.861298,337.350494
909.072998,300.014191,3610.136963,3614.736572,306.713104,306.652588,283.441803,283.287994,5.850500,5.822700,10.498300,10.481000,239.332306,246.319901,239.324097,246.325699,212.925598,212.927094,18.000000,18.000000,244.374695,243.210693,273.984589,273.675110,14.996700,5.124100,1350.000122,354.845306,337.356415
909.069397,300.016602,3610.127441,3614.743896,306.712006,306.651215,283.441406,283.286407,5.849700,5.822100,10.498100,10.480900,239.263702,246.305206,239.230499,246.282700,212.927307,212.928894,18.000000,18.000000,244.214005,243.055893,273.975586,273.668213,14.995200,5.120600,1350.000122,354.829987,337.362396
909.062988,300.016296,3610.116699,3614.770752,306.710602,306.649994,283.441193,283.284912,5.850300,5.822400,10.498200,10.481100,239.165100,246.251297,239.165497,246.264404,212.929306,212.930801,18.000000,18.000000,244.337708,243.177002,273.982697,273.673004,14.993800,5.117100,1350.000122,354.807709,337.368011
909.057617,300.008301,3610.109131,3614.767334,306.709503,306.648712,283.440704,283.283295,5.849900,5.822500,10.498100,10.481200,239.143799,246.268600,239.124496,246.252594,212.931000,212.932495,18.000000,18.000000,244.310501,243.161194,273.976807,273.674103,14.992400,5.113600,1350.000122,354.793488,337.373901
909.040527,300.027100,3610.104492,3614.781982,306.708099,306.647400,283.440399,283.281891,5.850100,5.821900,10.498200,10.481100,239.058197,246.219894,239.030701,246.221802,212.932602,212.934204,18.000000,18.000000,244.274307,243.109894,273.980896,273.664795,14.991000,5.110200,1350.000122,354.778503,337.379791
909.033020,300.000214,3610.093994,3614.764648,306.706207,306.646210,283.440002,283.280396,5.850300,5.822000,10.498300,10.481200,238.954407,246.202805,238.938904,246.194901,212.934601,212.936203,18.000000,18.000000,244.309402,243.126801,273.982605,273.669403,14.989500,5.106700,1350.000122,354.770905,337.385712
909.018921,300.029785,3610.088623,3614.797119,306.705292,306.644989,283.439789,283.279114,5.850400,5.822300,10.498300,10.481400,238.914993,246.198303,238.901901,246.194000,212.936203,212.937805,18.000000,18.000000,244.374298,243.197495,273.983002,273.670990,14.988200,5.103300,1350.000122,354.751495,337.391602
909.018127,300.006592,3610.078613,3614.777832,306.703796,306.643707,283.439514,283.277710,5.849600,5.822400,10.498100,10.481500,238.854401,246.145706,238.828796,246.118393,212.938004,212.939606,18.000000,18.000000,244.256195,243.108093,273.975189,273.672394,14.986800,5.099900,1350.000122,354.740906,337.397614
909.009888,300.025604,3610.068359,3614.783691,306.702515,306.642609,283.439301,283.276703,5.850100,5.821800,10.498200,10.481300,238.765701,246.087494,238.748505,246.096405,212.939804,212.941498,18.000000,18.000000,244.275406,243.104706,273.980988,273.662415,14.985400,5.096400,1350.000122,354.723389,337.403412
909.002075,300.009888,3610.056885,3614.791016,306.701385,306.641388,283.438995,283.275391,5.850300,5.821400,10.498200,10.481400,238.669907,246.089706,238.650101,246.082001,212.941696,212.943405,18.000000,18.000000,244.269302,243.065201,273.982086,273.663605,14.983900,5.093000,1350.000122,354.708496,337.409088
908.989990,300.016296,3610.046875,3614.788330,306.700104,306.640198,283.438690,283.273895,5.849800,5.821900,10.498000,10.481500,238.625107,246.057693,238.613495,246.046097,212.943695,212.945404,18.000000,18.000000,244.272293,243.096802,273.976715,273.666595,14.982200,5.089400,1350.000122,354.691803,337.415314
908.976624,300.018188,3610.042480,3614.835693,306.698914,306.639191,283.438385,283.272614,5.850200,5.821400,10.498000,10.481400,238.578506,246.043198,238.559494,246.042694,212.945206,212.947006,18.000000,18.000000,244.298492,243.114304,273.981201,273.661407,14.980800,5.086000,1350.000122,354.680298,337.420807
908.956909,300.010406,3610.028564,3614.862061,306.698212,306.638214,283.438385,283.271698,5.850300,5.821400,10.498000,10.481500,238.478699,246.011597,238.467697,246.003296,212.946899,212.948593,18.000000,18.000000,244.266800,243.053101,273.983002,273.660614,14.979500,5.082600,1350.000122,354.661896,337.426392
908.937012,300.023407,3610.020264,3614.855225,306.697113,306.637085,283.438202,283.270508,5.850500,5.821400,10.498000,10.481600,238.457199,246.009903,238.442307,246.005798,212.948303,212.950104,18.000000,18.000000,244.342606,243.132202,273.984802,273.661011,14.978100,5.079200,1350.000122,354.647491,337.432190
908.919983,300.009094,3610.008789,3614.857666,306.696014,306.635986,283.438202,283.269501,5.849900,5.821100,10.497800,10.481600,238.370407,245.962006,238.352798,245.937393,212.949905,212.951706,18.000000,18.000000,244.228104,243.007294,273.979004,273.657196,14.976700,5.075800,1350.000122,354.632507,337.438110
908.906677,300.023285,3610.003662,3614.863770,306.694885,306.634796,283.437897,283.268402,5.850100,5.821400,10.497700,10.481700,238.332108,245.900101,238.330795,245.904099,212.951508,212.953293,18.000000,18.000000,244.252197,243.059006,273.979797,273.661499,14.975300,5.072400,1350.000122,354.618591,337.444000
908.888672,300.004089,3609.996338,3614.826904,306.693909,306.633698,283.437714,283.267303,5.850400,5.821600,10.497700,10.481800,238.320801,245.904495,238.307297,245.895401,212.953003,212.954697,18.000000,18.000000,244.325699,243.124100,273.983002,273.662903,14.973900,5.069000,1350.000122,354.603088,337.450287
908.874084,300.029510,3609.987793,3614.813477,306.692108,306.632599,283.437592,283.266388,5.850500,5.821100,10.497700,10.481700,238.266998,245.875397,238.245895,245.871094,212.954193,212.955902,18.000000,18.000000,244.319595,243.108398,273.984314,273.658112,14.972500,5.065600,1350.000122,354.591614,337.456512
908.856018,300.009613,3609.974121,3614.829102,306.691193,306.631500,283.437500,283.265503,5.850300,5.820900,10.497600,10.481700,238.159897,245.832504,238.148102,245.815506,212.955994,212.957703,18.000000,18.000000,244.233002,242.991699,273.983490,273.654999,14.971200,5.062200,1350.000122,354.574890,337.462402
908.837585,300.020813,3609.962402,3614.813232,306.690094,306.630402,283.437408,283.264496,5.849800,5.821100,10.497300,10.481800,238.143707,245.776703,238.136993,245.770996,212.957397,212.959198,18.000000,18.000000,244.205307,243.004105,273.976105,273.657806,14.969700,5.058900,1350.000122,354.559692,337.467987
908.817688,300.010986,3609.955811,3614.822510,306.689301,306.629303,283.437103,283.263397,5.850200,5.820700,10.497300,10.481700,238.111694,245.782593,238.103806,245.779007,212.958801,212.960495,18.000000,18.000000,244.251602,243.025406,273.982086,273.653412,14.968400,5.055500,1350.000122,354.545105,337.473785
908.790283,300.014496,3609.951416,3614.830322,306.687988,306.628204,283.436890,283.262512,5.849800,5.821100,10.497100,10.481900,238.090897,245.746506,238.086197,245.739594,212.959900,212.961700,18.000000,18.000000,244.249893,243.041901,273.976898,273.658295,14.967000,5.052100,1350.000122,354.531311,337.479614
908.768921,300.018799,3609.940430,3614.819092,306.686615,306.627106,283.436615,283.261505,5.850300,5.821300,10.497200,10.482000,238.066696,245.728500,238.062500,245.727005,212.961105,212.962799,18.000000,18.000000,244.315506,243.108795,273.982513,273.660400,14.965600,5.048500,1350.000122,354.516998,337.485901
908.747192,300.012390,3609.931641,3614.825928,306.685486,306.626007,283.436615,283.260895,5.850400,5.821400,10.497200,10.482000,238.019608,245.695404,238.005798,245.684601,212.962204,212.964005,18.000000,18.000000,244.308197,243.097900,273.983490,273.661194,14.964300,5.045200,1350.000122,354.502686,337.491608
908.726196,300.029205,3609.921387,3614.804199,306.684296,306.624786,283.436493,283.259888,5.850400,5.820500,10.497100,10.481800,237.957108,245.669403,237.932007,245.662201,212.963501,212.965302,18.000000,18.000000,244.230896,242.997192,273.982513,273.649811,14.962900,5.041800,1350.000122,354.493713,337.497711
908.704529,300.007904,3609.911133,3614.836182,306.683105,306.623596,283.436493,283.259094,5.849700,5.820800,10.496800,10.481900,237.859100,245.590698,237.856705,245.576401,212.965103,212.966904,18.000000,18.000000,244.129593,242.904800,273.976715,273.654999,14.961500,5.038500,1350.000122,354.472992,337.503387
