热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
908.690491,300.019714,3609.903076,3614.821533,306.681885,306.622406,283.436310,283.258087,5.850300,5.820500,10.496800,10.481700,237.894897,245.624100,237.895493,245.635803,212.966095,212.967896,18.000000,18.000000,244.275803,243.043503,273.982788,273.650085,14.960200,5.035100,1350.000122,354.459412,337.509308
908.673218,300.010895,3609.890137,3614.835938,306.680786,306.621399,283.436005,283.257294,5.850100,5.820500,10.496600,10.481800,237.843094,245.608307,237.838303,245.593002,212.966995,212.968704,18.000000,18.000000,244.224197,242.976196,273.980103,273.652191,14.958800,5.031800,1350.000122,354.444794,337.515106
908.647400,300.018188,3609.887939,3614.833496,306.679901,306.620300,283.436005,283.256500,5.849900,5.820900,10.496500,10.481900,237.839706,245.563095,237.835602,245.554001,212.967896,212.969696,18.000000,18.000000,244.226898,243.010696,273.978394,273.655212,14.957400,5.028400,1350.000122,354.428986,337.520905
908.621826,300.011200,3609.875977,3614.809326,306.678497,306.619202,283.435791,283.255707,5.850200,5.820700,10.496500,10.481900,237.831696,245.547806,237.823593,245.545807,212.968796,212.970596,18.000000,18.000000,244.268799,243.043396,273.981812,273.652100,14.956000,5.025100,1350.000122,354.414093,337.526703
908.598877,300.018097,3609.867920,3614.834961,306.678192,306.618195,283.435699,283.255096,5.850400,5.820100,10.496400,10.481800,237.759094,245.522202,237.744202,245.510406,212.969696,212.971497,18.000000,18.000000,244.210693,242.951797,273.983612,273.647888,14.954700,5.021800,1350.000122,354.400085,337.532410
908.579529,300.012512,3609.855713,3614.800049,306.675598,306.617004,283.435486,283.254303,5.850200,5.820700,10.496200,10.482000,237.751999,245.500793,237.756104,245.494507,212.970795,212.972504,18.000000,18.000000,244.264496,243.021698,273.980011,273.653595,14.953300,5.018500,1350.000122,354.389191,337.538300
908.558594,300.015198,3609.844727,3614.813477,306.675507,306.615906,283.435394,283.253510,5.849800,5.820300,10.496000,10.481900,237.731705,245.437393,237.716507,245.429199,212.971603,212.973404,18.000000,18.000000,244.169403,242.946594,273.977905,273.648285,14.952000,5.015100,1350.000122,354.372894,337.543701
908.545288,300.013489,3609.837402,3614.828613,306.674286,306.614685,283.435211,283.252899,5.850200,5.820300,10.496000,10.481900,237.692398,245.428406,237.693604,245.423203,212.972702,212.974396,18.000000,18.000000,244.216202,242.965103,273.980713,273.649292,14.950600,5.011800,1350.000122,354.359589,337.549713
908.517578,300.008514,3609.829590,3614.813232,306.673004,306.613800,283.434906,283.252106,5.849800,5.820600,10.495800,10.482000,237.699799,245.402802,237.695801,245.391098,212.973404,212.975204,18.000000,18.000000,244.209793,242.982697,273.976807,273.651886,14.949200,5.008500,1350.000122,354.346893,337.555695
908.491516,300.018707,3609.827881,3614.819580,306.671814,306.612610,283.434814,283.251495,5.850100,5.820700,10.495800,10.482000,237.691299,245.381500,237.691406,245.379501,212.974197,212.975906,18.000000,18.000000,244.265106,243.036606,273.980988,273.652802,14.947900,5.004900,1350.000122,354.328094,337.561890
908.465698,300.016998,3609.816650,3614.822021,306.671295,306.611603,283.434601,283.250885,5.850200,5.819900,10.495700,10.481900,237.653198,245.365906,237.632797,245.356400,212.975098,212.976807,18.000000,18.000000,244.198807,242.944305,273.981293,273.644012,14.946500,5.001600,1350.000122,354.313507,337.567688
908.438904,300.020691,3609.803223,3614.822021,306.669708,306.610687,283.434387,283.250092,5.849700,5.820300,10.495400,10.482000,237.605804,245.313004,237.610199,245.304596,212.975906,212.977600,18.000000,18.000000,244.168198,242.925705,273.976196,273.649109,14.945100,4.998300,1350.000122,354.302094,337.573608
908.413391,300.008606,3609.802490,3614.822754,306.668396,306.609406,283.434113,283.249298,5.850100,5.820500,10.495400,10.482000,237.620605,245.304398,237.626099,245.304794,212.976700,212.978394,18.000000,18.000000,244.245605,243.010300,273.980499,273.651306,14.943800,4.995000,1350.000122,354.286804,337.579315
908.391296,300.027710,3609.791016,3614.827637,306.667694,306.608185,283.433807,283.248505,5.850200,5.820600,10.495300,10.482100,237.623703,245.296295,237.619598,245.289093,212.977097,212.978897,18.000000,18.000000,244.272903,243.034698,273.982086,273.652405,14.942400,4.991700,1350.000122,354.268890,337.584900
908.371216,300.011902,3609.785889,3614.813721,306.667114,306.607208,283.433685,283.247986,5.850300,5.819700,10.495300,10.481900,237.584503,245.274506,237.558899,245.264297,212.977905,212.979599,18.000000,18.000000,244.183594,242.919601,273.982697,273.641296,14.941100,4.988400,1350.000122,354.254395,337.590912
908.350586,300.024200,3609.760254,3614.877930,306.666901,306.605988,283.433502,283.247314,5.849600,5.820800,10.494900,10.482400,237.561798,245.187897,237.585907,245.187103,212.978806,212.980499,18.000000,18.000000,244.212708,242.988998,273.975098,273.654205,14.939500,4.985000,1350.000122,354.231598,337.595001
908.330872,300.012299,3609.756592,3614.826416,306.664795,306.604889,283.433197,283.245209,5.850000,5.819800,10.494900,10.482100,237.567001,245.156601,237.551697,245.146500,212.979401,212.981201,18.000000,18.000000,244.147095,242.903503,273.979492,273.643494,14.938300,4.981800,1350.000122,354.222687,337.601593
908.304993,300.018311,3609.752441,3614.843506,306.663605,306.603699,283.432892,283.244110,5.850200,5.820400,10.494700,10.482100,237.554199,245.133194,237.567307,245.145294,212.980194,212.981796,18.000000,18.000000,244.242706,242.994705,273.980713,273.650513,14.936900,4.978500,1350.000122,354.208588,337.607513
908.283875,300.017700,3609.748047,3614.829834,306.662415,306.602692,283.432587,283.244202,5.849500,5.820600,10.494500,10.482000,237.580002,245.134506,237.571594,245.121796,212.980606,212.982193,18.000000,18.000000,244.172806,242.954193,273.973999,273.651398,14.935600,4.975200,1350.000122,354.196014,337.613403
908.258484,300.014191,3609.741943,3614.861084,306.660614,306.601410,283.432404,283.245514,5.850000,5.819800,10.494500,10.481600,237.544403,245.136993,237.535797,245.144394,212.981094,212.982697,18.000000,18.000000,244.161697,242.914505,273.979614,273.642609,14.934200,4.971900,1350.000122,354.183990,337.618988
908.236328,300.016388,3609.736572,3614.868896,306.659607,306.600006,283.432007,283.245392,5.850200,5.820200,10.494400,10.481700,237.523407,245.149200,237.533600,245.156403,212.981400,212.983093,18.000000,18.000000,244.225006,242.966904,273.981415,273.647888,14.932800,4.968600,1350.000122,354.166290,337.624603
908.235413,300.013214,3609.725586,3614.801758,306.658691,306.598694,283.431793,283.244812,5.849900,5.820400,10.494100,10.481800,237.543701,245.160202,237.544998,245.147400,212.981598,212.983307,18.000000,18.000000,244.204407,242.963806,273.976013,273.649689,14.931500,4.965100,1350.000122,354.153595,337.631195
908.235718,300.019806,3609.721924,3614.787598,306.657104,306.597900,283.431488,283.244110,5.849600,5.820300,10.494000,10.481700,237.535706,245.095398,237.532501,245.090195,212.981903,212.983597,18.000000,18.000000,244.155197,242.933701,273.976593,273.647186,14.930200,4.961900,1350.000122,354.140808,337.636993
908.208984,300.008087,3609.751953,3614.747559,306.662506,306.597198,283.431000,283.243408,5.850000,5.820200,10.494000,10.481900,237.515198,245.102005,237.510803,245.084198,212.982300,212.983994,18.000000,18.000000,244.181702,242.931503,273.979614,273.648895,14.928700,4.958100,1350.000122,354.178894,337.647400
908.162476,300.018585,3609.638428,3614.395996,306.648499,306.596985,283.430603,283.240692,5.850100,5.820300,10.493800,10.481800,237.547302,245.078796,237.548904,245.074493,212.982605,212.984207,18.000000,18.000000,244.233597,242.988297,273.979706,273.646301,14.927400,4.954800,1350.000122,354.464905,337.645386
908.120178,300.012512,3609.597900,3615.202148,306.666901,306.595795,283.430115,283.232086,5.849400,5.819800,10.493600,10.481800,237.519501,245.033005,237.511902,245.006104,212.982895,212.984497,18.000000,18.000000,244.086197,242.845398,273.972412,273.642700,14.925600,4.951500,1350.000122,354.056000,337.654907
908.085327,300.009796,3609.659912,3614.975342,306.649414,306.594513,283.429413,283.223602,5.849900,5.820100,10.493500,10.481900,237.517807,244.977798,237.539001,244.992004,212.983398,212.985001,18.000000,18.000000,244.201508,242.962601,273.978210,273.645599,14.924000,4.948400,1350.000122,354.066589,337.658112
908.037903,300.013306,3609.540527,3615.214844,306.666595,306.593109,283.429108,283.218597,5.850100,5.820000,10.493500,10.481900,237.544098,244.987900,237.545197,244.976395,212.983597,212.985107,18.000000,18.000000,244.212494,242.957504,273.979706,273.642487,14.922900,4.944500,1350.000122,354.436615,337.663696
908.018188,300.011414,3609.690918,3615.034912,306.653015,306.590698,283.429291,283.215790,5.849300,5.819900,10.493100,10.482000,237.541000,244.946793,237.537704,244.932297,212.983902,212.985397,18.000000,18.000000,244.109299,242.872696,273.971100,273.647491,14.923100,4.941200,1350.000122,354.141296,337.669403
907.975830,300.010010,3609.673828,3614.896973,306.643005,306.586792,283.429108,283.210785,5.849800,5.819900,10.493200,10.482000,237.548004,244.910400,237.550095,244.925003,212.984299,212.985901,18.000000,18.000000,244.177795,242.939606,273.977203,273.647003,14.920700,4.937900,1350.000122,354.337585,337.676086
908.078003,300.010101,3609.688965,3615.293213,306.645813,306.582306,283.428802,283.207214,5.849500,5.820300,10.492900,10.482100,237.569702,244.914505,237.568802,244.900101,212.984497,212.985992,18.000000,18.000000,244.166199,242.936905,273.971893,273.647400,14.920400,4.934300,1350.000122,354.203186,337.687714
908.210693,300.011993,3609.614746,3615.635254,306.632813,306.578888,283.428497,283.210297,5.849500,5.820400,10.492900,10.482100,237.562897,244.852798,237.569702,244.842697,212.984695,212.986298,18.000000,18.000000,244.186996,242.968994,273.975006,273.648499,14.918300,4.931400,1350.000122,354.102112,337.688385
908.288818,300.009308,3609.508545,3615.251953,306.648590,306.576202,283.428314,283.213409,5.849800,5.820200,10.492900,10.482000,237.572098,244.850296,237.571396,244.840195,212.985107,212.986603,18.000000,18.000000,244.194107,242.959900,273.977203,273.646698,14.915400,4.928000,1350.000122,353.966492,337.694214
908.400513,300.015015,3609.564453,3614.874268,306.627014,306.574585,283.427399,283.212311,5.849500,5.820300,10.492600,10.481800,237.574799,244.840302,237.582397,244.842499,212.985306,212.986801,18.000000,18.000000,244.172607,242.947998,273.971710,273.647614,14.912500,4.924600,1350.000122,354.088013,337.697906
908.489685,300.008606,3609.576660,3615.158691,306.634613,306.574493,283.426514,283.211914,5.849200,5.820500,10.492400,10.481700,237.560303,244.801605,237.565002,244.797897,212.985596,212.987198,18.000000,18.000000,244.120407,242.917694,273.971588,273.648285,14.914300,4.921500,1350.000122,354.122711,337.703613
908.547424,300.010101,3609.584473,3614.750244,306.642609,306.576294,283.425415,283.214691,5.849500,5.820200,10.492400,10.481800,237.591293,244.832993,237.596207,244.844193,212.985703,212.987198,18.000000,18.000000,244.176804,242.957901,273.974915,273.651001,14.912100,4.918000,1350.000122,354.204987,337.706909
908.487427,300.011200,3609.701172,3614.938721,306.629608,306.578186,283.424011,283.216095,5.849300,5.820400,10.492100,10.481800,237.612595,244.840897,237.612900,244.840607,212.985596,212.987106,18.000000,18.000000,244.148697,242.938095,273.969208,273.652710,14.911800,4.915200,1350.000122,353.869995,337.720001
908.283691,300.009308,3609.619873,3614.864258,306.641510,306.579712,283.423004,283.215515,5.848900,5.820600,10.492000,10.481700,237.614502,244.793304,237.609695,244.786499,212.985703,212.987198,18.000000,18.000000,244.098999,242.911301,273.969086,273.650391,14.908000,4.911600,1350.000122,353.734985,337.726196
908.254028,300.007385,3609.589111,3614.753418,306.644989,306.580811,283.421509,283.214294,5.849400,5.820600,10.491900,10.481600,237.634995,244.800400,237.642700,244.805603,212.985596,212.987198,18.000000,18.000000,244.173706,242.972794,273.972412,273.649902,14.908100,4.908000,1350.000122,354.138885,337.729187
908.209229,300.010498,3609.562256,3615.247803,306.640686,306.580688,283.420685,283.206696,5.849500,5.820500,10.491900,10.481500,237.636993,244.808899,237.636002,244.807693,212.985504,212.987000,18.000000,18.000000,244.170197,242.959900,273.973389,273.650696,14.907800,4.904900,1350.000122,353.906708,337.730988
908.107727,300.009888,3609.557373,3615.157471,306.635101,306.579498,283.420013,283.189087,5.849600,5.820700,10.491800,10.481600,237.637100,244.812103,237.638702,244.809402,212.985397,212.986893,18.000000,18.000000,244.189804,242.981506,273.974609,273.652802,14.905500,4.901800,1350.000122,354.130615,337.737305
908.052795,300.011505,3609.683594,3615.364014,306.636902,306.577209,283.419312,283.182709,5.848700,5.820800,10.491500,10.481800,237.649002,244.781204,237.650101,244.754303,212.985397,212.986893,18.000000,18.000000,244.084305,242.903397,273.963013,273.652802,14.905100,4.898500,1350.000122,353.811890,337.752289
907.937317,300.007202,3609.567139,3615.256104,306.641388,306.574493,283.419891,283.192505,5.848900,5.820900,10.491500,10.481800,237.641800,244.689102,237.649597,244.691696,212.985504,212.987106,18.000000,18.000000,244.113205,242.942703,273.969086,273.653198,14.901800,4.895000,1350.000122,353.796387,337.752197
907.944580,300.006409,3609.508545,3615.146973,306.629486,306.568695,283.420197,283.195587,5.848900,5.820800,10.491300,10.481500,237.679596,244.723404,237.682205,244.724396,212.985504,212.987000,18.000000,18.000000,244.125000,242.945694,273.965302,273.653198,14.900000,4.891800,1350.000122,353.770813,337.754211
908.065674,300.009888,3609.523193,3615.751221,306.619507,306.562103,283.419891,283.185699,5.848700,5.821000,10.491200,10.481400,237.677704,244.716507,237.679703,244.717896,212.985397,212.986893,18.000000,18.000000,244.110107,242.947006,273.966187,273.653992,14.900000,4.888500,1350.000122,353.886688,337.761993
908.341980,300.002289,3609.473389,3615.769775,306.626709,306.558594,283.419098,283.183014,5.849000,5.820900,10.491200,10.481400,237.696304,244.744797,237.699707,244.741806,212.985199,212.986801,18.000000,18.000000,244.155304,242.980804,273.968811,273.654694,14.898000,4.885200,1350.000122,353.893585,337.764313
908.549988,300.013794,3609.535889,3615.681885,306.628387,306.558685,283.418793,283.190887,5.849000,5.820900,10.491100,10.481500,237.713699,244.741592,237.714493,244.738800,212.984894,212.986404,18.000000,18.000000,244.172699,242.996902,273.968903,273.655701,14.893900,4.881400,1350.000122,353.838287,337.775085
908.492676,300.004089,3609.478027,3615.257324,306.608398,306.558807,283.418213,283.194000,5.848200,5.820900,10.490700,10.481300,237.710098,244.689407,237.708206,244.681000,212.984894,212.986404,18.000000,18.000000,244.037201,242.890503,273.959015,273.655914,14.894300,4.878400,1350.000122,353.870087,337.777313
908.396484,300.007599,3609.485107,3615.023926,306.622498,306.559296,283.416412,283.189606,5.848800,5.821100,10.490700,10.481300,237.735794,244.712997,237.751404,244.726700,212.984695,212.986298,18.000000,18.000000,244.128494,242.974197,273.966003,273.657104,14.892800,4.875200,1350.000122,353.918304,337.779510
908.435425,300.003998,3609.577637,3615.175049,306.613190,306.561401,283.414398,283.188110,5.848600,5.821200,10.490600,10.481200,237.763596,244.749893,237.770203,244.735397,212.984299,212.985794,18.000000,18.000000,244.145096,242.987198,273.964691,273.658386,14.893400,4.872500,1350.000122,353.640808,337.791595
908.376526,300.009613,3609.720947,3614.487061,306.632599,306.563599,283.413513,283.196503,5.848100,5.821200,10.490300,10.481200,237.774506,244.692902,237.775894,244.687393,212.983994,212.985504,18.000000,18.000000,244.034500,242.906601,273.957306,273.658905,14.891200,4.868800,1350.000122,353.739288,337.796997
908.284912,299.998688,3609.805176,3613.838135,306.612488,306.563904,283.411987,283.200989,5.848500,5.821400,10.490300,10.481100,237.788803,244.716400,237.781998,244.731705,212.983795,212.985306,18.000000,18.000000,244.118195,242.982697,273.962891,273.660614,14.891500,4.865400,1350.000122,353.898193,337.802612
908.183716,300.006714,3609.536377,3614.962891,306.616394,306.562988,283.411011,283.199005,5.848600,5.821400,10.490300,10.481000,237.772995,244.750305,237.772705,244.749603,212.983307,212.984802,18.000000,18.000000,244.144302,243.005005,273.963501,273.661194,14.889300,4.862700,1350.000122,353.429291,337.806213
908.150208,300.004608,3609.849365,3614.195801,306.618500,306.562408,283.410004,283.191315,5.847700,5.821400,10.490000,10.481100,237.798096,244.722198,237.810196,244.703506,212.983002,212.984604,18.000000,18.000000,244.039795,242.925903,273.954102,273.660889,14.888300,4.859400,1350.000122,353.447601,337.816895
908.144409,299.999786,3609.852539,3614.194580,306.614685,306.562408,283.409393,283.195007,5.848300,5.821600,10.490100,10.481100,237.803497,244.703903,237.794403,244.720306,212.982895,212.984406,18.000000,18.000000,244.100800,242.984802,273.960693,273.663391,14.887400,4.856100,1350.000122,353.461212,337.821899
908.055115,300.005310,3609.472168,3615.114502,306.628296,306.561493,283.409607,283.199310,5.848000,5.821300,10.490000,10.481000,237.784103,244.741806,237.790497,244.733505,212.982605,212.984207,18.000000,18.000000,244.112701,242.989594,273.958008,273.660614,14.885000,4.853200,1350.000122,353.556885,337.823914
907.946777,300.000885,3609.782715,3614.353760,306.626190,306.559387,283.409210,283.195892,5.847800,5.821400,10.489800,10.480900,237.816101,244.709396,237.816193,244.706406,212.982407,212.983994,18.000000,18.000000,244.029205,242.931595,273.954712,273.661591,14.884100,4.849300,1350.000122,353.615112,337.835999
907.925293,300.001495,3609.661621,3615.169922,306.628815,306.556610,283.408386,283.184113,5.848300,5.821100,10.489900,10.480700,237.788498,244.761398,237.783997,244.769394,212.982101,212.983704,18.000000,18.000000,244.102997,242.984802,273.959595,273.658508,14.878800,4.845400,1350.000122,353.711914,337.838287
907.982971,300.000702,3609.863770,3614.737793,306.608795,306.555389,283.407410,283.159088,5.847800,5.821800,10.489700,10.481000,237.786804,244.763702,237.791397,244.768799,212.981903,212.983505,18.000000,18.000000,244.117096,243.013504,273.954895,273.663788,14.876400,4.842100,1350.000122,353.763794,337.838593
907.947388,300.004303,3609.607910,3615.490479,306.616089,306.553497,283.406494,283.131714,5.847800,5.821600,10.489600,10.481400,237.824493,244.689804,237.824707,244.677200,212.981796,212.983398,18.000000,18.000000,244.071198,242.987595,273.955688,273.664001,14.876800,4.838200,1350.000122,353.534393,337.850586
907.833618,299.999298,3609.796387,3614.933350,306.605988,306.550201,283.406097,283.122986,5.848100,5.822200,10.489600,10.481900,237.820908,244.651794,237.820297,244.648697,212.981903,212.983505,18.000000,18.000000,244.139603,243.056503,273.957794,273.672699,14.875300,4.834900,1350.000122,353.522491,337.849792
907.735413,300.007996,3609.655029,3615.034424,306.605988,306.544098,283.406494,283.125092,5.847800,5.822300,10.489500,10.482000,237.826904,244.608597,237.838593,244.577606,212.982101,212.983597,18.000000,18.000000,244.100601,243.022400,273.954102,273.673187,14.871700,4.831300,1350.000122,353.853699,337.858398
907.776611,300.005096,3609.677734,3615.025635,306.583588,306.533386,283.406097,283.132385,5.847400,5.822600,10.489300,10.481900,237.873703,244.524307,237.880493,244.503006,212.982498,212.983994,18.000000,18.000000,244.016403,242.968201,273.951294,273.676788,14.871900,4.827900,1350.000122,353.515198,337.867310
908.131775,300.002411,3609.737793,3614.683350,306.569885,306.523590,283.405396,283.139709,5.847700,5.822300,10.489200,10.481400,237.849701,244.579697,237.850494,244.574600,212.982697,212.984207,18.000000,18.000000,244.077698,243.022293,273.953003,273.672607,14.870400,4.824900,1350.000122,353.458588,337.869202
908.632813,300.009186,3609.570313,3615.111084,306.599396,306.517792,283.404694,283.146515,5.847200,5.822700,10.489000,10.481000,237.858902,244.591599,237.861206,244.597000,212.982605,212.984207,18.000000,18.000000,244.020996,242.983902,273.948486,273.677612,14.868100,4.821000,1350.000122,353.486389,337.871185
909.047485,299.998596,3609.220703,3615.920166,306.568298,306.517395,283.403015,283.142303,5.847500,5.823100,10.488900,10.480700,237.836197,244.679596,237.835800,244.673294,212.982407,212.984100,18.000000,18.000000,244.089401,243.059799,273.951691,273.678101,14.865600,4.818100,1350.000122,353.613892,337.876312
909.234619,300.010895,3609.630127,3615.776611,306.590515,306.521698,283.400909,283.135315,5.847300,5.822800,10.488700,10.480700,237.827896,244.691895,237.831207,244.694794,212.981995,212.983704,18.000000,18.000000,244.057098,243.027100,273.947906,273.678589,14.867100,4.814700,1350.000122,353.422394,337.887299
909.173523,300.000397,3609.536621,3615.519287,306.579315,306.529907,283.397797,283.128204,5.846900,5.822900,10.488400,10.480600,237.855804,244.680695,237.858002,244.677795,212.981796,212.983505,18.000000,18.000000,243.996094,242.997192,273.945404,273.678314,14.866400,4.811700,1350.000122,353.313690,337.892914
908.923828,300.004089,3609.551025,3615.288086,306.595795,306.537201,283.395386,283.127197,5.847200,5.823000,10.488400,10.480500,237.843903,244.683304,237.844101,244.678802,212.981400,212.983093,18.000000,18.000000,244.078796,243.069504,273.947601,273.679291,14.863300,4.808500,1350.000122,353.026886,337.889587
908.601807,300.003296,3609.727783,3614.811523,306.587799,306.540497,283.392914,283.117096,5.846400,5.823100,10.488100,10.480500,237.862900,244.668900,237.869797,244.668900,212.981201,212.982895,18.000000,18.000000,243.979004,242.998199,273.939514,273.679993,14.861200,4.805500,1350.000122,353.331696,337.897491
908.380920,300.000397,3609.457031,3615.715088,306.607391,306.539795,283.390900,283.113190,5.846900,5.823000,10.488200,10.480400,237.866302,244.668198,237.861298,244.671494,212.980896,212.982605,18.000000,18.000000,244.040100,243.053207,273.945099,273.680511,14.860600,4.802800,1350.000122,353.245087,337.895691
908.322876,300.002289,3609.287598,3616.238037,306.609100,306.535706,283.389709,283.111694,5.847100,5.823500,10.488200,10.480400,237.854294,244.674500,237.855103,244.665695,212.980698,212.982407,18.000000,18.000000,244.082794,243.091995,273.946686,273.683197,14.861100,4.799200,1350.000122,353.216888,337.908600
908.389709,299.999298,3609.517822,3615.469971,306.598297,306.528900,283.389893,283.116608,5.846400,5.823500,10.488000,10.480500,237.858994,244.666504,237.867004,244.664795,212.980606,212.982300,18.000000,18.000000,244.003906,243.026398,273.938812,273.686096,14.857500,4.795300,1350.000122,353.639496,337.916290
908.499207,299.996704,3609.581543,3615.874023,306.575500,306.521912,283.390594,283.119507,5.846600,5.823300,10.488100,10.480400,237.884094,244.654297,237.879807,244.656494,212.980499,212.982193,18.000000,18.000000,243.993896,243.033096,273.941589,273.681885,14.858000,4.792200,1350.000122,353.349091,337.926697
908.684021,299.995605,3609.678711,3614.988037,306.563812,306.517212,283.390503,283.121185,5.846700,5.823500,10.488100,10.480300,237.869797,244.652206,237.869598,244.652802,212.980392,212.982101,18.000000,18.000000,244.056305,243.091003,273.941406,273.685211,14.855100,4.789300,1350.000122,353.268188,337.928711
908.946228,300.000793,3609.607910,3614.878174,306.571991,306.515198,283.390106,283.121887,5.846100,5.823400,10.487900,10.480300,237.889694,244.643997,237.893799,244.645294,212.980194,212.981903,18.000000,18.000000,243.968094,243.026398,273.935913,273.685486,14.854100,4.786000,1350.000122,352.999603,337.927704
909.098328,299.990997,3609.125732,3616.104492,306.587311,306.516510,283.389404,283.122314,5.846500,5.824000,10.487800,10.480100,237.883102,244.649704,237.882904,244.641800,212.980103,212.981903,18.000000,18.000000,244.040298,243.092896,273.939606,273.687592,14.850200,4.782800,1350.000122,353.324799,337.931488
909.013000,300.002289,3609.134521,3616.439453,306.588013,306.519714,283.388092,283.122498,5.845900,5.824200,10.487600,10.480200,237.893204,244.643402,237.901794,244.630905,212.979904,212.981705,18.000000,18.000000,243.989899,243.063904,273.933289,273.690186,14.850000,4.780000,1350.000122,353.143402,337.939087
908.867798,299.990112,3609.121826,3616.134277,306.589203,306.523499,283.386200,283.122498,5.846200,5.824300,10.487500,10.480200,237.899902,244.634705,237.899704,244.625595,212.979904,212.981598,18.000000,18.000000,244.027298,243.106400,273.936615,273.691711,14.848100,4.776800,1350.000122,353.266388,337.943787
908.729919,300.002106,3609.167725,3616.385010,306.592987,306.526215,283.384399,283.124115,5.846400,5.824500,10.487500,10.480300,237.892593,244.629898,237.893295,244.619598,212.979706,212.981506,18.000000,18.000000,244.069901,243.147903,273.938995,273.694092,14.847600,4.773900,1350.000122,353.128693,337.950714
908.562073,299.997406,3609.156250,3616.125488,306.593109,306.526611,283.382813,283.126892,5.845500,5.824700,10.487200,10.480300,237.903595,244.620697,237.917007,244.608307,212.979706,212.981506,18.000000,18.000000,243.965500,243.070099,273.928192,273.695404,14.845800,4.770800,1350.000122,353.215912,337.955811
908.465820,299.995605,3609.510254,3615.346191,306.592804,306.525299,283.381714,283.129303,5.845900,5.824400,10.487300,10.480200,237.924698,244.613602,237.918198,244.617798,212.979706,212.981506,18.000000,18.000000,243.951599,243.057800,273.933594,273.695892,14.844800,4.767400,1350.000122,353.237000,337.967499
908.416870,299.997498,3609.529053,3615.311523,306.577301,306.523010,283.380707,283.130798,5.845600,5.824200,10.487100,10.479800,237.912704,244.610703,237.916000,244.611496,212.979507,212.981293,18.000000,18.000000,243.990005,243.095398,273.930115,273.691711,14.843300,4.764200,1350.000122,353.253387,337.975006
908.405579,299.993896,3609.506836,3614.996338,306.573792,306.520294,283.380005,283.130493,5.845600,5.824700,10.487100,10.479800,237.930496,244.602097,237.928497,244.603195,212.979401,212.981201,18.000000,18.000000,243.968903,243.092606,273.930786,273.698700,14.841000,4.761000,1350.000122,353.349396,337.977997
908.447571,299.998291,3609.384277,3615.791504,306.581787,306.518585,283.380005,283.126587,5.845800,5.824800,10.487100,10.479800,237.920395,244.600296,237.919495,244.597000,212.979401,212.981201,18.000000,18.000000,244.029205,243.150101,273.933105,273.699402,14.840500,4.758100,1350.000122,353.081390,337.980713
908.404480,299.997009,3609.692871,3614.261963,306.570190,306.516815,283.379395,283.123688,5.846000,5.824600,10.487200,10.479700,237.916702,244.592194,237.914200,244.596802,212.979401,212.981201,18.000000,18.000000,244.022400,243.138397,273.934814,273.698303,14.840300,4.754700,1350.000122,353.331787,337.983002
908.387390,300.001801,3609.463867,3615.429932,306.586090,306.515808,283.379211,283.123505,5.846100,5.824800,10.487100,10.479600,237.908905,244.604202,237.909195,244.598907,212.979401,212.981201,18.000000,18.000000,244.024994,243.135895,273.935913,273.698914,14.840400,4.751600,1350.000122,353.057495,337.990387
908.325317,299.998688,3609.617920,3614.782471,306.575012,306.514587,283.378693,283.125702,5.845200,5.824900,10.486700,10.479700,237.918396,244.592697,237.931396,244.586807,212.979507,212.981293,18.000000,18.000000,243.912598,243.054993,273.922913,273.701294,14.837400,4.748600,1350.000122,353.037415,337.997894
908.285889,299.997711,3609.666504,3614.822754,306.558289,306.512512,283.377686,283.125885,5.845400,5.824800,10.486700,10.479500,237.952606,244.579697,237.945496,244.584000,212.979401,212.981201,18.000000,18.000000,243.939896,243.090805,273.929993,273.702301,14.835600,4.745200,1350.000122,353.036591,338.008209
908.278870,299.996002,3609.638184,3614.787842,306.562012,306.510712,283.376709,283.125793,5.845600,5.824700,10.486600,10.479400,237.931396,244.579102,237.929901,244.584900,212.979202,212.981094,18.000000,18.000000,243.974792,243.115204,273.927795,273.700409,14.834900,4.742200,1350.000122,352.975006,338.012299
908.297119,300.000885,3609.332031,3615.543213,306.574890,306.509613,283.375702,283.129913,5.844800,5.825400,10.486300,10.479600,237.952194,244.570801,237.958405,244.568802,212.979004,212.980896,18.000000,18.000000,243.921097,243.099396,273.922913,273.706787,14.832200,4.739100,1350.000122,352.989502,338.015106
908.265015,299.992706,3609.329346,3615.824707,306.570892,306.508698,283.375000,283.132599,5.845300,5.825600,10.486400,10.479500,237.951202,244.570602,237.948303,244.569397,212.978897,212.980804,18.000000,18.000000,243.988403,243.159805,273.927612,273.709290,14.833500,4.736000,1350.000122,353.066315,338.023895
908.263123,300.002686,3609.385010,3616.193604,306.566193,306.507599,283.373810,283.134186,5.845000,5.825300,10.486200,10.479300,237.946198,244.570999,237.950500,244.572998,212.978806,212.980698,18.000000,18.000000,243.922104,243.095795,273.921295,273.707306,14.832700,4.733100,1350.000122,352.948395,338.032898
908.262390,299.993103,3609.435791,3615.203125,306.567902,306.507385,283.372589,283.135315,5.844900,5.825700,10.486100,10.479300,237.969803,244.555298,237.969604,244.550003,212.978699,212.980606,18.000000,18.000000,243.951508,243.150299,273.923615,273.708710,14.828900,4.730200,1350.000122,352.881409,338.030212
908.223877,299.999512,3609.658447,3614.558838,306.564789,306.507294,283.371490,283.134308,5.845200,5.825600,10.486200,10.479200,237.960800,244.548996,237.958206,244.549698,212.978699,212.980499,18.000000,18.000000,243.984894,243.173599,273.925598,273.708008,14.827600,4.726600,1350.000122,352.714111,338.039093
908.184570,300.000305,3609.358887,3615.261963,306.564911,306.507385,283.370392,283.131104,5.845000,5.825700,10.486000,10.479100,237.953094,244.552307,237.955399,244.554901,212.978607,212.980499,18.000000,18.000000,243.941803,243.132797,273.920502,273.709900,14.824700,4.723500,1350.000122,352.772614,338.045105
908.099976,299.995911,3609.424561,3615.176758,306.569702,306.507294,283.369812,283.128387,5.844400,5.825800,10.485900,10.478900,237.982101,244.545898,237.985992,244.540802,212.978607,212.980499,18.000000,18.000000,243.881805,243.101196,273.919586,273.709900,14.824100,4.720700,1350.000122,352.854614,338.046509
907.998108,299.997589,3609.598877,3614.541748,306.565887,306.506714,283.368988,283.127289,5.845000,5.825700,10.486000,10.478800,237.970200,244.542801,237.967102,244.543503,212.978500,212.980392,18.000000,18.000000,243.973007,243.174393,273.924011,273.709503,14.823800,4.717300,1350.000122,353.175201,338.051300
907.954529,299.996307,3609.417480,3615.615723,306.561401,306.504608,283.368103,283.126892,5.844700,5.825900,10.485800,10.478800,237.962906,244.544693,237.966599,244.546600,212.978394,212.980301,18.000000,18.000000,243.923203,243.130203,273.917786,273.711609,14.823700,4.714400,1350.000122,352.763000,338.065186
907.930725,299.999603,3609.411133,3615.209473,306.565887,306.502014,283.367889,283.127502,5.844400,5.826000,10.485700,10.478700,237.990494,244.538696,237.992493,244.534302,212.978302,212.980194,18.000000,18.000000,243.889694,243.119995,273.918304,273.711395,14.819900,4.711300,1350.000122,352.795105,338.062805
907.863281,299.989807,3609.585938,3614.514404,306.558594,306.499115,283.367188,283.127686,5.844800,5.825800,10.485700,10.478600,237.979095,244.535507,237.976700,244.536102,212.978195,212.980194,18.000000,18.000000,243.953201,243.168594,273.921387,273.710907,14.819600,4.707900,1350.000122,353.124207,338.067810
907.957581,300.003387,3609.403076,3615.584473,306.553314,306.496490,283.366302,283.127808,5.844500,5.826000,10.485500,10.478500,237.973602,244.537506,237.976807,244.539703,212.978104,212.979996,18.000000,18.000000,243.918304,243.138794,273.915985,273.712891,14.819400,4.705000,1350.000122,352.708801,338.081512
908.037476,299.990112,3609.393066,3615.170654,306.558289,306.494904,283.365997,283.128387,5.844200,5.826100,10.485400,10.478400,237.998306,244.532898,238.000504,244.528595,212.978104,212.980103,18.000000,18.000000,243.874405,243.116196,273.915985,273.712311,14.815600,4.701900,1350.000122,352.740112,338.078796
907.973389,299.997406,3609.567383,3614.489746,306.552795,306.493805,283.365112,283.128510,5.844500,5.825900,10.485400,10.478300,237.989105,244.530396,237.986801,244.531204,212.977997,212.979904,18.000000,18.000000,243.940308,243.168198,273.918701,273.711487,14.815300,4.698500,1350.000122,353.067108,338.083588
908.017883,299.994598,3609.489014,3615.612061,306.548615,306.493286,283.364014,283.128204,5.844700,5.826400,10.485400,10.478500,237.983505,244.529602,237.983795,244.521194,212.977905,212.979797,18.000000,18.000000,243.984406,243.219101,273.919403,273.714813,14.815500,4.695700,1350.000122,352.753510,338.094299
908.019897,299.998413,3609.429443,3615.409424,306.574799,306.493286,283.363312,283.128510,5.843800,5.826100,10.485100,10.478500,237.994400,244.519806,238.004898,244.514999,212.977997,212.979904,18.000000,18.000000,243.848694,243.105103,273.909302,273.712311,14.812600,4.692100,1350.000122,352.817596,338.095703
907.942200,299.994202,3609.430420,3615.461426,306.555908,306.493103,283.361908,283.122101,5.844200,5.826400,10.485100,10.478600,238.014694,244.511200,238.009796,244.509003,212.977905,212.979797,18.000000,18.000000,243.920502,243.184006,273.915314,273.716705,14.810800,4.689000,1350.000122,352.759308,338.096100
907.899170,299.993591,3609.764404,3614.502197,306.557404,306.492889,283.360413,283.103088,5.844300,5.826500,10.485100,10.478600,237.999496,244.508804,237.997696,244.512299,212.977798,212.979797,18.000000,18.000000,243.945206,243.204407,273.914490,273.720306,14.808600,4.685300,1350.000122,352.523102,338.114594
907.804871,300.002991,3609.629639,3614.873047,306.562714,306.491913,283.359100,283.091888,5.843600,5.826600,10.484900,10.478700,238.016296,244.500000,238.022797,244.500900,212.977798,212.979706,18.000000,18.000000,243.854797,243.142593,273.908112,273.721405,14.806500,4.681700,1350.000122,352.393402,338.113800
907.752930,299.987000,3609.630371,3614.898193,306.558502,306.490112,283.358185,283.078888,5.844000,5.826700,10.485000,10.478600,238.021393,244.493393,238.016296,244.497192,212.977798,212.979797,18.000000,18.000000,243.918900,243.202301,273.913208,273.721313,14.804400,4.678100,1350.000122,352.439301,338.119110
907.681580,300.006104,3609.441650,3615.907471,306.549713,306.484100,283.358002,283.059601,5.844300,5.826800,10.485000,10.478600,238.009201,244.490799,238.006805,244.494095,212.977600,212.979599,18.000000,18.000000,243.966400,243.244904,273.915192,273.721405,14.800400,4.674900,1350.000122,352.705902,338.115112
907.670715,299.991302,3609.092773,3617.288330,306.554413,306.476715,283.356812,283.041199,5.843500,5.827200,10.484800,10.478600,238.011093,244.496704,238.023499,244.483002,212.977707,212.979706,18.000000,18.000000,243.884995,243.173294,273.907898,273.726410,14.799800,4.671400,1350.000122,352.557587,338.126709
907.853516,300.003815,3609.492676,3615.683838,306.540894,306.469604,283.356812,283.038910,5.843800,5.827000,10.484700,10.478500,238.039795,244.478302,238.035004,244.478195,212.977600,212.979599,18.000000,18.000000,243.858597,243.174500,273.909302,273.725006,14.798900,4.668000,1350.000122,352.547211,338.133087
908.062378,299.990204,3609.404053,3616.108643,306.523712,306.461304,283.356689,283.043915,5.843900,5.827500,10.484700,10.478600,238.025497,244.466904,238.024399,244.466599,212.977600,212.979599,18.000000,18.000000,243.964798,243.277695,273.911896,273.729095,14.795500,4.664700,1350.000122,352.589508,338.130310
908.348877,300.005096,3608.996094,3617.219971,306.530487,306.453613,283.356201,283.044403,5.843000,5.827600,10.484400,10.478400,238.043594,244.465103,238.053604,244.455093,212.977493,212.979507,18.000000,18.000000,243.839294,243.177399,273.902008,273.731506,14.794000,4.661300,1350.000122,352.525391,338.138702
908.682678,299.994293,3609.430176,3615.555420,306.515900,306.449188,283.354614,283.046112,5.843600,5.827400,10.484400,10.478100,238.045898,244.462601,238.041901,244.462296,212.977600,212.979599,18.000000,18.000000,243.872696,243.208496,273.907806,273.729187,14.793700,4.658100,1350.000122,352.478088,338.146790
909.059570,299.996399,3609.366943,3616.034180,306.506592,306.449188,283.352509,283.047913,5.842900,5.827800,10.484100,10.477900,238.053802,244.447296,238.060303,244.446701,212.977402,212.979507,18.000000,18.000000,243.865494,243.219696,273.900787,273.731812,14.790600,4.655000,1350.000122,352.516998,338.144012
909.316528,300.001801,3609.061279,3616.980469,306.524811,306.453491,283.350403,283.045685,5.843300,5.828100,10.484100,10.477800,238.061203,244.452606,238.059402,244.443405,212.977295,212.979294,18.000000,18.000000,243.859802,243.219604,273.904297,273.735901,14.789300,4.651900,1350.000122,352.457001,338.153412
909.294678,299.989014,3609.059082,3616.971436,306.517792,306.459015,283.347504,283.045105,5.842600,5.828300,10.483800,10.477700,238.061905,244.449799,238.072495,244.436203,212.977203,212.979294,18.000000,18.000000,243.824005,243.192505,273.897614,273.737488,14.788200,4.649100,1350.000122,352.460114,338.160492
909.150513,300.006805,3609.019287,3617.155518,306.522308,306.464691,283.344604,283.046387,5.842800,5.828300,10.483800,10.477600,238.083893,244.429199,238.082794,244.421204,212.977005,212.979095,18.000000,18.000000,243.847107,243.243896,273.898804,273.739410,14.787300,4.646300,1350.000122,352.412506,338.166412
908.979675,299.984497,3609.609863,3615.129395,306.530304,306.469086,283.342194,283.050690,5.842900,5.828500,10.483800,10.477600,238.073196,244.436203,238.073196,244.432098,212.977097,212.979202,18.000000,18.000000,243.834305,243.216797,273.900299,273.738312,14.787100,4.643300,1350.000122,352.410706,338.174011
908.783081,300.010101,3609.395508,3615.792725,306.514709,306.469788,283.340088,283.055389,5.842600,5.828100,10.483700,10.477400,238.075699,244.417603,238.078293,244.423706,212.977005,212.979095,18.000000,18.000000,243.874893,243.269501,273.897614,273.735687,14.785600,4.640300,1350.000122,352.351715,338.180206
908.708496,299.987610,3609.648682,3615.251953,306.519897,306.468811,283.339111,283.056702,5.842200,5.828400,10.483600,10.477300,238.104294,244.409698,238.106293,244.408600,212.977097,212.979202,18.000000,18.000000,243.762405,243.189804,273.891815,273.739899,14.784100,4.637400,1350.000122,352.493011,338.183594
908.681030,300.002502,3609.563232,3614.938232,306.525299,306.466888,283.338287,283.055908,5.842600,5.828700,10.483700,10.477300,238.096893,244.400406,238.094299,244.402100,212.976898,212.979004,18.000000,18.000000,243.885605,243.311005,273.896790,273.744110,14.781200,4.634300,1350.000122,352.578705,338.181610
908.658325,299.994293,3609.185547,3616.760010,306.534912,306.464996,283.338013,283.056793,5.842200,5.829200,10.483700,10.477400,238.092407,244.408005,238.100006,244.395203,212.976898,212.979004,18.000000,18.000000,243.841202,243.274506,273.892212,273.748413,14.783500,4.631300,1350.000122,352.297485,338.193604
908.658875,299.999786,3609.000732,3617.011475,306.529205,306.463806,283.338287,283.058594,5.842200,5.829000,10.483700,10.477200,238.114594,244.397003,238.114899,244.388504,212.976807,212.978897,18.000000,18.000000,243.802200,243.252106,273.893097,273.744995,14.781200,4.628500,1350.000122,352.332886,338.196411
908.577576,299.997314,3609.486572,3615.211426,306.529510,306.462402,283.338104,283.061188,5.842500,5.829400,10.483800,10.477200,238.100601,244.395493,238.099792,244.391296,212.976807,212.978897,18.000000,18.000000,243.863007,243.303101,273.895905,273.751099,14.779400,4.625100,1350.000122,352.068115,338.207306
908.528809,299.997406,3609.428711,3615.228027,306.514313,306.461212,283.337494,283.063904,5.841900,5.828700,10.483600,10.476900,238.104401,244.384201,238.110001,244.390701,212.976807,212.978897,18.000000,18.000000,243.782303,243.230804,273.888611,273.744690,14.778700,4.622000,1350.000122,352.181213,338.214386
908.537476,300.003693,3609.492188,3615.171631,306.504486,306.460297,283.336792,283.065887,5.842000,5.829200,10.483500,10.476800,238.130600,244.372696,238.127808,244.371994,212.976700,212.978897,18.000000,18.000000,243.789505,243.264694,273.890503,273.746002,14.777900,4.619100,1350.000122,352.120209,338.221405
908.507019,299.988586,3609.319580,3615.564941,306.522003,306.459686,283.336090,283.064789,5.842200,5.829400,10.483500,10.476700,238.118301,244.368103,238.117203,244.364304,212.976593,212.978806,18.000000,18.000000,243.866104,243.337494,273.892609,273.747498,14.774600,4.616500,1350.000122,352.195892,338.215607
908.452881,300.009796,3609.302734,3615.228027,306.525513,306.459686,283.334808,283.064087,5.841600,5.829600,10.483200,10.476600,238.123703,244.367401,238.132706,244.358704,212.976501,212.978699,18.000000,18.000000,243.799301,243.286301,273.885315,273.750214,14.773000,4.613400,1350.000122,352.414093,338.219604
908.369812,299.987396,3609.551025,3614.863525,306.520905,306.459503,283.334015,283.066406,5.841900,5.829600,10.483300,10.476600,238.141205,244.351700,238.136200,244.356293,212.976593,212.978806,18.000000,18.000000,243.797195,243.295197,273.888794,273.753815,14.770500,4.610500,1350.000122,352.385712,338.226288
908.252625,300.007385,3608.998047,3616.620850,306.529602,306.458893,283.333191,283.070007,5.842000,5.829800,10.483300,10.476500,238.125900,244.365295,238.126495,244.355392,212.976395,212.978607,18.000000,18.000000,243.848206,243.335495,273.890686,273.753906,14.769800,4.607600,1350.000122,352.195709,338.233307
908.169678,299.992798,3609.489502,3615.394775,306.524689,306.457306,283.332489,283.072205,5.842000,5.830100,10.483200,10.476400,238.121002,244.363007,238.122803,244.359604,212.976501,212.978699,18.000000,18.000000,243.811707,243.297104,273.888885,273.758087,14.769300,4.604200,1350.000122,352.398010,338.245087
908.099915,300.005188,3609.579346,3615.178711,306.502106,306.454987,283.331207,283.071411,5.841100,5.829900,10.482900,10.476300,238.149200,244.353699,238.154999,244.354095,212.976395,212.978607,18.000000,18.000000,243.683197,243.198196,273.881287,273.756805,14.769800,4.601300,1350.000122,352.154694,338.259186
908.140930,299.991913,3609.347412,3615.614990,306.507202,306.453613,283.330292,283.069611,5.841800,5.830200,10.483000,10.476200,238.143600,244.348495,238.139206,244.348495,212.976395,212.978607,18.000000,18.000000,243.808304,243.317596,273.888092,273.759888,14.767500,4.598300,1350.000122,352.109589,338.261200
908.114807,300.012787,3609.331299,3615.429443,306.507294,306.452301,283.329712,283.071808,5.841600,5.830200,10.482900,10.476200,238.133606,244.348099,238.136307,244.348801,212.976196,212.978500,18.000000,18.000000,243.792007,243.298401,273.885193,273.759705,14.765700,4.595000,1350.000122,351.957397,338.266296
908.077820,300.000885,3609.317139,3615.588379,306.507599,306.451294,283.329315,283.075806,5.841100,5.830600,10.482800,10.476100,238.163101,244.332596,238.167404,244.328400,212.976196,212.978394,18.000000,18.000000,243.720993,243.266098,273.880402,273.764313,14.762600,4.592100,1350.000122,352.222198,338.269714
908.048279,300.001099,3609.065918,3616.465576,306.511108,306.450012,283.328796,283.078613,5.841500,5.830600,10.482800,10.476000,238.158005,244.321701,238.156906,244.314407,212.976105,212.978394,18.000000,18.000000,243.825897,243.371704,273.885193,273.761810,14.763700,4.589600,1350.000122,352.025604,338.267395
907.963318,300.013306,3609.729736,3614.693115,306.507599,306.448486,283.327606,283.080597,5.841600,5.830500,10.482900,10.476200,238.153702,244.310593,238.151199,244.316193,212.975998,212.978302,18.000000,18.000000,243.833206,243.376602,273.886292,273.764008,14.762600,4.586400,1350.000122,352.176910,338.276611
907.953125,299.999298,3609.394775,3615.318359,306.499908,306.448212,283.326691,283.083710,5.841000,5.830600,10.482600,10.476000,238.157196,244.305298,238.164597,244.304901,212.976196,212.978500,18.000000,18.000000,243.745804,243.306305,273.878693,273.761902,14.761100,4.583600,1350.000122,352.018799,338.287689
907.951782,300.016693,3609.622314,3614.250732,306.503906,306.447998,283.325897,283.087189,5.841000,5.830900,10.482600,10.475900,238.187103,244.296799,238.183807,244.298401,212.975998,212.978302,18.000000,18.000000,243.727798,243.311096,273.880096,273.768494,14.757600,4.580600,1350.000122,352.016815,338.281403
907.902771,299.991486,3609.168213,3615.445068,306.519714,306.447510,283.324799,283.085297,5.841300,5.831200,10.482600,10.475600,238.167999,244.306107,238.167999,244.298096,212.975998,212.978302,18.000000,18.000000,243.792206,243.362503,273.883087,273.770203,14.756300,4.577400,1350.000122,352.291107,338.284912
907.820923,300.022797,3609.348633,3615.638916,306.503113,306.447693,283.323914,283.081390,5.841400,5.831300,10.482600,10.475400,238.166199,244.290695,238.167007,244.284607,212.975800,212.978104,18.000000,18.000000,243.832901,243.411102,273.884308,273.769592,14.756700,4.574400,1350.000122,352.125092,338.303192
907.740112,299.996796,3609.431641,3614.912842,306.519012,306.447510,283.322815,283.080688,5.840600,5.831100,10.482300,10.475500,238.173904,244.281601,238.184402,244.281998,212.975906,212.978195,18.000000,18.000000,243.708694,243.304199,273.873688,273.770111,14.754100,4.570900,1350.000122,352.149811,338.299194
907.627808,300.014496,3609.323730,3615.973389,306.500305,306.446686,283.322113,283.071411,5.840800,5.831600,10.482400,10.475300,238.205200,244.271103,238.201996,244.264603,212.975693,212.978104,18.000000,18.000000,243.727707,243.350494,273.877808,273.772705,14.753100,4.568100,1350.000122,352.049011,338.311707
907.534180,300.000000,3609.427979,3615.400391,306.516998,306.444214,283.321198,283.061890,5.840800,5.830900,10.482300,10.475000,238.186401,244.276398,238.186798,244.284302,212.975601,212.977997,18.000000,18.000000,243.726105,243.325195,273.875885,273.767609,14.750600,4.564700,1350.000122,352.100403,338.309387
907.469971,300.007111,3609.650146,3614.742188,306.504608,306.440887,283.320099,283.049103,5.840600,5.831400,10.482200,10.474900,238.202393,244.279404,238.201401,244.280899,212.975403,212.977798,18.000000,18.000000,243.683701,243.297806,273.875397,273.775299,14.749000,4.561300,1350.000122,351.944000,338.320892
907.487305,300.003906,3609.047607,3616.664063,306.503906,306.436493,283.319611,283.037811,5.841000,5.831800,10.482300,10.474700,238.187805,244.290894,238.187607,244.282501,212.975204,212.977493,18.000000,18.000000,243.776703,243.380402,273.879211,273.775909,14.747500,4.557900,1350.000122,351.786407,338.326202
907.493713,300.003510,3609.138672,3616.745117,306.500214,306.430786,283.319397,283.024994,5.841100,5.831800,10.482300,10.474700,238.185699,244.269897,238.186996,244.261398,212.975204,212.977493,18.000000,18.000000,243.798492,243.406906,273.880188,273.769012,14.744500,4.554500,1350.000122,352.028198,338.327911
907.548401,300.014496,3609.114990,3616.734375,306.498413,306.424896,283.319000,283.022308,5.840600,5.832100,10.482100,10.475000,238.181000,244.283600,238.192703,244.262100,212.975098,212.977402,18.000000,18.000000,243.743805,243.365295,273.872314,273.775085,14.743500,4.551100,1350.000122,351.855713,338.331299
907.657715,299.996307,3609.150879,3616.261475,306.485596,306.419312,283.319000,283.018097,5.840300,5.831900,10.482000,10.475000,238.219498,244.257294,238.220505,244.251999,212.975204,212.977493,18.000000,18.000000,243.682999,243.328796,273.874115,273.775696,14.740700,4.548200,1350.000122,351.929291,338.324402
907.828613,300.014404,3609.419434,3615.680664,306.488190,306.413513,283.318115,283.013397,5.840800,5.831200,10.482000,10.474700,238.205002,244.249207,238.199295,244.262604,212.974899,212.977295,18.000000,18.000000,243.738800,243.358994,273.877197,273.770294,14.739200,4.544800,1350.000122,351.958588,338.335785
