热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
915.016785,300.011505,3612.514893,3615.209473,306.853699,306.851288,283.404510,283.398285,5.843100,5.829500,10.473800,10.480200,246.561707,246.000504,246.560898,246.000397,212.815399,212.814194,18.000000,18.000000,244.367004,243.800400,273.902313,273.751495,15.264400,5.402600,136.509399,357.854401,337.475494
915.010315,300.011688,3612.530518,3615.221436,306.852814,306.851288,283.404510,283.398285,5.842300,5.828800,10.473600,10.480000,246.576996,246.012299,246.582504,246.017502,212.815598,212.814301,18.000000,18.000000,244.202194,243.638596,273.893188,273.743408,15.264700,5.402600,136.520905,357.878296,337.476013
915.025085,299.992706,3612.542969,3615.335693,306.852692,306.851288,283.404694,283.398407,5.842900,5.829400,10.473700,10.480100,246.574005,246.013306,246.569397,246.009003,212.815506,212.814301,18.000000,18.000000,244.311005,243.744293,273.900604,273.749908,15.264800,5.402600,136.450806,357.853302,337.476593
915.029419,300.017609,3612.529541,3615.354492,306.853790,306.851288,283.404694,283.398407,5.842900,5.828800,10.473700,10.480000,246.558502,246.018204,246.557404,246.024200,212.815308,212.814102,18.000000,18.000000,244.343796,243.759705,273.901093,273.743591,15.264600,5.402700,136.329193,357.825989,337.476501
915.026123,299.991608,3612.515381,3615.243896,306.853088,306.851196,283.404694,283.398407,5.842400,5.829300,10.473500,10.480100,246.579697,246.014603,246.584793,246.008301,212.815399,212.814194,18.000000,18.000000,244.245697,243.684601,273.894287,273.748810,15.264500,5.402600,136.427902,357.849701,337.476105
915.024170,300.014587,3612.540283,3615.277100,306.852509,306.851288,283.404785,283.398407,5.842900,5.829400,10.473700,10.480200,246.572693,246.003799,246.570206,246.003204,212.815308,212.814102,18.000000,18.000000,244.369507,243.808594,273.899506,273.750610,15.264700,5.402600,136.480804,357.877106,337.476990
915.025330,299.996704,3612.543213,3615.338135,306.852997,306.851410,283.404785,283.398590,5.842400,5.829600,10.473600,10.480200,246.580902,245.996994,246.586304,245.993500,212.815506,212.814301,18.000000,18.000000,244.290298,243.746902,273.894592,273.752411,15.264900,5.402600,136.370697,357.851196,337.477295
915.028076,300.012604,3612.524658,3615.316162,306.853302,306.851501,283.404785,283.398590,5.842800,5.829600,10.473700,10.480200,246.581604,245.989700,246.577606,245.991196,212.815399,212.814301,18.000000,18.000000,244.349899,243.803497,273.899292,273.751190,15.264700,5.402700,136.277695,357.826996,337.476807
915.014771,300.003387,3612.515137,3615.285645,306.853485,306.851501,283.404785,283.398590,5.843000,5.828700,10.473800,10.480000,246.564407,246.020798,246.559402,246.028900,212.815598,212.814407,18.000000,18.000000,244.267197,243.680603,273.901611,273.743011,15.264600,5.402700,136.314896,357.842407,337.476105
915.010925,300.004913,3612.524658,3615.234619,306.853485,306.851593,283.404694,283.398499,5.842400,5.829400,10.473600,10.480100,246.569504,246.011200,246.578598,246.003799,212.815598,212.814407,18.000000,18.000000,244.296707,243.737198,273.894287,273.749603,15.264700,5.402600,136.383499,357.871887,337.476501
915.015991,300.007294,3612.545654,3615.329102,306.853485,306.851593,283.404785,283.398499,5.842800,5.828800,10.473700,10.480000,246.578400,246.016296,246.571198,246.022903,212.815506,212.814301,18.000000,18.000000,244.275803,243.702194,273.899689,273.743896,15.265000,5.402600,136.377808,357.856201,337.477203
915.018616,299.997894,3612.526367,3615.301514,306.853210,306.851593,283.404785,283.398590,5.843000,5.829300,10.473700,10.480100,246.563995,246.014099,246.563293,246.010193,212.815506,212.814301,18.000000,18.000000,244.366699,243.793198,273.900909,273.749298,15.264900,5.402600,136.224792,357.831696,337.477203
915.015686,300.013702,3612.518066,3615.238281,306.853088,306.851410,283.404907,283.398590,5.842400,5.828900,10.473600,10.480000,246.571304,246.013397,246.576202,246.016693,212.815399,212.814194,18.000000,18.000000,244.261398,243.693405,273.894714,273.744293,15.264600,5.402600,136.197601,357.857391,337.476990
915.016113,299.995209,3612.537598,3615.273682,306.852692,306.851410,283.404785,283.398499,5.842900,5.829400,10.473700,10.480100,246.576797,246.010895,246.572998,246.006805,212.815399,212.814194,18.000000,18.000000,244.333603,243.770905,273.899811,273.750397,15.264900,5.402600,136.292007,357.872406,337.477295
915.018005,300.011993,3612.531006,3615.306396,306.852997,306.851410,283.404999,283.398590,5.842800,5.829600,10.473600,10.480200,246.567703,246.000595,246.569397,245.998795,212.815399,212.814194,18.000000,18.000000,244.369003,243.809906,273.898590,273.752014,15.265000,5.402700,136.158997,357.838104,337.477814
915.018921,300.004395,3612.518799,3615.353760,306.854614,306.851501,283.404999,283.398712,5.842500,5.829000,10.473600,10.480000,246.583099,245.999298,246.583496,246.006104,212.815506,212.814407,18.000000,18.000000,244.245804,243.692001,273.895813,273.745087,15.264700,5.402600,136.040207,357.829010,337.476990
915.018372,300.004608,3612.506592,3615.214355,306.853699,306.851501,283.404999,283.398712,5.842900,5.829200,10.473700,10.480100,246.569397,246.021194,246.567307,246.017197,212.815506,212.814301,18.000000,18.000000,244.311401,243.737198,273.899994,273.748688,15.264700,5.402600,136.118896,357.859406,337.476807
915.009827,300.005188,3612.535400,3615.207520,306.852905,306.851501,283.404785,283.398590,5.843000,5.829300,10.473700,10.480100,246.564194,246.005997,246.562393,246.006195,212.815506,212.814301,18.000000,18.000000,244.373398,243.802795,273.901794,273.748688,15.265000,5.402600,136.201904,357.878815,337.477905
915.017273,299.997498,3612.528809,3615.345947,306.853790,306.851593,283.404999,283.398712,5.842900,5.828900,10.473600,10.480000,246.554703,246.023804,246.556198,246.026505,212.815598,212.814301,18.000000,18.000000,244.291595,243.702606,273.899597,273.744507,15.265100,5.402600,136.054504,357.830597,337.477997
915.018921,299.990509,3612.518066,3615.290527,306.854401,306.851593,283.404999,283.398590,5.842500,5.829300,10.473500,10.480100,246.579498,246.009796,246.583206,246.005600,212.815598,212.814407,18.000000,18.000000,244.273102,243.716904,273.895905,273.749512,15.264800,5.402600,135.953003,357.842712,337.477509
915.013977,299.990601,3612.531250,3615.266602,306.852814,306.851593,283.404999,283.398590,5.842900,5.829500,10.473600,10.480100,246.572296,246.002197,246.569595,246.001801,212.815598,212.814407,18.000000,18.000000,244.357498,243.796997,273.900391,273.750885,15.264700,5.402600,136.071701,357.872803,337.477997
915.015015,299.999695,3612.537842,3615.310547,306.853088,306.851715,283.404999,283.398712,5.842700,5.829600,10.473600,10.480200,246.567307,245.998703,246.570297,245.996796,212.815506,212.814301,18.000000,18.000000,244.346603,243.789703,273.897888,273.752411,15.265000,5.402600,136.054504,357.855103,337.478790
915.020081,299.989807,3612.528564,3615.349121,306.854309,306.851593,283.405212,283.398712,5.842500,5.829700,10.473600,10.480200,246.587006,245.988693,246.587906,245.987198,212.815704,212.814499,18.000000,18.000000,244.284103,243.747101,273.896515,273.753204,15.265200,5.402600,135.897202,357.829010,337.478088
915.016174,300.000214,3612.514404,3615.303223,306.854401,306.851715,283.404999,283.398712,5.842900,5.828800,10.473600,10.479900,246.572495,246.005203,246.567307,246.015900,212.815704,212.814499,18.000000,18.000000,244.280396,243.709595,273.900085,273.743286,15.264800,5.402600,135.842804,357.838104,337.477600
915.013794,299.986786,3612.524658,3615.226563,306.852814,306.851410,283.404785,283.398407,5.843000,5.829300,10.473600,10.480000,246.559799,246.021194,246.559906,246.014893,212.815704,212.814499,18.000000,18.000000,244.332199,243.752502,273.901886,273.749695,15.264700,5.402600,135.935806,357.876007,337.478088
915.011230,300.000610,3612.544922,3615.313477,306.852997,306.851593,283.404999,283.398407,5.843100,5.829000,10.473600,10.479900,246.557297,246.011002,246.555099,246.016296,212.815598,212.814407,18.000000,18.000000,244.339905,243.757202,273.901886,273.744995,15.265000,5.402600,136.001602,357.858002,337.479004
915.013306,299.990814,3612.526367,3615.341553,306.853790,306.851593,283.404999,283.398590,5.842300,5.829200,10.473400,10.480000,246.572601,246.020798,246.580704,246.014694,212.815598,212.814407,18.000000,18.000000,244.226898,243.661896,273.894287,273.747986,15.265100,5.402700,135.822800,357.829102,337.478790
915.013428,299.990112,3612.510498,3615.243408,306.853607,306.851501,283.404999,283.398499,5.842900,5.829400,10.473500,10.480000,246.574203,246.004898,246.569595,246.003799,212.815598,212.814407,18.000000,18.000000,244.353394,243.791504,273.900391,273.750488,15.264900,5.402600,135.752701,357.851288,337.478210
915.013611,299.999115,3612.528809,3615.231201,306.853394,306.851410,283.404907,283.398499,5.842400,5.829200,10.473400,10.479900,246.575302,245.999100,246.579895,246.002106,212.815399,212.814301,18.000000,18.000000,244.291000,243.736496,273.894714,273.746796,15.264800,5.402600,135.851395,357.880188,337.478394
915.011414,299.985687,3612.544922,3615.199219,306.852509,306.851410,283.404907,283.398499,5.842800,5.829100,10.473500,10.479900,246.574997,246.020599,246.570297,246.020401,212.815399,212.814301,18.000000,18.000000,244.274200,243.701004,273.899597,273.746887,15.265000,5.402500,135.854294,357.886292,337.479614
915.020813,299.998108,3612.542969,3615.357910,306.853088,306.851410,283.404999,283.398590,5.843000,5.829400,10.473600,10.480000,246.565002,246.008301,246.564102,246.006195,212.815399,212.814194,18.000000,18.000000,244.375198,243.805801,273.901489,273.750488,15.265200,5.402600,135.815598,357.844391,337.479401
915.027710,299.991302,3612.518066,3615.269531,306.853912,306.851410,283.404999,283.398712,5.842700,5.829500,10.473500,10.480100,246.565002,246.000900,246.570404,245.998596,212.815506,212.814301,18.000000,18.000000,244.314407,243.759293,273.895813,273.752014,15.265000,5.402600,135.659698,357.841705,337.478912
915.016418,299.998199,3612.521484,3615.165283,306.852386,306.851410,283.404999,283.398590,5.842600,5.829300,10.473500,10.480000,246.587097,245.992096,246.583801,245.996902,212.815506,212.814301,18.000000,18.000000,244.278000,243.726501,273.898590,273.746613,15.264900,5.402600,135.699799,357.873993,337.479187
915.010315,299.989197,3612.540771,3615.304443,306.852814,306.851501,283.404999,283.398590,5.842900,5.829000,10.473600,10.479900,246.564896,246.022003,246.562500,246.023102,212.815598,212.814407,18.000000,18.000000,244.296997,243.715805,273.900696,273.747192,15.265000,5.402500,135.719803,357.876190,337.479401
915.010925,299.994293,3612.537598,3615.344727,306.853699,306.851715,283.405212,283.398712,5.843100,5.829300,10.473600,10.479900,246.561798,246.010101,246.560501,246.009399,212.815506,212.814301,18.000000,18.000000,244.360794,243.784698,273.902191,273.747711,15.265200,5.402600,135.684006,357.838593,337.479492
915.020813,299.995789,3612.517334,3615.335693,306.853790,306.851593,283.405212,283.398590,5.842600,5.828900,10.473400,10.479900,246.560699,246.019699,246.566605,246.021301,212.815506,212.814301,18.000000,18.000000,244.248901,243.673401,273.895111,273.745514,15.265100,5.402700,135.566696,357.834991,337.478790
915.007385,299.987488,3612.516846,3615.219727,306.854401,306.851715,283.405212,283.398590,5.842800,5.829300,10.473500,10.480000,246.580704,246.009293,246.576904,246.007004,212.815506,212.814301,18.000000,18.000000,244.320297,243.759201,273.899811,273.749603,15.264900,5.402600,135.489502,357.871796,337.478607
915.008118,299.996796,3612.539551,3615.211914,306.852997,306.851593,283.404999,283.398590,5.843000,5.829500,10.473500,10.480000,246.566498,246.003799,246.564606,246.002899,212.815506,212.814301,18.000000,18.000000,244.375595,243.809799,273.901611,273.751312,15.264900,5.402500,135.618195,357.882813,337.479706
915.009827,299.993408,3612.540771,3615.344238,306.853607,306.851715,283.405212,283.398712,5.843100,5.829100,10.473600,10.479900,246.559601,246.004395,246.557205,246.010101,212.815598,212.814407,18.000000,18.000000,244.322906,243.744202,273.901001,273.745087,15.265200,5.402600,135.602493,357.840607,337.479706
915.010925,299.997101,3612.515137,3615.262695,306.853485,306.851593,283.405212,283.398712,5.842300,5.829100,10.473400,10.480000,246.569504,246.021896,246.577499,246.017593,212.815704,212.814499,18.000000,18.000000,244.224899,243.660202,273.894897,273.748199,15.265100,5.402600,135.450897,357.845398,337.479401
915.014221,299.986389,3612.531494,3615.259766,306.852692,306.851501,283.405212,283.398590,5.842900,5.829400,10.473500,10.480000,246.574799,246.005402,246.570007,246.004196,212.815598,212.814499,18.000000,18.000000,244.358597,243.795593,273.901215,273.750793,15.264900,5.402500,135.465103,357.876801,337.479797
915.015320,299.999908,3612.542236,3615.330811,306.853210,306.851593,283.405212,283.398712,5.842700,5.829600,10.473400,10.480000,246.565506,245.999298,246.569305,245.996994,212.815598,212.814407,18.000000,18.000000,244.339905,243.785004,273.896698,273.752594,15.265200,5.402600,135.496597,357.855713,337.480499
915.015991,299.992889,3612.525146,3615.321533,306.854095,306.851593,283.405212,283.398895,5.842500,5.829100,10.473400,10.479800,246.585693,245.993393,246.583298,246.001404,212.815598,212.814407,18.000000,18.000000,244.248795,243.693207,273.897888,273.744202,15.265400,5.402600,135.345001,357.829803,337.479797
915.019409,299.991699,3612.514404,3615.204102,306.853302,306.851593,283.405090,283.398712,5.842900,5.829100,10.473500,10.479900,246.565399,246.023895,246.563904,246.020599,212.815598,212.814407,18.000000,18.000000,244.312393,243.734497,273.900696,273.748993,15.265000,5.402600,135.270599,357.863007,337.479797
915.004395,299.994904,3612.540283,3615.190674,306.852509,306.851501,283.404999,283.398590,5.843000,5.829500,10.473500,10.479900,246.562195,246.006393,246.561707,246.004303,212.815506,212.814301,18.000000,18.000000,244.376297,243.806503,273.902496,273.750793,15.265000,5.402500,135.337799,357.883209,337.480499
915.005005,299.995209,3612.538086,3615.338623,306.853302,306.851715,283.405090,283.398590,5.842800,5.829500,10.473400,10.479900,246.559494,245.999802,246.563705,245.998596,212.815598,212.814407,18.000000,18.000000,244.320206,243.758102,273.897003,273.749207,15.265400,5.402600,135.372192,357.847687,337.480286
915.005188,299.998505,3612.521729,3615.360840,306.853790,306.851898,283.405304,283.398804,5.842500,5.828800,10.473400,10.479800,246.581604,246.012802,246.580597,246.018707,212.815598,212.814407,18.000000,18.000000,244.208603,243.641403,273.897888,273.744995,15.265300,5.402600,135.244904,357.833893,337.479797
915.005798,299.983490,3612.519775,3615.217529,306.853088,306.851501,283.405212,283.398712,5.843000,5.829400,10.473500,10.479800,246.566299,246.011398,246.564499,246.007401,212.815598,212.814407,18.000000,18.000000,244.362198,243.791901,273.901489,273.749298,15.265000,5.402600,135.160400,357.871399,337.480103
915.006226,300.002808,3612.538330,3615.205566,306.852692,306.851593,283.405090,283.398590,5.842700,5.828900,10.473300,10.479700,246.561096,246.014404,246.564102,246.018707,212.815399,212.814194,18.000000,18.000000,244.277603,243.700699,273.896301,273.744507,15.265100,5.402500,135.223404,357.881897,337.481110
915.010803,299.983398,3612.546875,3615.384033,306.853790,306.851593,283.405090,283.398712,5.842700,5.829400,10.473400,10.479900,246.580093,246.009399,246.579697,246.004196,212.815399,212.814194,18.000000,18.000000,244.309296,243.752594,273.898895,273.750610,15.265400,5.402500,135.217697,357.849915,337.480988
915.009583,299.997986,3612.527100,3615.374268,306.853302,306.851593,283.405212,283.398895,5.843000,5.829500,10.473400,10.479900,246.569702,245.998795,246.567398,245.998093,212.815399,212.814194,18.000000,18.000000,244.374298,243.812897,273.901215,273.750305,15.265400,5.402600,135.070297,357.833496,337.480286
915.010620,299.993988,3612.519043,3615.201660,306.852905,306.851501,283.405090,283.398895,5.843100,5.828800,10.473500,10.479800,246.557098,246.015198,246.553802,246.023102,212.815506,212.814301,18.000000,18.000000,244.302399,243.711395,273.903015,273.743713,15.265100,5.402600,134.995895,357.868286,337.480499
915.012817,299.991608,3612.539307,3615.304443,306.852814,306.851501,283.405304,283.398895,5.843200,5.829300,10.473500,10.479900,246.550293,246.020798,246.550598,246.015503,212.815598,212.814407,18.000000,18.000000,244.352097,243.767593,273.901489,273.749390,15.265200,5.402500,135.091797,357.868103,337.480896
915.013428,300.000000,3612.526855,3615.355225,306.853485,306.851501,283.405304,283.398895,5.842300,5.829500,10.473200,10.480000,246.576401,246.001495,246.585800,245.997299,212.815598,212.814407,18.000000,18.000000,244.256302,243.711502,273.894012,273.751007,15.265400,5.402600,134.984497,357.842499,337.480804
915.010803,299.984894,3612.518311,3615.181152,306.852997,306.851593,283.405212,283.398895,5.842900,5.829100,10.473400,10.479800,246.578201,246.000504,246.570297,246.007797,212.815704,212.814499,18.000000,18.000000,244.303299,243.735596,273.900085,273.745087,15.265300,5.402500,134.903000,357.869690,337.480988
915.010376,300.001709,3612.542236,3615.308594,306.852814,306.851593,283.405212,283.398804,5.842500,5.829200,10.473200,10.479800,246.567398,246.019897,246.573105,246.015503,212.815506,212.814301,18.000000,18.000000,244.276505,243.710297,273.895386,273.748505,15.265300,5.402500,134.910095,357.872894,337.481415
915.009583,299.981995,3612.527832,3615.379395,306.853302,306.851715,283.405212,283.398712,5.842900,5.829400,10.473400,10.479900,246.570496,246.004105,246.567200,246.003006,212.815598,212.814301,18.000000,18.000000,244.350601,243.787903,273.900696,273.750488,15.265300,5.402600,134.769897,357.837708,337.481110
915.009216,300.003296,3612.534912,3615.281250,306.852997,306.851715,283.404999,283.398712,5.842800,5.828900,10.473400,10.479700,246.559097,246.012100,246.560898,246.017502,212.815399,212.814194,18.000000,18.000000,244.326401,243.748596,273.899414,273.744812,15.265400,5.402500,134.837204,357.875092,337.481506
915.005188,299.987793,3612.531250,3615.310547,306.853485,306.851715,283.405090,283.398712,5.842500,5.829300,10.473300,10.479800,246.580002,246.014404,246.581406,246.009506,212.815598,212.814407,18.000000,18.000000,244.241501,243.679703,273.895813,273.748413,15.265400,5.402500,134.695496,357.845093,337.481506
915.007080,299.991486,3612.518555,3615.279053,306.853394,306.851715,283.405212,283.398804,5.842900,5.829400,10.473400,10.479800,246.568497,246.004807,246.566299,246.003906,212.815506,212.814301,18.000000,18.000000,244.361603,243.797104,273.900696,273.750214,15.265300,5.402500,134.626907,357.852509,337.481110
915.010376,299.998810,3612.538330,3615.287109,306.852905,306.851593,283.405090,283.398712,5.843100,5.829500,10.473400,10.479900,246.562393,246.000107,246.561707,245.999207,212.815506,212.814301,18.000000,18.000000,244.376694,243.811203,273.902008,273.751801,15.265600,5.402500,134.691299,357.876007,337.481812
915.011719,299.991486,3612.532227,3615.328369,306.853607,306.851715,283.405304,283.398895,5.842600,5.829700,10.473400,10.480000,246.562897,245.995300,246.569901,245.992096,212.815704,212.814499,18.000000,18.000000,244.331406,243.773193,273.898010,273.753296,15.265500,5.402500,134.546799,357.843903,337.482086
915.013489,300.005096,3612.521973,3615.264160,306.853088,306.851593,283.405212,283.398895,5.842600,5.829800,10.473300,10.480000,246.589996,245.984207,246.587402,245.984100,212.815704,212.814499,18.000000,18.000000,244.274002,243.740799,273.896698,273.754089,15.265300,5.402500,134.505295,357.858795,337.481812
915.013489,299.984406,3612.538330,3615.203125,306.852203,306.851410,283.405090,283.398804,5.843000,5.829800,10.473400,10.479900,246.572601,245.986206,246.570694,245.985992,212.815796,212.814697,18.000000,18.000000,244.342300,243.795898,273.900696,273.754791,15.265500,5.402500,134.541000,357.882202,337.482697
915.016785,300.009613,3612.535645,3615.319824,306.853210,306.851593,283.405090,283.398712,5.843100,5.829400,10.473500,10.479800,246.564102,245.987701,246.561203,245.994095,212.815796,212.814606,18.000000,18.000000,244.354996,243.797806,273.902588,273.751007,15.265500,5.402600,134.395096,357.843292,337.482513
915.018799,299.987793,3612.518066,3615.301025,306.853210,306.851593,283.404999,283.398590,5.842500,5.828900,10.473300,10.479600,246.556503,246.025894,246.565399,246.025696,212.815903,212.814697,18.000000,18.000000,244.195496,243.609894,273.896088,273.743591,15.265400,5.402600,134.397995,357.850311,337.481995
915.010681,299.997314,3612.532227,3615.237793,306.853699,306.851715,283.404999,283.398407,5.842800,5.829500,10.473200,10.479700,246.582993,246.001907,246.577499,245.999207,212.815598,212.814407,18.000000,18.000000,244.290298,243.737106,273.899109,273.751190,15.265600,5.402500,134.412292,357.882202,337.482300
915.008789,299.988403,3612.545654,3615.347900,306.853302,306.851807,283.404907,283.398407,5.842600,5.828900,10.473200,10.479500,246.564697,246.009995,246.566605,246.016296,212.815506,212.814301,18.000000,18.000000,244.301804,243.729996,273.897797,273.744385,15.265700,5.402500,134.280701,357.862488,337.482788
915.009583,299.995514,3612.528809,3615.355713,306.853088,306.851715,283.404785,283.398407,5.842700,5.829300,10.473200,10.479600,246.579407,246.014008,246.577698,246.008804,212.815308,212.814102,18.000000,18.000000,244.264893,243.702194,273.897491,273.748993,15.265500,5.402500,134.201996,357.841187,337.482513
915.011475,299.988312,3612.535156,3615.208740,306.852905,306.851593,283.404785,283.398407,5.843000,5.829000,10.473300,10.479500,246.565704,246.008194,246.561401,246.013397,212.815399,212.814102,18.000000,18.000000,244.342300,243.766800,273.901703,273.745300,15.265400,5.402500,134.252106,357.888702,337.482513
915.002808,299.994507,3612.544678,3615.220703,306.852814,306.851410,283.404999,283.398590,5.843100,5.829200,10.473300,10.479700,246.553101,246.023697,246.552902,246.020401,212.815308,212.814102,18.000000,18.000000,244.339294,243.751099,273.901794,273.747803,15.265700,5.402500,134.224899,357.887909,337.483185
915.014282,299.993713,3612.544189,3615.386475,306.853088,306.851410,283.405304,283.398895,5.842300,5.829400,10.473100,10.479800,246.575699,246.004700,246.583405,246.000504,212.815399,212.814194,18.000000,18.000000,244.270096,243.717804,273.894104,273.750397,15.265700,5.402500,134.084702,357.850403,337.483490
915.031372,299.989410,3612.528076,3615.314941,306.854004,306.851410,283.405304,283.398895,5.842900,5.829600,10.473300,10.479800,246.576294,245.996796,246.571503,245.996201,212.815399,212.814301,18.000000,18.000000,244.354095,243.799698,273.900391,273.752014,15.265500,5.402500,133.948807,357.840790,337.483093
915.031982,299.999603,3612.525146,3615.179688,306.852386,306.851410,283.405212,283.398895,5.843100,5.829500,10.473400,10.479800,246.564194,245.995102,246.562500,245.996399,212.815506,212.814301,18.000000,18.000000,244.369507,243.806900,273.902100,273.750793,15.265500,5.402500,133.977402,357.878387,337.483398
915.027588,299.992188,3612.541748,3615.325684,306.853088,306.851593,283.405304,283.398987,5.842500,5.828800,10.473200,10.479700,246.561295,246.016907,246.566406,246.021698,212.815598,212.814407,18.000000,18.000000,244.221405,243.643600,273.895691,273.743500,15.265800,5.402500,134.001694,357.861908,337.483704
915.018616,299.995697,3612.520752,3615.289795,306.853088,306.851898,283.405304,283.398987,5.842900,5.829400,10.473300,10.479800,246.577499,246.009598,246.572205,246.005997,212.815506,212.814301,18.000000,18.000000,244.318497,243.755402,273.900787,273.750214,15.265600,5.402500,133.820099,357.844208,337.483307
915.020813,299.987396,3612.536133,3615.275635,306.853302,306.851990,283.405212,283.398895,5.842800,5.829500,10.473200,10.479800,246.563599,246.001404,246.567001,245.999298,212.815506,212.814301,18.000000,18.000000,244.347900,243.786499,273.897888,273.751495,15.265600,5.402500,133.870102,357.878998,337.483490
915.010071,300.002106,3612.543945,3615.307861,306.853302,306.851990,283.405090,283.398712,5.842500,5.829600,10.473200,10.479800,246.585403,245.991196,246.585800,245.989502,212.815399,212.814301,18.000000,18.000000,244.292694,243.752197,273.896790,273.752411,15.265800,5.402500,133.815796,357.868896,337.484192
914.999878,299.986603,3612.528564,3615.314209,306.853790,306.852203,283.405304,283.398987,5.842900,5.828800,10.473300,10.479500,246.568604,246.009094,246.563004,246.019196,212.815598,212.814407,18.000000,18.000000,244.275497,243.699097,273.900604,273.743011,15.265700,5.402500,133.671295,357.839813,337.483612
915.001282,299.997803,3612.516357,3615.237793,306.854797,306.851990,283.405212,283.398895,5.843100,5.829400,10.473300,10.479700,246.558105,246.018707,246.558395,246.012497,212.815399,212.814194,18.000000,18.000000,244.349899,243.770401,273.902313,273.749786,15.265500,5.402500,133.606903,357.860107,337.483185
915.003418,299.989105,3612.541016,3615.265381,306.853088,306.851807,283.405090,283.398712,5.843000,5.829500,10.473300,10.479700,246.556503,246.004105,246.557800,246.002396,212.815598,212.814301,18.000000,18.000000,244.361694,243.791107,273.900696,273.751587,15.265800,5.402500,133.699905,357.883911,337.483887
915.007019,299.999695,3611.961426,3615.452881,306.855499,306.851501,283.405212,283.398804,5.842300,5.829100,10.473100,10.479600,246.582306,245.994095,246.586105,245.998505,212.815598,212.814407,18.000000,18.000000,244.235001,243.687607,273.894287,273.746490,15.265600,5.402000,133.569702,357.863495,337.485107
915.022888,299.996185,3612.427246,3615.315186,306.924408,306.849396,283.403900,283.397614,5.843200,5.829100,10.473400,10.479600,246.563797,246.022095,246.555405,246.022003,212.815598,212.814407,18.000000,18.000000,244.321594,243.736603,273.904114,273.747406,15.259100,5.398100,135.799896,357.781403,337.490997
915.081726,300.011292,3612.404541,3615.266357,306.919403,306.847198,283.402313,283.395996,5.843500,5.829400,10.473900,10.479700,246.546005,246.011200,246.543900,246.009903,212.815598,212.814301,18.000000,18.000000,244.414703,243.827103,273.906891,273.750488,15.253000,5.394000,138.894104,357.722290,337.493011
915.055298,300.010010,3612.375000,3615.256348,306.919708,306.845398,283.402100,283.394806,5.843800,5.829500,10.474700,10.479800,246.536804,246.006607,246.533005,246.006607,212.815704,212.814499,18.000000,18.000000,244.426407,243.833099,273.910889,273.751587,15.247500,5.389700,141.949707,357.661499,337.491791
914.945374,300.012787,3612.312012,3615.215820,306.919403,306.844391,283.404785,283.394196,5.844200,5.828800,10.475800,10.479600,246.517593,246.019608,246.511093,246.030106,212.815994,212.814804,18.000000,18.000000,244.378906,243.752502,273.915314,273.742706,15.242300,5.385300,145.022400,357.605194,337.488800
914.787170,300.016907,3612.202881,3615.210449,306.918610,306.843414,283.411285,283.393585,5.844900,5.829100,10.477000,10.479700,246.490601,246.046295,246.484894,246.042801,212.816193,212.814896,18.000000,18.000000,244.444702,243.786194,273.922699,273.747009,15.237200,5.380800,148.169495,357.543213,337.484589
914.617676,300.012207,3612.073486,3615.177490,306.917297,306.841888,283.420013,283.392914,5.845200,5.828900,10.478000,10.479600,246.470306,246.039307,246.465805,246.044006,212.816498,212.815201,18.000000,18.000000,244.472595,243.798096,273.926605,273.743591,15.232200,5.376400,151.475403,357.488190,337.480194
914.473816,300.029785,3611.947266,3615.158203,306.915802,306.840088,283.427887,283.392487,5.845800,5.828800,10.479000,10.479700,246.449295,246.060501,246.443893,246.060196,212.816498,212.815201,18.000000,18.000000,244.474899,243.771301,273.932587,273.744385,15.227200,5.371900,154.918701,357.432190,337.475403
914.339722,300.012604,3611.846436,3615.143799,306.914307,306.838593,283.434113,283.391998,5.846100,5.829100,10.479800,10.479800,246.431396,246.053497,246.428604,246.052200,212.816803,212.815506,18.000000,18.000000,244.513794,243.802994,273.936310,273.746796,15.222300,5.367400,158.535004,357.376190,337.470490
914.181824,300.040100,3611.760498,3615.121582,306.913605,306.837585,283.438995,283.391388,5.846500,5.829300,10.480500,10.479800,246.419800,246.048798,246.415497,246.048599,212.816803,212.815506,18.000000,18.000000,244.537399,243.819397,273.941010,273.748596,15.217500,5.362900,162.301605,357.319000,337.465515
913.960510,300.020508,3611.686279,3615.084717,306.912994,306.837097,283.442810,283.390686,5.846900,5.829200,10.481100,10.479800,246.403107,246.048798,246.399506,246.050598,212.817093,212.815796,18.000000,18.000000,244.521896,243.789902,273.944702,273.747314,15.212500,5.358400,166.258301,357.268097,337.460602
913.681824,300.043213,3611.618164,3615.052734,306.912811,306.836487,283.446198,283.390015,5.847300,5.828400,10.481700,10.479500,246.382996,246.077393,246.376801,246.085800,212.817093,212.815704,18.000000,18.000000,244.449402,243.675201,273.949097,273.739288,15.207700,5.353800,170.393997,357.211090,337.455688
913.380798,300.023407,3611.558105,3615.050781,306.911499,306.834991,283.449005,283.389191,5.847700,5.829000,10.482200,10.479600,246.364899,246.080093,246.362396,246.076096,212.817200,212.815796,18.000000,18.000000,244.537506,243.755600,273.953308,273.745392,15.202800,5.349300,174.692596,357.159485,337.450592
913.100830,300.040710,3611.499756,3615.024414,306.909698,306.832489,283.451813,283.388397,5.847900,5.828500,10.482800,10.479400,246.352600,246.083496,246.347900,246.090103,212.817001,212.815506,18.000000,18.000000,244.501007,243.699203,273.956512,273.739594,15.197900,5.344700,179.185898,357.102997,337.445709
912.852722,300.033295,3611.439941,3614.990234,306.905914,306.828186,283.454803,283.387604,5.848300,5.828800,10.483400,10.479500,246.332703,246.094696,246.316696,246.094803,212.816803,212.815308,18.000000,18.000000,244.547806,243.731796,273.960907,273.744202,15.192900,5.339800,183.872192,357.047211,337.440491
912.648926,300.034607,3611.379395,3614.976074,306.901886,306.823395,283.457397,283.386993,5.848700,5.829000,10.484000,10.479500,246.231903,246.109207,246.203094,246.115402,212.816803,212.815399,18.000000,18.000000,244.574005,243.751801,273.965302,273.745789,15.187900,5.335200,188.767395,356.990692,337.435486
912.485413,300.048798,3611.318848,3614.945557,306.896912,306.818115,283.459991,283.386505,5.849000,5.829000,10.484700,10.479500,246.114807,246.135406,246.081299,246.143997,212.817001,212.815704,18.000000,18.000000,244.570602,243.738998,273.968414,273.744995,15.182900,5.330500,193.824295,356.935699,337.430511
912.346130,300.031586,3611.256348,3614.920898,306.891998,306.812714,283.462585,283.385895,5.849300,5.828300,10.485300,10.479300,245.945694,246.194702,245.895798,246.210297,212.817795,212.816498,18.000000,18.000000,244.486603,243.619507,273.971710,273.737915,15.177900,5.325800,199.091400,356.878510,337.425507
912.223083,300.052399,3611.199951,3614.900391,306.886993,306.807800,283.464691,283.384888,5.849600,5.828800,10.485900,10.479400,245.800995,246.212708,245.779297,246.230804,212.818405,212.817200,18.000000,18.000000,244.570099,243.698105,273.974792,273.743103,15.172900,5.321200,204.533096,356.820313,337.420288
912.097412,300.030396,3611.145264,3614.872803,306.882599,306.803406,283.466614,283.383698,5.849800,5.828900,10.486500,10.479400,245.692993,246.255005,245.656296,246.261993,212.819305,212.818100,18.000000,18.000000,244.568100,243.693405,273.977600,273.744690,15.167900,5.316500,210.147903,356.764313,337.415405
911.962585,300.059509,3611.094482,3614.868652,306.878601,306.799591,283.468109,283.382294,5.850000,5.828500,10.487100,10.479200,245.552307,246.278595,245.514297,246.285599,212.820099,212.819000,18.000000,18.000000,244.538605,243.644806,273.979797,273.737305,15.162900,5.311800,215.911407,356.708893,337.410187
911.812012,300.032898,3611.043213,3614.860596,306.875092,306.796112,283.469299,283.380615,5.850200,5.828300,10.487600,10.479100,245.380295,246.273300,245.343201,246.270401,212.821503,212.820404,18.000000,18.000000,244.505997,243.588104,273.982300,273.739197,15.157900,5.307200,221.867996,356.649811,337.404999
911.658630,300.052094,3611.001465,3614.844727,306.871613,306.792603,283.470306,283.378815,5.850500,5.828400,10.488200,10.479100,245.260498,246.302704,245.231201,246.315308,212.822800,212.821793,18.000000,18.000000,244.563507,243.643402,273.985291,273.737610,15.153000,5.302500,228.003494,356.593903,337.400085
911.513611,300.042786,3610.959229,3614.837891,306.868103,306.789093,283.471100,283.377014,5.850700,5.828000,10.488700,10.479000,245.117004,246.328903,245.074203,246.324600,212.824097,212.823105,18.000000,18.000000,244.522797,243.578903,273.987610,273.736389,15.148100,5.297900,234.269196,356.537994,337.395111
911.364990,300.044098,3610.917480,3614.834229,306.864288,306.785187,283.471893,283.375214,5.850900,5.828400,10.489300,10.479100,244.970795,246.338593,244.940796,246.351593,212.825699,212.824799,18.000000,18.000000,244.576401,243.636597,273.989594,273.740204,15.143200,5.293200,240.733597,356.483612,337.390106
911.232910,300.054596,3610.868896,3614.817871,306.860291,306.781097,283.472687,283.373505,5.851100,5.828200,10.489900,10.479000,244.835907,246.377106,244.795303,246.385193,212.827103,212.826294,18.000000,18.000000,244.556503,243.604599,273.991699,273.734009,15.138300,5.288600,247.384094,356.424805,337.385101
911.119080,300.039307,3610.825928,3614.797363,306.856201,306.776886,283.473389,283.371887,5.851200,5.827700,10.490400,10.479000,244.637802,246.366394,244.591293,246.359299,212.829102,212.828293,18.000000,18.000000,244.488297,243.508301,273.993286,273.733398,15.133400,5.283900,254.173294,356.375092,337.380402
911.013123,300.055511,3610.788574,3614.787109,306.851715,306.772491,283.474213,283.370209,5.851400,5.828100,10.490900,10.479000,244.502197,246.393494,244.472702,246.410004,212.830902,212.830307,18.000000,18.000000,244.568893,243.592407,273.995392,273.733795,15.128500,5.279300,261.169891,356.318207,337.375488
910.917725,300.038696,3610.743652,3614.776611,306.847809,306.768311,283.474792,283.368500,5.851200,5.827500,10.491400,10.478900,244.344696,246.416397,244.296494,246.405197,212.832901,212.832306,18.000000,18.000000,244.461502,243.470901,273.991913,273.729706,15.123600,5.274600,268.312408,356.261993,337.370789
910.821777,300.051910,3610.701660,3614.773682,306.843811,306.764404,283.475494,283.366791,5.851400,5.827900,10.491900,10.479000,244.180298,246.400497,244.150894,246.419205,212.834900,212.834396,18.000000,18.000000,244.536499,243.553299,273.996094,273.733612,15.118800,5.270000,275.638092,356.202515,337.365906
910.726074,300.038788,3610.666992,3614.734863,306.839813,306.760590,283.475800,283.364899,5.851700,5.827800,10.492500,10.478900,244.055893,246.459503,244.011902,246.466202,212.836899,212.836502,18.000000,18.000000,244.547104,243.551804,273.998199,273.729797,15.113900,5.265300,283.082489,356.154785,337.361298
910.624390,300.054108,3610.624268,3614.728271,306.836090,306.756989,283.476196,283.363190,5.851900,5.827200,10.493000,10.478900,243.858093,246.462708,243.809692,246.460007,212.838898,212.838501,18.000000,18.000000,244.505295,243.479904,274.000610,273.727112,15.109100,5.260700,290.757202,356.097107,337.356598
910.513794,300.039215,3610.583008,3614.711670,306.832489,306.753510,283.476501,283.361115,5.851800,5.827600,10.493400,10.479000,243.700806,246.480896,243.665894,246.487595,212.841400,212.841003,18.000000,18.000000,244.525604,243.510193,273.997803,273.730499,15.104400,5.256100,298.550598,356.043396,337.351990
910.399719,300.050903,3610.550781,3614.708252,306.829102,306.750092,283.476715,283.359314,5.851800,5.827700,10.493900,10.479100,243.542496,246.485107,243.499298,246.492004,212.843597,212.843399,18.000000,18.000000,244.531494,243.525497,274.001404,273.731506,15.099600,5.251500,306.519989,355.991608,337.347504
910.296021,300.045990,3610.515137,3614.702393,306.825409,306.746613,283.476898,283.357300,5.852200,5.827800,10.494500,10.479100,243.390503,246.531601,243.347595,246.537201,212.845901,212.845795,18.000000,18.000000,244.574905,243.556595,274.004395,273.731995,15.094900,5.246900,314.661011,355.934906,337.342987
910.193176,300.051300,3610.475342,3614.692139,306.822113,306.742889,283.477112,283.355286,5.852200,5.826700,10.494900,10.478900,243.195206,246.549301,243.136795,246.541595,212.848404,212.848297,18.000000,18.000000,244.444305,243.391403,274.001801,273.718109,15.090100,5.242300,322.949402,355.880707,337.338593
910.086670,300.047485,3610.438477,3614.685791,306.818207,306.739197,283.477203,283.353210,5.851900,5.827000,10.495300,10.479000,242.979797,246.493103,242.945801,246.498001,212.851105,212.851105,18.000000,18.000000,244.449402,243.402100,274.002502,273.725189,15.085400,5.237700,331.415192,355.829987,337.334290
909.989990,300.038208,3610.409424,3614.666992,306.814606,306.735413,283.477295,283.351105,5.852400,5.826800,10.495800,10.478900,242.866806,246.564804,242.827194,246.574905,212.853699,212.853806,18.000000,18.000000,244.518005,243.454102,274.006287,273.718414,15.080700,5.233100,340.039703,355.773590,337.329987
909.896790,300.057190,3610.367188,3614.667480,306.810699,306.731598,283.477295,283.349091,5.852600,5.826600,10.496200,10.479000,242.678802,246.568100,242.636902,246.566299,212.855896,212.856003,18.000000,18.000000,244.517395,243.431305,274.008301,273.721191,15.076000,5.228500,348.821686,355.720215,337.325714
909.799194,300.033997,3610.332031,3614.658936,306.806702,306.727509,283.477386,283.346893,5.852800,5.827000,10.496700,10.479100,242.487701,246.601501,242.443604,246.604004,212.859207,212.859406,18.000000,18.000000,244.552505,243.473495,274.010315,273.723206,15.070200,5.223600,360.026794,355.665985,337.321198
909.705688,300.064087,3610.298584,3614.634766,306.802887,306.723785,283.477509,283.345001,5.852300,5.826100,10.496900,10.479000,242.311905,246.614700,242.258301,246.601196,212.861603,212.862000,18.000000,18.000000,244.463699,243.375397,274.004791,273.713715,15.065500,5.219000,369.169312,355.618286,337.317291
909.619324,300.032806,3610.264404,3614.627930,306.798798,306.720093,283.477509,283.342987,5.852600,5.826400,10.497300,10.479100,242.094894,246.553696,242.062195,246.567001,212.864700,212.865097,18.000000,18.000000,244.398193,243.304703,274.007599,273.716095,15.060900,5.214400,378.480499,355.564087,337.313202
909.533081,300.051514,3610.231201,3614.621826,306.795288,306.716400,283.477295,283.340790,5.852900,5.826100,10.497700,10.479000,241.992294,246.638000,241.949707,246.645996,212.867096,212.867599,18.000000,18.000000,244.538895,243.432205,274.011505,273.713409,15.056300,5.209900,387.931885,355.507996,337.309113
909.439270,300.044708,3610.196045,3614.608643,306.791687,306.712799,283.477112,283.338593,5.853000,5.826000,10.498100,10.479100,241.795303,246.633499,241.748596,246.627106,212.869705,212.870193,18.000000,18.000000,244.485001,243.349701,274.013000,273.711487,15.051700,5.205300,397.547699,355.460510,337.305115
909.355286,300.041687,3610.164551,3614.607178,306.788300,306.709290,283.476990,283.336487,5.852300,5.825900,10.498300,10.479200,241.641800,246.630707,241.597504,246.627396,212.872406,212.873001,18.000000,18.000000,244.437897,243.328598,274.005310,273.711609,15.047200,5.200700,407.302399,355.406311,337.301392
909.262878,300.043701,3610.133789,3614.611328,306.784912,306.705688,283.476898,283.334412,5.852900,5.825600,10.498700,10.479100,241.453400,246.627502,241.417007,246.633301,212.875107,212.875793,18.000000,18.000000,244.434998,243.301498,274.011688,273.707092,15.042700,5.196100,417.211487,355.350708,337.297699
909.174622,300.030914,3610.104492,3614.600586,306.780792,306.702087,283.476593,283.332214,5.853100,5.825900,10.499100,10.479300,241.314804,246.661499,241.277802,246.669006,212.877808,212.878494,18.000000,18.000000,244.514694,243.375397,274.013489,273.710785,15.038200,5.191600,427.296600,355.304291,337.293915
909.085876,300.053192,3610.075195,3614.592041,306.777313,306.698395,283.476410,283.330109,5.853200,5.825300,10.499500,10.479200,241.153000,246.686996,241.101501,246.687302,212.880295,212.881104,18.000000,18.000000,244.506302,243.357101,274.015106,273.705109,15.033700,5.187000,437.522003,355.254089,337.290314
909.001282,300.031799,3610.035156,3614.580566,306.773987,306.694885,283.476288,283.327911,5.852500,5.825300,10.499600,10.479300,240.944305,246.641205,240.899002,246.626099,212.883301,212.884201,18.000000,18.000000,244.358505,243.202103,274.007202,273.703796,15.029200,5.182500,447.900299,355.200989,337.286896
908.918579,300.044586,3610.010986,3614.580078,306.770111,306.691193,283.476013,283.325714,5.853100,5.825500,10.500000,10.479400,240.807495,246.666794,240.782700,246.685898,212.886093,212.887100,18.000000,18.000000,244.487793,243.340607,274.014008,273.707001,15.024700,5.177900,450.000000,355.150787,337.283386
908.839172,300.035492,3609.977539,3614.562256,306.766693,306.687592,283.475586,283.323486,5.852700,5.825600,10.500200,10.479500,240.674393,246.695099,240.629196,246.686096,212.888702,212.889801,18.000000,18.000000,244.469498,243.325699,274.009613,273.708008,15.020300,5.173400,450.000000,355.101715,337.279694
908.759277,300.046600,3609.948730,3614.540771,306.762909,306.683990,283.475403,283.321411,5.853200,5.824500,10.500600,10.479300,240.474792,246.684402,240.422501,246.683701,212.891403,212.892593,18.000000,18.000000,244.401901,243.235397,274.014313,273.695587,15.015800,5.168800,450.000000,355.053986,337.276093
908.677673,300.034607,3609.917969,3614.552490,306.759003,306.680206,283.475006,283.319000,5.853300,5.825000,10.500900,10.479500,240.296097,246.675201,240.266800,246.685501,212.894394,212.895599,18.000000,18.000000,244.464401,243.272400,274.016510,273.700989,15.011500,5.164000,450.000000,355.001801,337.272400
908.597595,300.041199,3609.891846,3614.542969,306.755615,306.676788,283.474701,283.316711,5.853500,5.824500,10.501100,10.479400,240.164200,246.716202,240.119003,246.718307,212.897003,212.898300,18.000000,18.000000,244.476196,243.278000,274.017914,273.695190,15.007100,5.159500,450.000000,354.950012,337.268890
908.516174,300.044586,3609.857666,3614.552490,306.751801,306.673096,283.474487,283.314514,5.852900,5.824400,10.501200,10.479500,239.975204,246.684998,239.932800,246.667206,212.899902,212.901199,18.000000,18.000000,244.356201,243.153397,274.010498,273.695404,15.002600,5.154900,450.000000,354.900909,337.265106
908.440918,300.030304,3609.831055,3614.525635,306.748413,306.669586,283.474091,283.312195,5.853300,5.824700,10.501500,10.479700,239.836700,246.679993,239.809998,246.695602,212.902802,212.904205,18.000000,18.000000,244.447906,243.261002,274.015808,273.698395,14.998300,5.150400,450.000000,354.850006,337.261505
908.362183,300.047699,3609.802002,3614.510742,306.744904,306.666107,283.473602,283.309906,5.853400,5.824400,10.501700,10.479600,239.718796,246.724701,239.675201,246.727493,212.905197,212.906693,18.000000,18.000000,244.473495,243.271698,274.017395,273.693512,14.993800,5.145900,450.000000,354.801910,337.257904
908.288879,300.034790,3609.771240,3614.527100,306.741302,306.662506,283.473114,283.307587,5.853600,5.823700,10.502000,10.479600,239.508194,246.699005,239.459305,246.686401,212.908005,212.909500,18.000000,18.000000,244.378693,243.135895,274.019714,273.687286,14.989400,5.141400,450.000000,354.749298,337.253998
908.211487,300.043915,3609.740479,3614.498779,306.737793,306.659088,283.472809,283.305389,5.853100,5.824200,10.502000,10.479800,239.375000,246.699799,239.350800,246.703201,212.910797,212.912399,18.000000,18.000000,244.422104,243.197601,274.013397,273.692413,14.985100,5.136900,450.000000,354.701813,337.250397
908.137085,300.035004,3609.714844,3614.506592,306.734100,306.655487,283.472412,283.303101,5.853100,5.824300,10.502100,10.479900,239.239899,246.679993,239.203003,246.683105,212.913498,212.915100,18.000000,18.000000,244.389008,243.188004,274.014893,273.693512,14.980700,5.132400,450.000000,354.652710,337.246613
908.064880,300.040802,3609.687988,3614.498779,306.730286,306.652008,283.471893,283.300812,5.853500,5.824000,10.502400,10.479900,239.117599,246.714203,239.079895,246.720306,212.916000,212.917694,18.000000,18.000000,244.448807,243.228897,274.018188,273.688904,14.976300,5.127900,450.000000,354.604706,337.242889
907.990417,300.041412,3609.657959,3614.487305,306.727295,306.648590,283.471313,283.298615,5.853600,5.823000,10.502600,10.479700,238.920502,246.696899,238.868103,246.679794,212.918594,212.920395,18.000000,18.000000,244.339600,243.070007,274.019409,273.679291,14.971900,5.123400,1350.000122,354.548096,337.241302
907.913208,300.033203,3609.636475,3614.484619,306.725098,306.645203,283.471100,283.296387,5.853000,5.823600,10.502500,10.480000,238.784393,246.668503,238.761703,246.671799,212.921494,212.923294,18.000000,18.000000,244.353699,243.110703,274.011993,273.685608,14.968200,5.119000,1350.000122,354.504089,337.251099
907.831909,300.038788,3609.615723,3614.478271,306.722504,306.642303,283.470795,283.294312,5.853400,5.823600,10.502700,10.480100,238.673706,246.681503,238.648102,246.691803,212.923996,212.925797,18.000000,18.000000,244.416199,243.179504,274.017090,273.685791,14.965000,5.114500,1350.000122,354.470490,337.257813
907.749207,300.033813,3609.598389,3614.478271,306.719696,306.639191,283.470490,283.292389,5.853600,5.822600,10.503000,10.479900,238.537201,246.702301,238.486893,246.691696,212.926407,212.928299,18.000000,18.000000,244.362595,243.088898,274.018890,273.674591,14.962100,5.109900,1350.000122,354.440002,337.263214
907.676514,300.032593,3609.578857,3614.483154,306.716797,306.635986,283.470306,283.290192,5.853800,5.822900,10.503100,10.480100,238.363297,246.666397,238.337006,246.672897,212.929092,212.931107,18.000000,18.000000,244.397003,243.107101,274.020905,273.678497,14.959200,5.105000,1350.000122,354.406311,337.268311
907.623779,300.028107,3609.556885,3614.470947,306.713593,306.632904,283.470215,283.288086,5.853000,5.823000,10.503000,10.480200,238.261902,246.681702,238.228500,246.670700,212.931702,212.933701,18.000000,18.000000,244.356400,243.089905,274.012512,273.678894,14.956400,5.100400,1350.000122,354.377808,337.272614
907.591187,300.034485,3609.542236,3614.475098,306.710785,306.629791,283.470001,283.285889,5.853400,5.822300,10.503200,10.480100,238.105392,246.651001,238.067993,246.651505,212.934204,212.936295,18.000000,18.000000,244.315399,243.032700,274.017792,273.670685,14.953600,5.095700,1350.000122,354.344391,337.276703
907.561218,300.021790,3609.520996,3614.488037,306.707703,306.626801,283.469696,283.283905,5.853300,5.822700,10.503200,10.480400,237.992203,246.655106,237.971497,246.657196,212.936798,212.938904,18.000000,18.000000,244.377502,243.091599,274.015015,273.675812,14.950900,5.091100,1350.000122,354.315308,337.280792
907.532471,300.035889,3609.502441,3614.488281,306.704987,306.623993,283.469391,283.281891,5.853300,5.822000,10.503400,10.480300,237.871796,246.635193,237.828598,246.630295,212.939102,212.941193,18.000000,18.000000,244.315598,243.024399,274.016113,273.667603,14.948100,5.086500,1350.000122,354.284088,337.284912
907.504822,300.019714,3609.484375,3614.493408,306.701996,306.621490,283.469086,283.279694,5.853600,5.822300,10.503500,10.480500,237.736496,246.619797,237.712906,246.618896,212.941696,212.943893,18.000000,18.000000,244.378601,243.070694,274.018890,273.671112,14.945300,5.081900,1350.000122,354.252899,337.288788
907.470581,300.035400,3609.467041,3614.493896,306.699402,306.618988,283.468597,283.277588,5.853700,5.822400,10.503600,10.480700,237.635101,246.610001,237.606598,246.603302,212.944107,212.946304,18.000000,18.000000,244.419907,243.112793,274.020386,273.672485,14.942600,5.077300,1350.000122,354.225189,337.292786
907.441589,300.029510,3609.453857,3614.513428,306.697296,306.616791,283.468414,283.275513,5.853800,5.821800,10.503700,10.480600,237.510300,246.580597,237.467300,246.575302,212.946594,212.948898,18.000000,18.000000,244.373505,243.052902,274.020508,273.664490,14.939900,5.072700,1350.000122,354.195404,337.296906
