热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
907.408203,300.030090,3609.431885,3614.508057,306.694794,306.614594,283.467987,283.273407,5.853000,5.821600,10.503500,10.480700,237.330505,246.506393,237.297302,246.483398,212.949402,212.951797,18.000000,18.000000,244.217804,242.897095,274.012512,273.664703,14.937100,5.068100,1350.000122,354.163086,337.300812
907.372498,300.023987,3609.417480,3614.509766,306.692505,306.612305,283.467590,283.271301,5.853600,5.821600,10.503700,10.480700,237.266403,246.509705,237.252701,246.524902,212.952103,212.954407,18.000000,18.000000,244.377502,243.053406,274.019714,273.662598,14.934400,5.063600,1350.000122,354.131897,337.304596
907.338318,300.028198,3609.398926,3614.518066,306.690491,306.610199,283.467010,283.269196,5.853800,5.821300,10.503800,10.480800,237.140900,246.508698,237.110306,246.497299,212.954407,212.956696,18.000000,18.000000,244.347305,242.990906,274.021790,273.660797,14.931700,5.059000,1350.000122,354.102112,337.308502
907.302307,300.029205,3609.384521,3614.509033,306.687988,306.607910,283.466705,283.267212,5.853900,5.821400,10.503800,10.480900,237.053101,246.487900,237.027603,246.484100,212.956802,212.959198,18.000000,18.000000,244.395096,243.042603,274.022308,273.661102,14.929000,5.054400,1350.000122,354.075012,337.312714
907.262817,300.026886,3609.359131,3614.527832,306.686005,306.605591,283.466492,283.265289,5.853000,5.820900,10.503500,10.480900,236.924896,246.428696,236.884796,246.399002,212.959305,212.961700,18.000000,18.000000,244.208801,242.865707,274.012604,273.657196,14.926300,5.049600,1350.000122,354.038391,337.316711
907.229919,300.024689,3609.344727,3614.527100,306.683502,306.603302,283.466003,283.263306,5.853700,5.821300,10.503700,10.481000,236.829697,246.382904,236.826706,246.398895,212.961899,212.964401,18.000000,18.000000,244.369797,243.022903,274.020111,273.659088,14.923500,5.045100,1350.000122,354.012207,337.320587
907.193787,300.025299,3609.328369,3614.525146,306.681488,306.601105,283.465790,283.261505,5.853500,5.820700,10.503600,10.481000,236.755905,246.395096,236.719406,246.378799,212.964096,212.966507,18.000000,18.000000,244.289307,242.924194,274.016113,273.653412,14.920900,5.040500,1350.000122,353.979614,337.324585
907.167114,300.028107,3609.310059,3614.523193,306.679108,306.598785,283.465393,283.259705,5.853300,5.821100,10.503600,10.481200,236.641296,246.321396,236.625900,246.317795,212.966400,212.968903,18.000000,18.000000,244.314194,242.968704,274.016998,273.658386,14.918200,5.036000,1350.000122,353.949585,337.328491
907.131470,300.020599,3609.293945,3614.521484,306.676605,306.596588,283.465088,283.257996,5.853600,5.821100,10.503700,10.481300,236.578598,246.311905,236.555298,246.307693,212.968796,212.971405,18.000000,18.000000,244.357300,243.003494,274.019501,273.655609,14.915500,5.031500,1350.000122,353.920685,337.332397
907.090515,300.035889,3609.272461,3614.521729,306.674408,306.594391,283.464691,283.256195,5.853700,5.820200,10.503700,10.481200,236.447495,246.287506,236.409103,246.273895,212.970993,212.973602,18.000000,18.000000,244.287704,242.897095,274.021088,273.649292,14.912800,5.027000,1350.000122,353.890411,337.336212
907.053711,300.016693,3609.257813,3614.529053,306.672485,306.592407,283.464508,283.254486,5.853800,5.820700,10.503700,10.481400,236.342896,246.244400,236.328995,246.243103,212.973602,212.976196,18.000000,18.000000,244.345093,242.958099,274.022308,273.652008,14.910100,5.022500,1350.000122,353.861115,337.340210
907.014771,300.037689,3609.238037,3614.516846,306.670288,306.590515,283.464386,283.252686,5.853900,5.820000,10.503700,10.481300,236.251694,246.228302,236.220993,246.216599,212.975693,212.978302,18.000000,18.000000,244.304703,242.895905,274.023102,273.646790,14.907400,5.018000,1350.000122,353.833801,337.344086
906.971130,300.018799,3609.217773,3614.519531,306.668091,306.588287,283.464111,283.251007,5.853900,5.820500,10.503500,10.481500,236.160400,246.183807,236.149994,246.178894,212.978104,212.980698,18.000000,18.000000,244.324005,242.923996,274.019287,273.650208,14.904700,5.013500,1350.000122,353.801300,337.347809
906.930725,300.034302,3609.202881,3614.502441,306.666290,306.586090,283.463715,283.249298,5.852900,5.820000,10.503200,10.481400,236.086700,246.115402,236.054199,246.093704,212.980301,212.982895,18.000000,18.000000,244.173401,242.795197,274.013702,273.644806,14.902000,5.009000,1350.000122,353.775085,337.351807
906.888489,300.017212,3609.186523,3614.515381,306.663513,306.583893,283.463196,283.247589,5.853700,5.820200,10.503300,10.481500,236.015594,246.090805,236.017700,246.100098,212.982605,212.985199,18.000000,18.000000,244.322403,242.927994,274.019714,273.648499,14.899300,5.004500,1350.000122,353.747498,337.355896
906.847412,300.027802,3609.172607,3614.518799,306.661713,306.581787,283.462799,283.246002,5.853100,5.820400,10.503100,10.481700,235.981201,246.073807,235.961197,246.054001,212.984299,212.987000,18.000000,18.000000,244.267899,242.894501,274.013397,273.650208,14.896600,5.000000,1350.000122,353.714386,337.359589
906.800476,300.027588,3609.154297,3614.522949,306.659485,306.579712,283.462494,283.244385,5.853500,5.819700,10.503200,10.481500,235.900894,246.031906,235.876099,246.034103,212.986206,212.988907,18.000000,18.000000,244.259003,242.860596,274.018890,273.640411,14.893900,4.995500,1350.000122,353.683411,337.363312
906.754883,300.017487,3609.136963,3614.517578,306.657196,306.577515,283.462189,283.243011,5.853700,5.819900,10.503200,10.481700,235.785507,245.997498,235.770493,245.988098,212.988403,212.990997,18.000000,18.000000,244.290100,242.873093,274.021210,273.645203,14.891200,4.991100,1350.000122,353.654388,337.367096
906.706726,300.034698,3609.121826,3614.509766,306.654907,306.575287,283.461914,283.241302,5.853900,5.820100,10.503100,10.481800,235.753098,245.992401,235.738403,245.984497,212.990097,212.992798,18.000000,18.000000,244.352600,242.940308,274.022614,273.646606,14.888500,4.986600,1350.000122,353.627899,337.371094
906.674194,300.018005,3609.097900,3614.497314,306.652802,306.573090,283.461700,283.239990,5.853700,5.820000,10.502900,10.481800,235.673294,245.939896,235.653107,245.922302,212.992096,212.994797,18.000000,18.000000,244.271301,242.863495,274.016815,273.642792,14.885800,4.982100,1350.000122,353.597412,337.375000
906.643127,300.038086,3609.079834,3614.511230,306.650787,306.570892,283.461487,283.238495,5.853000,5.819100,10.502800,10.481700,235.556000,245.852600,235.524002,245.831802,212.994202,212.996902,18.000000,18.000000,244.121506,242.709595,274.014893,273.637512,14.883100,4.977700,1350.000122,353.565887,337.378693
906.593872,300.004700,3609.063232,3614.497559,306.648407,306.568695,283.461090,283.236908,5.853700,5.819800,10.502700,10.481900,235.523804,245.843704,235.532501,245.856598,212.996399,212.999100,18.000000,18.000000,244.311401,242.896194,274.020203,273.643585,14.880500,4.973200,1350.000122,353.537201,337.382385
906.544800,300.040497,3609.050293,3614.491943,306.646393,306.566711,283.460693,283.235413,5.853800,5.819700,10.502700,10.481900,235.501801,245.842804,235.487396,245.836594,212.997696,213.000397,18.000000,18.000000,244.327393,242.907104,274.021912,273.640594,14.877800,4.968800,1350.000122,353.507904,337.386200
906.501099,300.016815,3609.029785,3614.484131,306.644196,306.564606,283.460297,283.233887,5.853800,5.818800,10.502600,10.481800,235.404404,245.809998,235.369904,245.788406,212.999496,213.002197,18.000000,18.000000,244.192505,242.740906,274.019104,273.633209,14.875100,4.964400,1350.000122,353.483795,337.390198
906.453613,300.026794,3609.019531,3614.493896,306.641998,306.562500,283.459900,283.232513,5.853000,5.819400,10.502200,10.482000,235.326202,245.715805,235.326294,245.708099,213.001495,213.004196,18.000000,18.000000,244.188599,242.775803,274.013885,273.639587,14.872400,4.959900,1350.000122,353.450104,337.394012
906.407715,300.020508,3609.000977,3614.486816,306.640106,306.560303,283.459503,283.230988,5.853500,5.819300,10.502200,10.481900,235.330002,245.717300,235.326706,245.722000,213.003006,213.005798,18.000000,18.000000,244.265900,242.841797,274.017914,273.635193,14.869700,4.955500,1350.000122,353.418793,337.397614
906.361816,300.020691,3608.982910,3614.494385,306.637787,306.558105,283.458893,283.229614,5.853100,5.818700,10.502000,10.481900,235.254196,245.679199,235.229996,245.655899,213.004501,213.007202,18.000000,18.000000,244.147095,242.711899,274.013489,273.632996,14.867000,4.951100,1350.000122,353.390289,337.401306
906.322693,300.023407,3608.968262,3614.481689,306.635498,306.555908,283.458588,283.228210,5.853400,5.819200,10.502000,10.482000,235.222198,245.644608,235.227402,245.651703,213.005997,213.008698,18.000000,18.000000,244.272202,242.842194,274.017792,273.636688,14.864300,4.946600,1350.000122,353.362701,337.405090
906.283508,300.014191,3608.954834,3614.485107,306.633087,306.553711,283.458099,283.226807,5.853600,5.819000,10.501900,10.482000,235.197006,245.627502,235.179092,245.618500,213.007401,213.010101,18.000000,18.000000,244.258698,242.819595,274.019287,273.632507,14.861600,4.942200,1350.000122,353.334106,337.408691
906.240784,300.033997,3608.933594,3614.468262,306.631012,306.551392,283.457794,283.225494,5.853100,5.818500,10.501700,10.482000,235.114700,245.584900,235.095200,245.562698,213.008804,213.011505,18.000000,18.000000,244.152496,242.702103,274.012695,273.629791,14.858900,4.937800,1350.000122,353.306702,337.412598
906.197998,300.002991,3608.922119,3614.465332,306.628296,306.549194,283.457306,283.224091,5.853400,5.818700,10.501600,10.482100,235.064407,245.516098,235.063995,245.520493,213.010895,213.013596,18.000000,18.000000,244.211197,242.774704,274.016693,273.631805,14.855600,4.933100,1350.000122,353.275513,337.416595
906.158997,300.034302,3608.903809,3614.475342,306.626801,306.547089,283.456909,283.222687,5.853600,5.818400,10.501500,10.482000,235.035507,245.516998,235.021500,245.507095,213.011993,213.014603,18.000000,18.000000,244.232101,242.769501,274.018707,273.627106,14.852900,4.928700,1350.000122,353.240295,337.420288
906.112305,300.006195,3608.882324,3614.469482,306.624786,306.545013,283.456512,283.221405,5.853100,5.818700,10.501300,10.482200,235.001099,245.469406,234.994293,245.452698,213.013504,213.016098,18.000000,18.000000,244.220001,242.768997,274.014008,273.631500,14.850200,4.924300,1350.000122,353.209686,337.423706
906.065918,300.029388,3608.869873,3614.444824,306.622406,306.542908,283.455902,283.220093,5.853100,5.818900,10.501100,10.482300,234.966003,245.395401,234.963394,245.392899,213.014603,213.017395,18.000000,18.000000,244.200699,242.775803,274.013794,273.633606,14.847500,4.919900,1350.000122,353.186798,337.427490
906.019470,300.012085,3608.856445,3614.445801,306.620514,306.540802,283.455292,283.218811,5.853400,5.818300,10.501100,10.482200,234.951508,245.388000,234.929703,245.381500,213.016006,213.018799,18.000000,18.000000,244.225296,242.783096,274.016693,273.627808,14.844800,4.915600,1350.000122,353.154907,337.431213
905.971375,300.022400,3608.805908,3614.569336,306.621307,306.538696,283.454803,283.217499,5.853100,5.819000,10.500900,10.482500,234.867905,245.318497,234.883698,245.298798,213.017395,213.020096,18.000000,18.000000,244.197098,242.744598,274.013885,273.634094,14.842100,4.911100,1350.000122,353.114502,337.435211
905.926208,300.019196,3608.883545,3614.323242,306.614502,306.536591,283.454315,283.215302,5.853000,5.818300,10.500700,10.482600,234.880600,245.270706,234.853104,245.242599,213.018707,213.021393,18.000000,18.000000,244.137894,242.699799,274.012512,273.625702,14.839400,4.906700,1350.000122,353.098785,337.438812
905.882507,300.010803,3608.797607,3614.426270,306.613007,306.534302,283.453613,283.212799,5.853400,5.818600,10.500600,10.482800,234.878601,245.202698,234.878799,245.207397,213.020096,213.022797,18.000000,18.000000,244.264008,242.827606,274.016602,273.631287,14.836700,4.902400,1350.000122,353.072510,337.441315
905.844177,300.031311,3608.760254,3614.586426,306.614502,306.532104,283.453003,283.210297,5.852800,5.819100,10.500300,10.483000,234.828995,245.131607,234.833405,245.102493,213.021301,213.024002,18.000000,18.000000,244.186707,242.751404,274.010315,273.635712,14.834000,4.897900,1350.000122,353.030212,337.446106
905.790222,300.005615,3609.103271,3613.633545,306.608185,306.529694,283.452393,283.209900,5.853000,5.818800,10.500300,10.482800,234.804901,245.082199,234.789093,245.063904,213.022797,213.025497,18.000000,18.000000,244.135803,242.712006,274.012299,273.631897,14.831200,4.893200,1350.000122,353.079895,337.453491
905.739502,300.031311,3609.033936,3613.625977,306.606689,306.527496,283.452087,283.208710,5.853200,5.818800,10.500200,10.482600,234.790894,245.090393,234.779205,245.081207,213.023895,213.026596,18.000000,18.000000,244.195496,242.754807,274.014587,273.631500,14.828300,4.888700,1350.000122,353.000397,337.453888
905.670105,300.007690,3608.714355,3614.666748,306.610504,306.524506,283.450989,283.200409,5.852700,5.818400,10.499900,10.482300,234.760605,245.087494,234.746201,245.071594,213.024994,213.027695,18.000000,18.000000,244.155502,242.718002,274.010010,273.628113,14.825600,4.884000,1350.000122,352.979401,337.459412
905.697388,300.028015,3608.660889,3614.629639,306.602509,306.522003,283.450104,283.186615,5.852900,5.818400,10.499700,10.482200,234.718307,245.050705,234.720901,245.061798,213.025894,213.028503,18.000000,18.000000,244.130997,242.705994,274.010590,273.628387,14.821900,4.879600,1350.000122,352.871185,337.455109
905.690186,300.007904,3608.733643,3614.902100,306.609985,306.519501,283.449310,283.168213,5.853000,5.818600,10.499600,10.482400,234.731705,245.070999,234.726700,245.065598,213.026703,213.029297,18.000000,18.000000,244.193497,242.757904,274.012695,273.631012,14.819400,4.874800,1350.000122,352.898987,337.460114
905.645081,300.024414,3608.624756,3615.411377,306.605103,306.516388,283.448792,283.157990,5.852400,5.818700,10.499300,10.482600,234.714401,245.009506,234.709106,244.982407,213.027206,213.029907,18.000000,18.000000,244.128006,242.710800,274.006409,273.632202,14.817100,4.870100,1350.000122,353.059998,337.468109
905.489319,300.014801,3608.710693,3615.121826,306.591614,306.511414,283.448090,283.158905,5.852800,5.818600,10.499300,10.482700,234.707306,244.939606,234.708405,244.929306,213.028198,213.030807,18.000000,18.000000,244.164200,242.747101,274.010712,273.631287,14.816200,4.865600,1350.000122,352.775604,337.476501
905.497620,300.014587,3608.678223,3614.843262,306.585205,306.504913,283.448090,283.161896,5.853000,5.818500,10.499200,10.482700,234.693802,244.893295,234.692398,244.891006,213.029007,213.031601,18.000000,18.000000,244.181793,242.753998,274.012390,273.631012,14.810900,4.861200,1350.000122,352.494995,337.470703
905.615112,300.025696,3608.597900,3614.332764,306.578796,306.496887,283.446991,283.158112,5.852500,5.818800,10.498900,10.482600,234.687302,244.870300,234.683304,244.858002,213.029694,213.032303,18.000000,18.000000,244.140305,242.720505,274.006500,273.632599,14.807700,4.856400,1350.000122,353.082001,337.472107
905.847290,300.007294,3608.732178,3614.849365,306.567108,306.491089,283.445892,283.154388,5.852400,5.818900,10.498700,10.482700,234.663101,244.792999,234.666107,244.791306,213.030701,213.033295,18.000000,18.000000,244.107101,242.714493,274.006592,273.634705,14.807900,4.852500,1350.000122,352.668091,337.483704
906.121277,300.026703,3608.621826,3614.735840,306.572815,306.489288,283.445099,283.159485,5.852700,5.818800,10.498600,10.482700,234.693100,244.794403,234.692398,244.793701,213.031296,213.033905,18.000000,18.000000,244.175400,242.771606,274.009308,273.634186,14.802800,4.848000,1350.000122,352.398895,337.480194
906.264526,300.007294,3608.481201,3614.678223,306.576904,306.489685,283.443787,283.164703,5.852700,5.818900,10.498400,10.482500,234.673706,244.768005,234.666504,244.761398,213.031998,213.034607,18.000000,18.000000,244.143799,242.734299,274.008698,273.634003,14.797600,4.843200,1350.000122,352.997406,337.484497
906.226685,300.028107,3608.603516,3615.047119,306.560089,306.490997,283.442291,283.163605,5.851800,5.819100,10.497900,10.482400,234.665695,244.733093,234.666000,244.722198,213.032501,213.035095,18.000000,18.000000,244.054901,242.676102,273.998810,273.636688,14.796400,4.839500,1350.000122,352.642303,337.489807
906.172119,300.003693,3608.653320,3614.504639,306.581085,306.493286,283.439789,283.157288,5.852200,5.819200,10.497800,10.482300,234.671600,244.727600,234.677704,244.723495,213.033203,213.035797,18.000000,18.000000,244.092102,242.718307,274.003296,273.635590,14.795400,4.834800,1350.000122,352.385712,337.498688
906.017212,300.021210,3608.523682,3614.601074,306.568604,306.495789,283.437103,283.156586,5.852100,5.819100,10.497600,10.482300,234.698502,244.728806,234.710205,244.727005,213.033203,213.035797,18.000000,18.000000,244.140305,242.765900,274.001709,273.636993,14.793500,4.830400,1350.000122,352.504089,337.498596
905.925476,300.011993,3608.688232,3614.598389,306.594391,306.497406,283.435913,283.153015,5.851600,5.819000,10.497400,10.482200,234.700607,244.691605,234.690704,244.683395,213.033493,213.036102,18.000000,18.000000,244.033096,242.677902,273.997192,273.634705,14.788400,4.825600,1350.000122,352.605988,337.502289
905.729187,300.010315,3608.767578,3613.749268,306.564392,306.495514,283.433990,283.134308,5.852000,5.819000,10.497400,10.482300,234.712097,244.669006,234.716995,244.695602,213.033798,213.036499,18.000000,18.000000,244.114700,242.756805,274.001190,273.634003,14.785600,4.821000,1350.000122,352.841187,337.500397
905.565125,300.017303,3608.529053,3615.076172,306.563599,306.491791,283.432404,283.108612,5.851800,5.819500,10.497200,10.482700,234.712601,244.636093,234.716202,244.639297,213.033997,213.036606,18.000000,18.000000,244.121994,242.769501,273.998505,273.640106,14.781500,4.816800,1350.000122,352.633209,337.502686
905.528320,300.017487,3608.729980,3615.360840,306.562408,306.487305,283.432495,283.097412,5.851500,5.819600,10.497100,10.483000,234.690308,244.543198,234.681702,244.527298,213.034500,213.037094,18.000000,18.000000,244.045303,242.716797,273.996185,273.643585,14.782200,4.812800,1350.000122,352.561493,337.511993
905.413879,300.020813,3608.708984,3614.610840,306.569611,306.480011,283.432800,283.114807,5.851800,5.819600,10.497100,10.482800,234.697403,244.524902,234.689407,244.516998,213.035095,213.037598,18.000000,18.000000,244.110199,242.772095,273.999786,273.642609,14.779200,4.807600,1350.000122,352.282288,337.520905
905.408813,300.014496,3608.576660,3614.593506,306.561615,306.469696,283.433685,283.133606,5.851500,5.819600,10.496900,10.482400,234.677902,244.505096,234.672501,244.501999,213.035599,213.038193,18.000000,18.000000,244.067703,242.736099,273.994690,273.641602,14.774400,4.802800,1350.000122,352.149200,337.518890
905.606018,300.023895,3608.626709,3614.154541,306.539001,306.459412,283.433014,283.126312,5.851400,5.819900,10.496700,10.482300,234.650497,244.472198,234.664902,244.494003,213.036102,213.038696,18.000000,18.000000,244.061401,242.753693,273.994904,273.646210,14.771700,4.798400,1350.000122,352.106415,337.516296
905.969788,300.009308,3608.368652,3614.990967,306.549896,306.454315,283.430786,283.098785,5.851600,5.820000,10.496600,10.482300,234.676102,244.533798,234.670105,244.521698,213.036301,213.038895,18.000000,18.000000,244.086197,242.766205,273.997498,273.646088,14.766400,4.793600,1350.000122,352.503387,337.519196
906.418396,300.028290,3608.597656,3614.855225,306.535889,306.457214,283.428711,283.080109,5.851700,5.820000,10.496400,10.482500,234.686905,244.501099,234.697495,244.498993,213.036301,213.038895,18.000000,18.000000,244.120407,242.804398,273.997101,273.647186,14.766200,4.789500,1350.000122,352.400909,337.520599
906.460327,300.011505,3608.547363,3614.733887,306.545807,306.462006,283.427399,283.075104,5.850700,5.820300,10.496000,10.482800,234.710602,244.405899,234.716507,244.391205,213.036697,213.039200,18.000000,18.000000,244.001404,242.727600,273.986511,273.649689,14.762700,4.785100,1350.000122,352.454315,337.520996
906.078308,300.022400,3608.570313,3614.864014,306.545502,306.463287,283.425507,283.075592,5.851200,5.820600,10.495900,10.482900,234.723206,244.327698,234.754105,244.348694,213.037003,213.039597,18.000000,18.000000,244.085205,242.816895,273.993011,273.653687,14.760800,4.780900,1350.000122,352.332397,337.525787
905.713013,300.015289,3608.116211,3616.037109,306.552399,306.459808,283.423004,283.080414,5.851300,5.821000,10.495700,10.482700,234.770203,244.343307,234.772003,244.327194,213.037094,213.039597,18.000000,18.000000,244.097504,242.823700,273.993591,273.654785,14.757900,4.776700,1350.000122,352.254211,337.529602
905.660889,300.022797,3608.446533,3615.168213,306.544586,306.453888,283.420807,283.082214,5.850200,5.821000,10.495300,10.482500,234.772095,244.310593,234.766098,244.293701,213.037201,213.039795,18.000000,18.000000,243.946503,242.700806,273.981415,273.657593,14.755300,4.772000,1350.000122,352.328888,337.539886
905.874023,300.012085,3608.556152,3615.762207,306.522797,306.447388,283.419098,283.082886,5.850800,5.820700,10.495300,10.482000,234.776794,244.318893,234.782394,244.336304,213.037399,213.039993,18.000000,18.000000,244.001007,242.761703,273.987701,273.653198,14.753800,4.767700,1350.000122,352.123993,337.549500
906.176819,300.016205,3608.631592,3615.000244,306.509613,306.442413,283.417603,283.082306,5.850100,5.820900,10.495000,10.481900,234.812698,244.372604,234.808701,244.380096,213.037201,213.039795,18.000000,18.000000,243.963593,242.741394,273.979492,273.659302,14.749400,4.763100,1350.000122,352.292511,337.549011
906.351990,300.015900,3608.633789,3614.756348,306.509186,306.441010,283.416412,283.081787,5.850400,5.821100,10.495000,10.481900,234.822693,244.378403,234.825897,244.404602,213.036697,213.039398,18.000000,18.000000,244.018997,242.805496,273.984406,273.659698,14.747700,4.758800,1350.000122,352.236206,337.552490
906.394775,300.011688,3608.600586,3614.593994,306.508911,306.441803,283.415100,283.083893,5.850500,5.821200,10.494900,10.482000,234.828293,244.393707,234.823196,244.400803,213.036407,213.039093,18.000000,18.000000,244.022507,242.807098,273.982910,273.663300,14.744500,4.754600,1350.000122,352.283600,337.554901
906.317322,300.022095,3608.612305,3614.692627,306.509796,306.443512,283.413513,283.086700,5.849600,5.821500,10.494600,10.482000,234.848404,244.352600,234.841003,244.350006,213.035995,213.038696,18.000000,18.000000,243.927200,242.752808,273.974915,273.663910,14.742500,4.750600,1350.000122,352.163300,337.559204
906.195679,300.004791,3608.594971,3614.485840,306.510712,306.445190,283.411591,283.088806,5.850100,5.821600,10.494600,10.482000,234.837601,244.320908,234.844604,244.339096,213.036102,213.038696,18.000000,18.000000,243.987000,242.807007,273.980194,273.666992,14.739500,4.746500,1350.000122,352.229187,337.562012
906.049927,300.023407,3608.623779,3614.628174,306.511810,306.445892,283.409393,283.090302,5.849700,5.821800,10.494300,10.481900,234.881607,244.340897,234.885406,244.352402,213.035706,213.038300,18.000000,18.000000,243.975693,242.810593,273.973389,273.667206,14.737500,4.742400,1350.000122,352.105499,337.566803
905.935974,300.006500,3608.315186,3615.354248,306.523499,306.445587,283.407593,283.091492,5.849400,5.822300,10.494200,10.481900,234.870804,244.287796,234.869400,244.295303,213.035507,213.038193,18.000000,18.000000,243.935593,242.800400,273.974487,273.671814,14.734800,4.738400,1350.000122,352.010010,337.567108
905.825012,300.017212,3608.404785,3615.085205,306.525909,306.444305,283.405914,283.090088,5.849800,5.822400,10.494200,10.481800,234.897202,244.321304,234.900803,244.317795,213.035202,213.037903,18.000000,18.000000,244.021896,242.879807,273.977386,273.672607,14.732400,4.734300,1350.000122,351.907288,337.568115
905.715820,300.014496,3608.538086,3614.283691,306.521515,306.442200,283.404694,283.087494,5.849300,5.822400,10.493900,10.481700,234.908401,244.323700,234.910202,244.317398,213.034897,213.037598,18.000000,18.000000,243.946304,242.820297,273.969208,273.673004,14.728300,4.729800,1350.000122,352.124115,337.570313
905.620728,300.011993,3608.365967,3615.363770,306.515686,306.439301,283.403503,283.084198,5.849200,5.822600,10.493900,10.481600,234.882904,244.281296,234.880295,244.293198,213.034698,213.037506,18.000000,18.000000,243.913193,242.805893,273.971588,273.675995,14.727000,4.725800,1350.000122,351.712311,337.582214
905.552429,300.014099,3608.337158,3615.024170,306.520203,306.436615,283.403107,283.084198,5.849500,5.822800,10.493800,10.481400,234.916199,244.340698,234.919693,244.343399,213.034302,213.037094,18.000000,18.000000,243.997894,242.884995,273.973694,273.675201,14.721900,4.721600,1350.000122,351.712708,337.576691
905.504578,300.011108,3608.448486,3614.405029,306.530212,306.432800,283.402191,283.084412,5.848800,5.822500,10.493500,10.481400,234.912292,244.336899,234.917694,244.329697,213.033905,213.036697,18.000000,18.000000,243.892395,242.795303,273.964691,273.676605,14.720600,4.716900,1350.000122,351.821503,337.577393
905.369019,300.013214,3608.238037,3615.103027,306.506805,306.428986,283.401215,283.079498,5.849000,5.822900,10.493500,10.481400,234.919296,244.304504,234.927902,244.330597,213.033493,213.036301,18.000000,18.000000,243.930801,242.847305,273.969391,273.679810,14.717500,4.712700,1350.000122,351.917206,337.585205
905.372620,300.006012,3608.202637,3615.451416,306.502594,306.425110,283.399689,283.072815,5.848800,5.823300,10.493300,10.481400,234.959702,244.337708,234.964706,244.335403,213.033096,213.035904,18.000000,18.000000,243.936203,242.863098,273.964111,273.682098,14.714000,4.708700,1350.000122,351.617798,337.592010
905.438477,300.016296,3608.479736,3614.513184,306.496094,306.422211,283.398407,283.073608,5.848600,5.823200,10.493200,10.481500,234.975098,244.290604,234.981293,244.294205,213.032593,213.035400,18.000000,18.000000,243.911194,242.856995,273.965088,273.681213,14.711600,4.704500,1350.000122,351.580292,337.591309
905.395996,300.002502,3608.519775,3614.408203,306.492798,306.419495,283.397491,283.081207,5.848900,5.823200,10.493100,10.481300,234.998901,244.285995,235.006302,244.307602,213.032394,213.035202,18.000000,18.000000,243.943405,242.882599,273.966888,273.682587,14.708600,4.700400,1350.000122,351.619507,337.596008
905.381775,300.017792,3608.201904,3614.624756,306.495392,306.415985,283.395996,283.089508,5.849000,5.823500,10.493000,10.481200,234.998993,244.316406,234.993805,244.341202,213.031998,213.034698,18.000000,18.000000,243.952194,242.888702,273.967010,273.686890,14.706200,4.696000,1350.000122,351.837097,337.598602
905.343079,300.005615,3608.570557,3614.113281,306.472809,306.413391,283.394501,283.095886,5.847900,5.823700,10.492500,10.481100,235.012604,244.334305,235.024094,244.325302,213.031601,213.034393,18.000000,18.000000,243.833496,242.818298,273.954987,273.689789,14.705500,4.692500,1350.000122,351.622711,337.603302
905.431213,300.010712,3608.032715,3615.183105,306.512299,306.412201,283.392700,283.104889,5.848400,5.824200,10.492600,10.480800,235.016998,244.335403,235.020294,244.338196,213.031204,213.034103,18.000000,18.000000,243.923096,242.905197,273.962402,273.687286,14.701800,4.687800,1350.000122,351.711212,337.605286
905.449707,300.006592,3608.586914,3613.780029,306.478790,306.413086,283.390503,283.105194,5.848200,5.823800,10.492300,10.480900,235.007202,244.362595,235.010498,244.365204,213.030701,213.033600,18.000000,18.000000,243.895798,242.883804,273.956085,273.691406,14.699600,4.683900,1350.000122,351.627686,337.605591
905.437683,300.009491,3608.715820,3614.110840,306.497192,306.414886,283.388489,283.096985,5.847700,5.823900,10.492200,10.480800,235.037903,244.348404,235.037796,244.357193,213.030197,213.033096,18.000000,18.000000,243.825607,242.841599,273.954987,273.692810,14.697100,4.679400,1350.000122,351.625092,337.619385
905.270020,300.004303,3608.509521,3614.121338,306.481689,306.416901,283.385895,283.085388,5.847900,5.824200,10.492100,10.480800,235.029800,244.348999,235.029205,244.349899,213.029800,213.032700,18.000000,18.000000,243.896393,242.911896,273.954590,273.693390,14.694000,4.675600,1350.000122,351.568207,337.611511
905.066772,300.007294,3608.509033,3614.053955,306.496613,306.418793,283.384186,283.077393,5.847400,5.824500,10.491900,10.480800,235.044495,244.341705,235.049393,244.338501,213.029297,213.032303,18.000000,18.000000,243.846298,242.886307,273.951202,273.695709,14.691000,4.671600,1350.000122,351.609100,337.614105
904.743530,300.004486,3608.479980,3614.859619,306.501495,306.416290,283.383087,283.076385,5.847800,5.824800,10.491900,10.480800,235.044693,244.338196,235.044098,244.331100,213.029007,213.031906,18.000000,18.000000,243.913803,242.954300,273.954407,273.699097,14.688900,4.667200,1350.000122,351.458496,337.624390
904.494324,300.006714,3608.503174,3614.725830,306.477997,306.410614,283.381989,283.081085,5.847800,5.824800,10.491900,10.480900,235.039993,244.327499,235.039505,244.326996,213.028793,213.031693,18.000000,18.000000,243.908401,242.950104,273.953705,273.699890,14.686300,4.663100,1350.000122,351.460602,337.630310
904.532288,300.010895,3608.420898,3614.441650,306.478607,306.401886,283.381714,283.087006,5.847000,5.825300,10.491600,10.480900,235.066299,244.313004,235.071701,244.310699,213.028595,213.031494,18.000000,18.000000,243.811905,242.888107,273.945587,273.703003,14.681800,4.658800,1350.000122,351.292786,337.628693
904.743103,300.000397,3608.363525,3613.983643,306.475800,306.394012,283.380890,283.089996,5.847400,5.825600,10.491700,10.480900,235.064499,244.301300,235.062607,244.300201,213.028503,213.031403,18.000000,18.000000,243.896103,242.979095,273.950714,273.706909,14.679700,4.654500,1350.000122,351.443298,337.629486
904.963623,300.014008,3608.297119,3614.556396,306.468109,306.388214,283.380402,283.097595,5.846800,5.825200,10.491400,10.480700,235.076904,244.287506,235.081894,244.290207,213.028198,213.031204,18.000000,18.000000,243.845093,242.950195,273.943695,273.705414,14.676100,4.650500,1350.000122,351.278198,337.634796
905.054871,300.000488,3608.334473,3614.298340,306.487396,306.386505,283.379486,283.103302,5.847200,5.825300,10.491400,10.480500,235.078705,244.289703,235.072601,244.298203,213.028198,213.031204,18.000000,18.000000,243.845093,242.944504,273.948486,273.704102,14.671300,4.645800,1350.000122,351.336700,337.635010
904.995117,300.009399,3608.341797,3614.414307,306.466705,306.387604,283.377289,283.097687,5.846500,5.825600,10.491100,10.480100,235.083298,244.288895,235.091599,244.284302,213.027893,213.030899,18.000000,18.000000,243.813705,242.927597,273.940704,273.708710,14.668900,4.641600,1350.000122,351.243896,337.638000
904.819824,300.002106,3608.501953,3613.846680,306.487213,306.390686,283.374603,283.076111,5.847000,5.826000,10.491000,10.479900,235.092499,244.290802,235.088196,244.287094,213.027695,213.030701,18.000000,18.000000,243.807495,242.923996,273.945190,273.710693,14.666700,4.636600,1350.000122,351.346588,337.645111
904.575684,300.002197,3607.941162,3616.178711,306.471802,306.394501,283.371399,283.052002,5.846300,5.826100,10.490700,10.480100,235.093201,244.277100,235.103500,244.264999,213.027496,213.030502,18.000000,18.000000,243.836197,242.972000,273.938507,273.715088,14.663800,4.632800,1350.000122,351.081696,337.648499
904.214417,300.008606,3608.490723,3614.235596,306.484314,306.395905,283.368988,283.034607,5.846500,5.826300,10.490700,10.480400,235.111099,244.275696,235.108200,244.273193,213.027298,213.030304,18.000000,18.000000,243.768906,242.913803,273.940002,273.713104,14.660900,4.628000,1350.000122,351.337006,337.650696
903.961792,299.994812,3608.296631,3615.493164,306.467407,306.391205,283.367615,283.026306,5.846700,5.825900,10.490700,10.480300,235.103394,244.260193,235.100204,244.267197,213.027298,213.030304,18.000000,18.000000,243.852905,242.999100,273.942108,273.711090,14.657800,4.623900,1350.000122,351.063293,337.656097
903.969910,300.014496,3608.323975,3614.739014,306.458191,306.380707,283.366302,283.023987,5.846700,5.825800,10.490600,10.480300,235.101501,244.250504,235.098206,244.264297,213.027100,213.030197,18.000000,18.000000,243.872894,243.022095,273.942413,273.710114,14.654400,4.619600,1350.000122,350.910492,337.650513
904.273682,299.997406,3608.323730,3614.825195,306.456390,306.366791,283.365906,283.021210,5.845700,5.826100,10.490300,10.480300,235.122498,244.242798,235.129501,244.248703,213.027206,213.030304,18.000000,18.000000,243.754303,242.932602,273.932098,273.713898,14.652100,4.615100,1350.000122,350.992096,337.653503
904.750977,300.009613,3608.252930,3614.306396,306.437012,306.354187,283.365387,283.023712,5.846200,5.826200,10.490400,10.480200,235.133301,244.229706,235.125793,244.241898,213.026993,213.030106,18.000000,18.000000,243.819000,243.011307,273.937195,273.715393,14.649800,4.610500,1350.000122,351.182098,337.654205
905.213684,299.998810,3608.249023,3614.652832,306.426208,306.345093,283.364899,283.027496,5.845700,5.826500,10.490200,10.480000,235.129303,244.225998,235.133606,244.232498,213.026993,213.030106,18.000000,18.000000,243.811600,243.009506,273.932404,273.718414,14.645200,4.606300,1350.000122,351.056702,337.657806
905.503479,300.008606,3608.335205,3614.457275,306.416290,306.341309,283.363312,283.030792,5.845600,5.827500,10.490000,10.480100,235.152802,244.221207,235.152695,244.216293,213.026794,213.029907,18.000000,18.000000,243.765106,242.993393,273.931213,273.729401,14.642600,4.601800,1350.000122,350.562408,337.667389
905.585205,299.999786,3607.847412,3615.999023,306.422302,306.342896,283.360992,283.031891,5.845900,5.827600,10.489900,10.480000,235.145798,244.213699,235.146301,244.205200,213.026703,213.029907,18.000000,18.000000,243.829697,243.060501,273.933289,273.730499,14.639800,4.597900,1350.000122,350.937988,337.664093
905.539185,300.007904,3608.165771,3615.155273,306.433899,306.348602,283.357391,283.032501,5.845600,5.827700,10.489700,10.479800,235.140106,244.222900,235.147903,244.205704,213.026596,213.029800,18.000000,18.000000,243.787994,243.018204,273.928894,273.730408,14.639100,4.593500,1350.000122,350.706787,337.679810
905.341492,300.004913,3608.327148,3614.016357,306.424194,306.355408,283.353790,283.030609,5.844600,5.827600,10.489300,10.479700,235.183197,244.187195,235.190201,244.187698,213.026596,213.029800,18.000000,18.000000,243.666595,242.948395,273.919800,273.731903,14.632100,4.589500,1350.000122,351.005890,337.665405
905.034302,299.997803,3608.187744,3615.273926,306.447388,306.360107,283.349396,283.016113,5.845100,5.827600,10.489200,10.479200,235.177795,244.203705,235.177200,244.194702,213.026398,213.029495,18.000000,18.000000,243.732697,242.998505,273.924408,273.728088,14.633400,4.585300,1350.000122,350.626495,337.682709
904.799316,300.004395,3608.141113,3615.255615,306.449890,306.362701,283.346008,283.002899,5.844300,5.827100,10.488900,10.478900,235.191101,244.187500,235.196899,244.192505,213.026093,213.029297,18.000000,18.000000,243.671997,242.955505,273.916199,273.724701,14.628300,4.581100,1350.000122,350.605286,337.674011
904.563599,299.991302,3608.364258,3614.238037,306.440704,306.361298,283.343201,282.986786,5.844800,5.827800,10.489000,10.479100,235.201508,244.175003,235.197098,244.176300,213.025894,213.029099,18.000000,18.000000,243.765198,243.064102,273.920898,273.733185,14.624900,4.576800,1350.000122,350.857697,337.672089
904.429382,300.004608,3608.449219,3614.405273,306.446198,306.355499,283.342010,282.973602,5.844200,5.827200,10.489000,10.479100,235.199799,244.179398,235.202393,244.192093,213.025696,213.028900,18.000000,18.000000,243.656799,242.951401,273.914398,273.727997,14.622200,4.572100,1350.000122,350.822693,337.682007
904.492981,299.992096,3608.409180,3614.487061,306.430115,306.345886,283.341492,282.968597,5.844400,5.827900,10.489100,10.479300,235.215698,244.162994,235.210800,244.168793,213.025696,213.028900,18.000000,18.000000,243.729507,243.047897,273.917694,273.735199,14.618800,4.567600,1350.000122,350.781097,337.683807
904.689575,300.000702,3608.471436,3615.041504,306.404785,306.334198,283.341888,282.962708,5.844600,5.828400,10.489200,10.479500,235.205093,244.164597,235.204300,244.163803,213.025604,213.028793,18.000000,18.000000,243.767899,243.085403,273.919006,273.740814,14.616200,4.563500,1350.000122,350.763397,337.692413
904.998413,300.001495,3608.319580,3614.856689,306.404999,306.322906,283.341492,282.960999,5.844400,5.828400,10.489100,10.479500,235.198105,244.179794,235.203201,244.171799,213.025696,213.028900,18.000000,18.000000,243.708496,243.019302,273.915588,273.743011,14.612500,4.558800,1350.000122,350.519806,337.695801
905.402283,299.995911,3608.267334,3615.179443,306.396912,306.314789,283.341095,282.962799,5.843600,5.828600,10.488800,10.479300,235.231003,244.157303,235.237595,244.151794,213.025696,213.029007,18.000000,18.000000,243.632095,242.985001,273.908997,273.743591,14.609600,4.554400,1350.000122,350.677704,337.694885
905.615112,300.001495,3608.313477,3615.356934,306.386597,306.310608,283.339813,282.959900,5.844100,5.828300,10.488800,10.478900,235.225006,244.168594,235.222305,244.167603,213.025604,213.028793,18.000000,18.000000,243.678604,243.010803,273.913910,273.740387,14.607700,4.550000,1350.000122,350.477112,337.701599
905.733582,299.991089,3608.323975,3615.241211,306.371002,306.309906,283.336914,282.949493,5.844200,5.828400,10.488600,10.478900,235.224792,244.139801,235.222000,244.146606,213.025604,213.028793,18.000000,18.000000,243.752594,243.099396,273.914795,273.740387,14.604500,4.545800,1350.000122,350.531311,337.703094
905.718811,300.002808,3608.282471,3615.047363,306.380615,306.312805,283.333405,282.945709,5.843000,5.828300,10.488200,10.479000,235.243195,244.118698,235.253906,244.128006,213.025497,213.028793,18.000000,18.000000,243.638901,243.024002,273.900787,273.738495,14.600700,4.542100,1350.000122,350.517487,337.692200
905.559570,299.982605,3608.320313,3614.649414,306.390900,306.316315,283.329803,282.946014,5.843200,5.829100,10.488100,10.479100,235.279205,244.108398,235.274902,244.109604,213.025497,213.028793,18.000000,18.000000,243.642303,243.060806,273.903992,273.747101,14.598500,4.538400,1350.000122,350.305603,337.697296
905.392883,300.001099,3608.358643,3614.510010,306.396698,306.317413,283.326385,282.955292,5.842900,5.828200,10.487800,10.478500,235.265198,244.119598,235.266495,244.134796,213.025299,213.028595,18.000000,18.000000,243.594101,242.991501,273.898987,273.739288,14.596300,4.533900,1350.000122,350.157104,337.708405
905.370483,299.980988,3608.334717,3614.458252,306.389801,306.316193,283.323212,282.962402,5.842600,5.828700,10.487700,10.478100,235.291702,244.110306,235.289505,244.117798,213.025101,213.028503,18.000000,18.000000,243.587494,243.013901,273.897888,273.743805,14.592300,4.529900,1350.000122,350.348389,337.708801
905.406982,299.992615,3608.319824,3614.208740,306.381409,306.313812,283.320313,282.959900,5.842900,5.828800,10.487700,10.477800,235.288300,244.091095,235.283798,244.103500,213.024902,213.028305,18.000000,18.000000,243.690903,243.123901,273.899811,273.742798,14.589100,4.526200,1350.000122,350.344910,337.704987
905.444885,299.990204,3607.797119,3615.936523,306.408295,306.312012,283.318115,282.952606,5.842200,5.829700,10.487500,10.478100,235.294693,244.088898,235.305099,244.077194,213.024796,213.028198,18.000000,18.000000,243.672394,243.137299,273.891693,273.751404,14.586700,4.522400,1350.000122,349.893707,337.700989
905.411926,299.985901,3607.867432,3615.895264,306.410004,306.311615,283.316498,282.951294,5.842300,5.830000,10.487600,10.478200,235.316895,244.083801,235.317596,244.070496,213.024796,213.028198,18.000000,18.000000,243.638107,243.120407,273.893585,273.752686,14.584400,4.517900,1350.000122,349.952515,337.716309
905.294922,299.993591,3607.835693,3616.094482,306.397491,306.311005,283.315613,282.956207,5.842000,5.830400,10.487600,10.478200,235.305206,244.101593,235.313705,244.081604,213.024704,213.028000,18.000000,18.000000,243.635895,243.109604,273.890106,273.760986,14.580600,4.513900,1350.000122,350.113495,337.719604
905.150208,299.980804,3608.265869,3615.127686,306.386505,306.308899,283.314301,282.954010,5.841800,5.830100,10.487600,10.478100,235.330704,244.072998,235.332108,244.069794,213.024704,213.028107,18.000000,18.000000,243.597000,243.098099,273.889008,273.759308,14.580100,4.509800,1350.000122,350.181488,337.730896
905.083374,299.998596,3608.351807,3614.981934,306.361389,306.305511,283.312408,282.955109,5.841700,5.829600,10.487500,10.478000,235.323593,244.070999,235.325394,244.078506,213.024704,213.028107,18.000000,18.000000,243.598099,243.090805,273.886414,273.754913,14.577200,4.506100,1350.000122,350.209412,337.733398
905.069275,299.978699,3608.327881,3614.837646,306.377014,306.303009,283.310913,282.956696,5.841500,5.829300,10.487400,10.477600,235.350494,244.054596,235.346207,244.071503,213.024796,213.028198,18.000000,18.000000,243.531998,243.046097,273.885101,273.750397,14.573900,4.502000,1350.000122,350.188385,337.729187
905.040527,299.993988,3608.314453,3614.710938,306.368896,306.300690,283.309509,282.958588,5.841600,5.829900,10.487400,10.477500,235.341797,244.049500,235.341293,244.054504,213.024597,213.028000,18.000000,18.000000,243.652405,243.173203,273.885101,273.755890,14.570800,4.498300,1350.000122,350.149200,337.725891
904.995178,299.983887,3607.924072,3615.524658,306.387512,306.297699,283.307709,282.957794,5.841000,5.830300,10.487200,10.477400,235.362396,244.035904,235.367493,244.031799,213.024597,213.028107,18.000000,18.000000,243.581406,243.133804,273.880615,273.754791,14.569000,4.494200,1350.000122,349.910797,337.722290
905.003784,299.989990,3607.791504,3615.624268,306.395508,306.295807,283.305786,282.957489,5.841400,5.830800,10.487200,10.477300,235.357300,244.050797,235.359100,244.034195,213.024597,213.028000,18.000000,18.000000,243.646698,243.192398,273.883789,273.757202,14.564800,4.489800,1350.000122,350.140411,337.732300
904.915771,299.988495,3608.190674,3615.393066,306.381714,306.294403,283.304199,282.962311,5.840900,5.830900,10.487000,10.477300,235.354401,244.061905,235.364899,244.045303,213.024506,213.028000,18.000000,18.000000,243.582504,243.141403,273.876099,273.768097,14.564000,4.485500,1350.000122,349.897614,337.746796
904.837097,299.984314,3608.225830,3614.738770,306.365906,306.292786,283.302185,282.957397,5.841000,5.829600,10.487000,10.476700,235.374405,244.062607,235.368698,244.072098,213.024506,213.027893,18.000000,18.000000,243.494995,243.031403,273.879913,273.760193,14.559600,4.481500,1350.000122,349.844086,337.750397
904.751282,299.986603,3608.324951,3614.223389,306.346893,306.290802,283.299805,282.948090,5.841200,5.829800,10.486900,10.476500,235.370605,244.025299,235.365402,244.040298,213.024307,213.027802,18.000000,18.000000,243.623596,243.169296,273.881195,273.752991,14.556000,4.477800,1350.000122,349.589203,337.743103
904.678528,299.986115,3607.612061,3616.039795,306.390411,306.289001,283.297913,282.940613,5.840500,5.831400,10.486700,10.477000,235.369293,244.045700,235.383698,244.022095,213.024200,213.027695,18.000000,18.000000,243.600296,243.187302,273.871002,273.766693,14.553200,4.473500,1350.000122,349.953186,337.740906
904.585022,299.988495,3608.207031,3614.982666,306.367615,306.286713,283.296387,282.942108,5.840400,5.830600,10.486700,10.477200,235.399094,244.042404,235.397995,244.039505,213.024094,213.027603,18.000000,18.000000,243.524200,243.113205,273.873901,273.771210,14.550500,4.469400,1350.000122,349.508911,337.759308
904.473877,299.981110,3608.260010,3614.536865,306.335297,306.282104,283.295013,282.948608,5.840700,5.830400,10.486700,10.477000,235.391800,244.020798,235.387405,244.031494,213.024200,213.027695,18.000000,18.000000,243.583099,243.164993,273.875305,273.765289,14.547200,4.465600,1350.000122,349.788513,337.762299
904.459106,299.993805,3608.276367,3613.649902,306.339508,306.276794,283.293304,282.953400,5.839800,5.830400,10.486400,10.476900,235.403702,244.004593,235.410995,244.014694,213.024094,213.027603,18.000000,18.000000,243.485001,243.096893,273.864410,273.761597,14.542400,4.461700,1350.000122,349.931488,337.754303
904.581482,299.978485,3608.110596,3614.540283,306.364105,306.272308,283.292206,282.960602,5.840100,5.830200,10.486500,10.476400,235.425201,244.001801,235.416794,244.015594,213.024002,213.027603,18.000000,18.000000,243.508102,243.115799,273.870087,273.756287,14.541200,4.457900,1350.000122,349.637299,337.751495
904.716797,299.987091,3607.730469,3615.277100,306.366302,306.268494,283.290009,282.963196,5.840300,5.831300,10.486400,10.476000,235.406006,244.021896,235.409393,244.003098,213.023895,213.027405,18.000000,18.000000,243.624405,243.236206,273.870087,273.760010,14.538700,4.453500,1350.000122,349.823608,337.754608
904.749023,299.983612,3608.149414,3614.611816,306.352905,306.267914,283.287994,282.956787,5.839300,5.830600,10.486100,10.475900,235.411301,244.051605,235.423904,244.039795,213.023697,213.027298,18.000000,18.000000,243.434906,243.050903,273.859985,273.771210,14.535600,4.449200,1350.000122,349.582489,337.768311
904.657288,299.975891,3608.223145,3614.519287,306.335602,306.269196,283.285614,282.945709,5.839700,5.828900,10.486100,10.475000,235.434204,244.018494,235.421494,244.052902,213.023605,213.027206,18.000000,18.000000,243.410400,242.997894,273.864685,273.747406,14.532400,4.445400,1350.000122,349.579010,337.766693
904.463928,299.980194,3607.712158,3615.567383,306.363190,306.270996,283.282990,282.932312,5.839300,5.831000,10.485900,10.475100,235.428406,244.031204,235.439301,244.007294,213.023300,213.026794,18.000000,18.000000,243.565994,243.197906,273.858398,273.754089,14.528200,4.441300,1350.000122,349.369904,337.761292
904.184814,299.971802,3608.170654,3615.237061,306.363586,306.271210,283.281189,282.924103,5.839200,5.829800,10.485900,10.475200,235.434906,244.074905,235.435394,244.069000,213.023102,213.026596,18.000000,18.000000,243.433197,243.033401,273.860199,273.763397,14.528800,4.437000,1350.000122,349.525085,337.775299
903.996399,299.975006,3608.238525,3614.354248,306.320709,306.267303,283.278900,282.921387,5.839400,5.829300,10.485900,10.475000,235.442505,244.009903,235.434906,244.034103,213.022903,213.026505,18.000000,18.000000,243.535507,243.143402,273.860413,273.746002,14.523300,4.433600,1350.000122,349.447296,337.768005
903.939880,299.975311,3608.045166,3615.141113,306.370087,306.260590,283.277588,282.918793,5.838600,5.831200,10.485700,10.476000,235.444901,244.049393,235.459198,244.021500,213.022797,213.026398,18.000000,18.000000,243.539505,243.193893,273.852814,273.768890,14.520600,4.429000,1350.000122,349.183197,337.774597
904.120789,299.973206,3608.142334,3614.589844,306.326904,306.252014,283.276398,282.924713,5.839000,5.829100,10.485800,10.475500,235.451599,244.057098,235.445099,244.072205,213.022903,213.026505,18.000000,18.000000,243.416794,243.020096,273.856598,273.755493,14.516500,4.424700,1350.000122,349.346985,337.786407
904.335999,299.971497,3608.230713,3614.188232,306.300415,306.243195,283.275208,282.926697,5.839100,5.829700,10.485800,10.475400,235.453598,244.017502,235.449799,244.029495,213.022995,213.026505,18.000000,18.000000,243.568207,243.193497,273.857788,273.750397,14.514400,4.421300,1350.000122,349.383392,337.778687
904.574402,299.976990,3608.033447,3614.580566,306.342499,306.237610,283.273987,282.925415,5.838600,5.830800,10.485700,10.476000,235.445007,244.045807,235.456100,244.027298,213.022995,213.026505,18.000000,18.000000,243.552200,243.203094,273.848999,273.768799,14.512100,4.416500,1350.000122,349.594513,337.781097
904.708374,299.975708,3608.040283,3614.845947,306.322388,306.235687,283.272308,282.929504,5.838000,5.831000,10.485600,10.476400,235.495804,243.987106,235.497894,243.987106,213.023102,213.026794,18.000000,18.000000,243.506805,243.211502,273.848114,273.766510,14.509900,4.412300,1350.000122,349.328613,337.784790
904.741272,299.978088,3608.001953,3614.655518,306.320190,306.236298,283.269989,282.914398,5.838400,5.830800,10.485700,10.476400,235.483704,244.001404,235.481598,244.001907,213.023300,213.026901,18.000000,18.000000,243.529099,243.213898,273.850403,273.767090,14.503700,4.408000,1350.000122,349.139801,337.786896
904.602173,299.979095,3608.006104,3615.099854,306.322388,306.238800,283.266510,282.891998,5.838100,5.831100,10.485400,10.476100,235.480194,243.995407,235.484802,243.992493,213.023499,213.027100,18.000000,18.000000,243.514999,243.213501,273.843811,273.769012,14.501900,4.404200,1350.000122,349.196686,337.788605
904.407288,299.979309,3608.046387,3615.568115,306.323395,306.240814,283.263092,282.877014,5.837400,5.830700,10.485300,10.475500,235.518005,243.985306,235.521500,243.989502,213.023499,213.027206,18.000000,18.000000,243.378998,243.101898,273.840912,273.763214,14.499600,4.400000,1350.000122,349.253906,337.791901
904.141418,299.972595,3608.015625,3615.400391,306.323486,306.240387,283.260498,282.869385,5.837900,5.830900,10.485300,10.475100,235.504395,244.002899,235.501999,243.999802,213.023499,213.027100,18.000000,18.000000,243.504395,243.208496,273.845215,273.767303,14.496700,4.395900,1350.000122,349.276001,337.791992
903.977173,299.978485,3608.015625,3615.269531,306.317596,306.233795,283.258087,282.865814,5.838000,5.831200,10.485300,10.474900,235.499893,243.988998,235.500107,243.987106,213.023300,213.026901,18.000000,18.000000,243.546494,243.256393,273.845703,273.769501,14.492800,4.391500,1350.000122,348.952301,337.795898
904.107117,299.980286,3608.007568,3615.301270,306.308289,306.223694,283.256287,282.864594,5.836700,5.831300,10.484900,10.474700,235.530197,243.974396,235.542999,243.970200,213.023300,213.026993,18.000000,18.000000,243.401794,243.152802,273.831085,273.770996,14.489500,4.387500,1350.000122,349.061798,337.799011
904.417480,299.973114,3608.011963,3615.640625,306.298096,306.213287,283.255096,282.864807,5.837400,5.831300,10.485100,10.474500,235.541397,243.967407,235.534897,243.968399,213.023300,213.026993,18.000000,18.000000,243.464294,243.224396,273.838501,273.771912,14.484500,4.383200,1350.000122,349.118805,337.800415
904.767822,299.978607,3607.959717,3615.321533,306.290009,306.205200,283.253815,282.865112,5.836400,5.830500,10.484800,10.474100,235.541504,243.984604,235.548599,243.990601,213.023193,213.026901,18.000000,18.000000,243.357193,243.106400,273.828705,273.762390,14.482100,4.379000,1350.000122,349.142212,337.800415
905.033081,299.969513,3607.937012,3615.236084,306.283386,306.200592,283.252106,282.864899,5.837000,5.831100,10.484900,10.474100,235.550095,243.985794,235.546005,243.981400,213.023102,213.026794,18.000000,18.000000,243.435196,243.189697,273.834106,273.768799,14.479700,4.375000,1350.000122,349.065887,337.802185
905.164795,299.972290,3607.925049,3615.166748,306.281006,306.200012,283.249695,282.864105,5.836100,5.830400,10.484600,10.473800,235.554001,243.987503,235.561295,243.992294,213.022903,213.026596,18.000000,18.000000,243.373901,243.131393,273.824890,273.761292,14.477100,4.371000,1350.000122,348.766815,337.805115
905.181519,299.971100,3607.937744,3615.219238,306.281189,306.202087,283.246704,282.862610,5.836500,5.830900,10.484600,10.473700,235.566193,243.989502,235.563095,243.985703,213.022705,213.026398,18.000000,18.000000,243.413895,243.179092,273.828491,273.766205,14.473900,4.367300,1350.000122,348.864899,337.808289
905.049500,299.963593,3607.963867,3615.567871,306.283386,306.205292,283.243408,282.860687,5.835800,5.830300,10.484400,10.473500,235.567200,243.987305,235.573502,243.991302,213.022705,213.026398,18.000000,18.000000,243.391006,243.159805,273.821686,273.760986,14.469300,4.363400,1350.000122,348.930115,337.810486
904.873596,299.975311,3607.954834,3615.308105,306.286102,306.208099,283.239899,282.858704,5.835900,5.830600,10.484400,10.473400,235.585098,243.994598,235.583099,243.991501,213.022507,213.026199,18.000000,18.000000,243.368393,243.145599,273.821991,273.763092,14.467300,4.359600,1350.000122,348.953491,337.811615
904.706970,299.953796,3607.970703,3615.213135,306.287506,306.209106,283.236786,282.857086,5.836000,5.830600,10.484400,10.473400,235.578201,243.985504,235.576904,243.985794,213.022598,213.026306,18.000000,18.000000,243.457108,243.235306,273.823792,273.764008,14.465200,4.355700,1350.000122,348.892303,337.814789
904.587891,299.981598,3607.982178,3615.125732,306.286713,306.207611,283.234009,282.855988,5.836100,5.830100,10.484500,10.473300,235.571106,244.000900,235.569397,244.005905,213.022507,213.026199,18.000000,18.000000,243.432297,243.191101,273.824493,273.757690,14.462700,4.351900,1350.000122,348.601593,337.818787
904.551392,299.955505,3607.992676,3615.177734,306.283905,306.204102,283.232086,282.855591,5.836100,5.830600,10.484600,10.473400,235.569107,243.997803,235.569901,243.994202,213.022903,213.026596,18.000000,18.000000,243.469406,243.231201,273.825012,273.763214,14.459600,4.348200,1350.000122,348.707214,337.822510
904.530518,299.980194,3607.998047,3615.513916,306.280304,306.199585,283.230591,282.855499,5.834500,5.830400,10.484200,10.473400,235.606598,243.980896,235.621307,243.981003,213.022797,213.026596,18.000000,18.000000,243.317093,243.126404,273.806793,273.761200,14.454900,4.344200,1350.000122,348.770599,337.824097
904.549377,299.956390,3607.958740,3615.107910,306.275787,306.194794,283.229095,282.855499,5.835400,5.830200,10.484400,10.473200,235.614594,243.999496,235.605896,244.001297,213.022903,213.026596,18.000000,18.000000,243.363602,243.156296,273.816315,273.759308,14.452700,4.339900,1350.000122,348.777496,337.825195
904.581787,299.963409,3607.952881,3615.062012,306.272003,306.191010,283.227692,282.855286,5.834400,5.830300,10.484100,10.473100,235.613602,243.988495,235.623795,243.986298,213.022598,213.026398,18.000000,18.000000,243.373199,243.187302,273.805511,273.759705,14.450400,4.336000,1350.000122,348.459412,337.828705
904.599792,299.968414,3607.955811,3615.092773,306.268585,306.188110,283.226105,282.854797,5.834700,5.829900,10.484200,10.472900,235.632507,243.997192,235.626999,244.001007,213.022598,213.026306,18.000000,18.000000,243.346100,243.155594,273.809814,273.756592,14.447800,4.332200,1350.000122,348.565186,337.832214
904.606812,299.947998,3607.953613,3615.432129,306.266907,306.186188,283.224396,282.854095,5.834800,5.830300,10.484200,10.472900,235.619598,243.996307,235.619293,243.994095,213.022598,213.026306,18.000000,18.000000,243.436096,243.242798,273.809814,273.759888,14.444600,4.328300,1350.000122,348.633209,337.832886
904.545471,299.979004,3607.931885,3615.142090,306.265289,306.184906,283.222198,282.852692,5.833800,5.830300,10.484000,10.472800,235.642303,243.983994,235.652405,243.980896,213.022507,213.026306,18.000000,18.000000,243.343094,243.185104,273.799011,273.759796,14.439900,4.324300,1350.000122,348.644287,337.834595
904.461304,299.942291,3607.929688,3615.045654,306.263885,306.183807,283.219910,282.851288,5.834300,5.829500,10.484100,10.472400,235.647705,244.000702,235.641296,244.009796,213.022797,213.026505,18.000000,18.000000,243.314301,243.130295,273.804291,273.751007,14.437800,4.320400,1350.000122,348.601898,337.836914
904.374084,299.973907,3607.935547,3615.020020,306.262299,306.182312,283.217407,282.849701,5.833800,5.830000,10.483900,10.472400,235.642593,244.005203,235.650101,243.998993,213.022598,213.026398,18.000000,18.000000,243.384796,243.211395,273.797913,273.756805,14.435500,4.316600,1350.000122,348.289398,337.840607
904.292725,299.944489,3607.949219,3615.055664,306.260315,306.180115,283.214996,282.847992,5.833600,5.830000,10.483900,10.472300,235.669998,243.987000,235.669205,243.987198,213.022797,213.026596,18.000000,18.000000,243.353500,243.206497,273.797607,273.756409,14.432800,4.312900,1350.000122,348.396515,337.844086
904.261475,299.967804,3607.957031,3615.387207,306.257904,306.177399,283.212891,282.846893,5.833800,5.829100,10.484000,10.472000,235.656006,244.011703,235.652496,244.020004,213.022705,213.026505,18.000000,18.000000,243.349106,243.165802,273.799713,273.747589,14.429700,4.308900,1350.000122,348.474487,337.844910
904.214722,299.950989,3607.943848,3615.149658,306.255188,306.174011,283.210907,282.845703,5.833200,5.829700,10.483800,10.472100,235.658295,244.012604,235.667099,244.006195,213.022995,213.026703,18.000000,18.000000,243.354599,243.189301,273.791901,273.753113,14.425000,4.305000,1350.000122,348.465302,337.846802
904.186584,299.956787,3607.928223,3614.994385,306.251801,306.170593,283.209015,282.844391,5.833200,5.829100,10.483800,10.471800,235.685394,244.008804,235.682007,244.015594,213.022903,213.026703,18.000000,18.000000,243.300797,243.143799,273.792389,273.746490,14.422700,4.301000,1350.000122,348.435211,337.848907
904.175171,299.957306,3607.924805,3614.969238,306.248291,306.167206,283.207092,282.843292,5.833000,5.829400,10.483800,10.471800,235.673599,244.019699,235.677307,244.015701,213.022995,213.026703,18.000000,18.000000,243.370499,243.208099,273.789886,273.750214,14.420300,4.297200,1350.000122,348.121094,337.852295
904.175720,299.945587,3607.930176,3614.982422,306.244995,306.164093,283.205109,282.841888,5.832600,5.829500,10.483700,10.471800,235.697495,244.005295,235.700302,244.003296,213.022995,213.026794,18.000000,18.000000,243.334000,243.199905,273.786499,273.751495,14.417700,4.293400,1350.000122,348.229095,337.855804
904.189575,299.961792,3607.916504,3615.080078,306.242706,306.161102,283.203094,282.840607,5.832900,5.829400,10.483800,10.471700,235.694504,244.001907,235.692596,244.003693,213.022995,213.026901,18.000000,18.000000,243.405197,243.266006,273.789093,273.749390,14.414400,4.289200,1350.000122,348.330688,337.855408
904.160278,299.954315,3607.907227,3614.969727,306.239899,306.158600,283.200897,282.839111,5.833000,5.828400,10.483900,10.471400,235.681396,244.034195,235.679092,244.042297,213.023300,213.027100,18.000000,18.000000,243.309998,243.131393,273.789215,273.739899,14.409600,4.285300,1350.000122,348.285187,337.857788
