热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
914.996521,299.995697,3612.542969,3615.368408,306.852692,306.851501,283.405212,283.398987,5.842900,5.829400,10.472600,10.479100,246.567200,246.009506,246.564804,246.005402,212.815704,212.814499,18.000000,18.000000,244.355392,243.787994,273.899292,273.748993,15.266300,5.402400,127.920601,357.860504,337.489288
914.992676,300.012604,3612.521484,3615.264160,306.853790,306.851593,283.405212,283.398895,5.842400,5.828900,10.472500,10.479000,246.576706,246.013397,246.577896,246.015900,212.815506,212.814301,18.000000,18.000000,244.247299,243.682205,273.894806,273.744110,15.266000,5.402400,127.695999,357.853912,337.489014
915.004517,299.994385,3612.540283,3615.258789,306.852814,306.851593,283.404999,283.398895,5.842900,5.829400,10.472600,10.479200,246.569000,246.004593,246.566696,246.001495,212.815506,212.814301,18.000000,18.000000,244.356705,243.792999,273.900085,273.750488,15.266200,5.402400,127.738998,357.884888,337.489502
914.993713,300.011505,3612.552734,3615.330322,306.852814,306.851501,283.404999,283.398987,5.842500,5.829100,10.472600,10.479100,246.567093,245.999496,246.570999,246.003296,212.815506,212.814301,18.000000,18.000000,244.329697,243.768204,273.896515,273.747192,15.266400,5.402400,127.601601,357.870087,337.489899
914.991821,300.003204,3612.534180,3615.365479,306.853088,306.851593,283.405212,283.398987,5.842700,5.829000,10.472600,10.479100,246.576797,246.017700,246.573502,246.016495,212.815598,212.814407,18.000000,18.000000,244.241196,243.673096,273.897400,273.745697,15.266100,5.402400,127.457100,357.848297,337.489288
914.993774,299.998810,3612.531494,3615.234131,306.852997,306.851593,283.405090,283.398987,5.842900,5.829400,10.472700,10.479100,246.565506,246.005005,246.564194,246.003204,212.815598,212.814407,18.000000,18.000000,244.363800,243.796906,273.900299,273.749786,15.266100,5.402400,127.490097,357.879486,337.489288
915.001221,300.014191,3612.545166,3615.239258,306.852600,306.851410,283.404999,283.398895,5.843000,5.829500,10.472700,10.479200,246.559906,246.000107,246.559692,245.998505,212.815704,212.814499,18.000000,18.000000,244.381393,243.814407,273.901489,273.751404,15.266300,5.402300,127.475700,357.891296,337.490112
914.996826,299.999298,3612.550537,3615.401611,306.853088,306.851410,283.405212,283.399109,5.842300,5.829700,10.472500,10.479300,246.579193,245.989197,246.586502,245.985306,212.815903,212.814697,18.000000,18.000000,244.272903,243.731705,273.893402,273.753113,15.266400,5.402400,127.281197,357.860413,337.489807
914.992615,300.016296,3612.532959,3615.374756,306.853699,306.851501,283.405212,283.398987,5.842800,5.828800,10.472700,10.479000,246.574493,246.003006,246.566803,246.014404,212.815903,212.814697,18.000000,18.000000,244.278107,243.715302,273.899414,273.743286,15.266100,5.402400,127.168198,357.844208,337.489288
914.994019,299.993896,3612.540771,3615.285400,306.852814,306.851410,283.405090,283.398895,5.843000,5.829300,10.472700,10.479100,246.558594,246.018600,246.557907,246.012299,212.815903,212.814697,18.000000,18.000000,244.319504,243.738495,273.901611,273.748993,15.266200,5.402400,127.226799,357.884613,337.489685
914.994690,300.015686,3612.553223,3615.287598,306.852509,306.851410,283.404999,283.398712,5.843200,5.828900,10.472700,10.479000,246.553299,246.009903,246.550705,246.015503,212.815704,212.814499,18.000000,18.000000,244.361298,243.778503,273.903015,273.745300,15.266400,5.402300,127.170998,357.881409,337.489899
914.993530,300.001190,3612.536377,3615.357178,306.853607,306.851501,283.405212,283.398895,5.843200,5.829100,10.472700,10.479000,246.545502,246.025406,246.545700,246.021500,212.815903,212.814606,18.000000,18.000000,244.322205,243.725601,273.903809,273.746613,15.266300,5.402400,126.979401,357.847687,337.489594
914.992676,300.010010,3612.519287,3615.326416,306.853302,306.851410,283.405212,283.398804,5.842300,5.829300,10.472400,10.479100,246.564606,246.005997,246.575302,246.001205,212.815796,212.814499,18.000000,18.000000,244.283905,243.719101,273.894196,273.749512,15.266100,5.402400,126.930702,357.851715,337.489014
914.993530,300.005615,3612.534912,3615.256104,306.853088,306.851410,283.405090,283.398712,5.842900,5.829500,10.472500,10.479100,246.579803,245.995697,246.573502,245.995499,212.815704,212.814606,18.000000,18.000000,244.310501,243.759995,273.899414,273.751190,15.266200,5.402300,126.959297,357.886993,337.489502
914.998230,300.001892,3612.550049,3615.398926,306.852905,306.851288,283.404999,283.398895,5.842500,5.829600,10.472400,10.479100,246.571198,245.992203,246.576599,245.989700,212.815704,212.814499,18.000000,18.000000,244.313095,243.766098,273.894989,273.752502,15.266300,5.402400,126.870598,357.857391,337.490112
914.998474,300.014587,3612.529297,3615.313721,306.852814,306.851288,283.404907,283.398804,5.842800,5.829400,10.472500,10.479000,246.583496,245.984802,246.576401,245.990402,212.815704,212.814499,18.000000,18.000000,244.316605,243.770203,273.899506,273.748688,15.266000,5.402400,126.730499,357.853485,337.489807
914.998230,299.995697,3612.541992,3615.264404,306.852600,306.851288,283.404785,283.398712,5.843000,5.828800,10.472600,10.478900,246.557495,246.023605,246.554993,246.027298,212.815796,212.814606,18.000000,18.000000,244.263504,243.673798,273.901306,273.743713,15.266000,5.402300,126.753304,357.886597,337.490112
914.995483,300.015289,3612.545898,3615.334229,306.852509,306.851288,283.404907,283.398804,5.842700,5.829300,10.472400,10.479000,246.558304,246.010696,246.564194,246.005798,212.815704,212.814499,18.000000,18.000000,244.333496,243.763000,273.896790,273.748810,15.266300,5.402400,126.744797,357.862091,337.490387
914.994019,299.994690,3612.525146,3615.346191,306.853790,306.851410,283.404999,283.398804,5.842600,5.828800,10.472400,10.478900,246.579102,246.010406,246.576202,246.015305,212.815704,212.814499,18.000000,18.000000,244.235703,243.669907,273.897186,273.743988,15.266100,5.402400,126.548798,357.846802,337.489502
914.992676,300.011292,3612.523193,3615.215088,306.852692,306.851288,283.404785,283.398712,5.842900,5.829400,10.472500,10.479000,246.565399,246.007996,246.563995,246.004105,212.815506,212.814301,18.000000,18.000000,244.371902,243.803802,273.900696,273.750305,15.266100,5.402300,126.534500,357.878601,337.489594
914.996582,299.998993,3612.547363,3615.227783,306.852600,306.851196,283.404785,283.398712,5.843000,5.829200,10.472600,10.479000,246.559402,246.000793,246.557907,246.004303,212.815704,212.814499,18.000000,18.000000,244.352005,243.780197,273.901001,273.747009,15.266300,5.402300,126.557404,357.890411,337.490387
914.994690,300.013794,3612.544189,3615.412109,306.852692,306.851196,283.404999,283.398895,5.842300,5.828900,10.472400,10.478900,246.567505,246.019699,246.574295,246.018600,212.815704,212.814499,18.000000,18.000000,244.217697,243.646606,273.894012,273.745209,15.266300,5.402400,126.395699,357.851410,337.490295
914.996216,299.996796,3612.528076,3615.281250,306.852692,306.851196,283.404999,283.398804,5.842900,5.829300,10.472500,10.479000,246.573395,246.005402,246.569000,246.003906,212.815796,212.814606,18.000000,18.000000,244.338898,243.776001,273.899811,273.749908,15.266000,5.402400,126.266998,357.862701,337.489899
914.999573,300.007599,3612.544434,3615.266602,306.852203,306.851105,283.404999,283.398804,5.842900,5.829500,10.472500,10.479100,246.562805,245.998398,246.563599,245.996704,212.815704,212.814499,18.000000,18.000000,244.373505,243.811798,273.899414,273.751709,15.266200,5.402300,126.317001,357.891205,337.490387
914.997925,300.010712,3612.549561,3615.351563,306.852814,306.851288,283.405090,283.398987,5.842300,5.829100,10.472400,10.479000,246.579605,245.993103,246.582596,245.998398,212.815796,212.814606,18.000000,18.000000,244.248596,243.699295,273.894287,273.745789,15.266300,5.402400,126.189697,357.859192,337.490814
914.998291,299.998291,3612.529785,3615.350098,306.853302,306.851410,283.405090,283.398895,5.842800,5.829100,10.472500,10.478900,246.567993,246.020096,246.564499,246.018600,212.815796,212.814606,18.000000,18.000000,244.283401,243.706894,273.899811,273.746887,15.266100,5.402400,126.030899,357.847809,337.489990
914.993774,300.011200,3612.523193,3615.221924,306.853912,306.851410,283.404999,283.398895,5.843000,5.829400,10.472500,10.479000,246.561203,246.005493,246.559998,246.003693,212.815704,212.814499,18.000000,18.000000,244.376297,243.805893,273.901001,273.750000,15.266000,5.402400,126.025200,357.869812,337.489990
915.001282,299.992096,3612.547119,3615.225098,306.852600,306.851288,283.404907,283.398712,5.842300,5.829500,10.472400,10.479100,246.573898,245.995804,246.581802,245.992294,212.815796,212.814606,18.000000,18.000000,244.278198,243.731705,273.893494,273.751404,15.266200,5.402300,126.069504,357.891510,337.490814
914.995300,299.997986,3612.538086,3615.344482,306.852997,306.851410,283.405212,283.398895,5.842800,5.829600,10.472500,10.479000,246.580002,245.989502,246.574799,245.989899,212.815704,212.814606,18.000000,18.000000,244.338806,243.791794,273.899200,273.752014,15.266300,5.402400,125.935097,357.848907,337.490692
914.987976,299.988800,3612.527588,3615.273438,306.853607,306.851288,283.404999,283.398804,5.843000,5.828800,10.472600,10.478800,246.562698,246.006699,246.558197,246.016495,212.815903,212.814697,18.000000,18.000000,244.287994,243.709198,273.901093,273.742798,15.266100,5.402400,125.786301,357.853210,337.490295
914.984802,300.000000,3612.543945,3615.258057,306.852112,306.851288,283.404907,283.398712,5.842900,5.829300,10.472500,10.478900,246.551804,246.020599,246.554199,246.014099,212.815796,212.814499,18.000000,18.000000,244.334702,243.751404,273.899994,273.748810,15.266100,5.402300,125.850700,357.889587,337.490509
914.986389,299.985687,3612.550293,3615.311523,306.852997,306.851410,283.405090,283.398804,5.842300,5.828900,10.472300,10.478800,246.578094,246.004501,246.581604,246.007706,212.815796,212.814606,18.000000,18.000000,244.230606,243.672699,273.894409,273.744598,15.266300,5.402300,125.809196,357.872192,337.491302
914.988892,299.996704,3612.531982,3615.330566,306.853790,306.851288,283.405090,283.398804,5.842900,5.829200,10.472400,10.478900,246.565994,246.016998,246.562698,246.014206,212.815598,212.814407,18.000000,18.000000,244.334000,243.758698,273.900391,273.747589,15.266400,5.402400,125.575996,357.837585,337.490387
914.989929,299.987213,3612.527588,3615.252441,306.852692,306.851105,283.404999,283.398590,5.843000,5.829300,10.472500,10.478900,246.559006,246.007095,246.558105,246.005493,212.815704,212.814499,18.000000,18.000000,244.368805,243.795502,273.901611,273.749603,15.266000,5.402300,125.534500,357.876587,337.490112
914.990906,300.001312,3612.549805,3615.328613,306.852386,306.851105,283.404999,283.398712,5.843100,5.829300,10.472500,10.478900,246.556198,246.001404,246.554901,246.002502,212.815704,212.814499,18.000000,18.000000,244.366104,243.792603,273.902893,273.748810,15.266200,5.402300,125.630402,357.876495,337.490814
914.993896,299.991913,3612.527100,3615.328125,306.853088,306.851196,283.405212,283.398895,5.843000,5.828700,10.472500,10.478900,246.547104,246.021301,246.548401,246.025604,212.815903,212.814697,18.000000,18.000000,244.278595,243.684601,273.900085,273.743286,15.266200,5.402400,125.448700,357.842285,337.490601
914.993896,299.993805,3612.524170,3615.207275,306.852905,306.851105,283.405212,283.398712,5.842400,5.829300,10.472300,10.479000,246.576508,246.009003,246.581894,246.003799,212.815903,212.814697,18.000000,18.000000,244.246597,243.690094,273.894806,273.748596,15.266000,5.402300,125.322800,357.877197,337.490387
914.993896,299.991089,3612.546387,3615.286133,306.852203,306.851105,283.404999,283.398712,5.842800,5.829400,10.472300,10.479000,246.569702,245.999100,246.567001,245.998093,212.815796,212.814697,18.000000,18.000000,244.360199,243.800797,273.899292,273.750885,15.266100,5.402300,125.421501,357.879700,337.490997
914.992981,299.995514,3612.536377,3615.338867,306.852997,306.851196,283.404999,283.398804,5.842300,5.829200,10.472300,10.478900,246.578003,245.992798,246.581696,245.996094,212.815796,212.814606,18.000000,18.000000,244.270493,243.722000,273.894012,273.746887,15.266200,5.402400,125.258499,357.847687,337.490814
914.992981,299.991913,3612.525146,3615.232422,306.853394,306.851196,283.404785,283.398712,5.842800,5.828900,10.472400,10.478800,246.570007,246.018707,246.565796,246.019699,212.815704,212.814499,18.000000,18.000000,244.291595,243.715302,273.899689,273.746887,15.266000,5.402400,125.172600,357.868805,337.490509
914.991028,299.988800,3612.552734,3615.314697,306.852509,306.851196,283.404785,283.398712,5.843000,5.829400,10.472400,10.478900,246.561401,246.007401,246.560394,246.004593,212.815796,212.814499,18.000000,18.000000,244.370499,243.799500,273.901398,273.749512,15.266000,5.402300,125.214104,357.884003,337.491089
914.988708,300.001312,3612.540039,3615.333008,306.852692,306.851196,283.404907,283.398712,5.843000,5.828900,10.472400,10.478800,246.554504,246.010193,246.553299,246.016403,212.815704,212.814499,18.000000,18.000000,244.308304,243.723206,273.899292,273.743195,15.266300,5.402400,125.141098,357.851898,337.491089
914.987305,299.985901,3612.523682,3615.316162,306.852997,306.851105,283.404907,283.398712,5.842300,5.829200,10.472300,10.478900,246.571503,246.017593,246.578598,246.011093,212.815796,212.814606,18.000000,18.000000,244.241394,243.680603,273.895111,273.748108,15.266100,5.402400,125.006699,357.852112,337.490295
914.989014,299.996002,3612.523682,3615.161377,306.853302,306.851013,283.404907,283.398712,5.842900,5.829300,10.472400,10.478900,246.570908,246.003906,246.566803,246.003601,212.815704,212.814499,18.000000,18.000000,244.361496,243.796707,273.900085,273.749512,15.266000,5.402300,124.890800,357.885895,337.490387
914.989197,299.991211,3612.392578,3615.327393,306.934998,306.848907,283.403687,283.397491,5.843100,5.829500,10.472600,10.479000,246.560196,246.001495,246.557999,246.000504,212.815704,212.814499,18.000000,18.000000,244.379105,243.809296,273.903015,273.750885,15.261000,5.398400,126.265503,357.803802,337.497406
915.048584,299.999908,3612.390137,3615.291748,306.934113,306.846405,283.401886,283.395691,5.843400,5.829100,10.473000,10.478800,246.549805,246.001205,246.544601,246.007904,212.815796,212.814606,18.000000,18.000000,244.363602,243.773605,273.906586,273.743988,15.253000,5.393400,130.218002,357.716614,337.501404
915.070496,299.995789,3612.361816,3615.266602,306.936188,306.843903,283.400909,283.394012,5.843800,5.828800,10.473800,10.478900,246.527802,246.035599,246.524002,246.035995,212.815994,212.814804,18.000000,18.000000,244.356400,243.734604,273.910797,273.746002,15.245900,5.388000,134.001694,357.638702,337.500610
914.999512,299.996094,3612.293945,3615.234863,306.935699,306.842407,283.402802,283.392792,5.844400,5.829300,10.475100,10.478900,246.512604,246.022797,246.506393,246.021301,212.816193,212.814896,18.000000,18.000000,244.480499,243.852493,273.918396,273.748901,15.239200,5.382600,137.805496,357.565491,337.497192
914.826721,300.009094,3612.177246,3615.196289,306.934998,306.841003,283.409210,283.391998,5.845000,5.828500,10.476600,10.478700,246.482605,246.035004,246.473404,246.046097,212.816406,212.815094,18.000000,18.000000,244.453995,243.779099,273.925293,273.739685,15.232700,5.377000,141.729401,357.489594,337.492310
914.624878,300.001007,3612.011963,3615.170654,306.933411,306.839294,283.420013,283.391510,5.845700,5.829000,10.478000,10.478900,246.451599,246.058594,246.446304,246.053894,212.816803,212.815399,18.000000,18.000000,244.519699,243.820801,273.932709,273.746094,15.226500,5.371500,145.787704,357.417511,337.486511
914.428711,300.016907,3611.853760,3615.126221,306.931488,306.837189,283.430511,283.391113,5.846200,5.829100,10.479300,10.479000,246.429794,246.047501,246.424698,246.047897,212.817001,212.815704,18.000000,18.000000,244.560196,243.846893,273.938110,273.745300,15.220200,5.365800,150.040604,357.351501,337.480408
914.255371,300.013092,3611.716064,3615.093262,306.929596,306.834900,283.438812,283.390289,5.846700,5.828400,10.480400,10.478800,246.405106,246.068298,246.397400,246.076797,212.817307,212.815994,18.000000,18.000000,244.492004,243.735596,273.944397,273.739288,15.214100,5.360200,154.485199,357.281311,337.474304
914.087402,300.019012,3611.603027,3615.077637,306.928192,306.833588,283.445313,283.389496,5.847300,5.828900,10.481200,10.479000,246.379898,246.077301,246.375595,246.074097,212.817596,212.816193,18.000000,18.000000,244.572906,243.802505,273.950104,273.744385,15.207900,5.354600,159.143005,357.209412,337.467804
913.871826,300.022308,3611.504883,3615.056396,306.927704,306.832886,283.450409,283.388702,5.847700,5.829000,10.482000,10.479000,246.363495,246.070908,246.359497,246.070496,212.817596,212.816299,18.000000,18.000000,244.584702,243.804504,273.954803,273.746185,15.201800,5.349000,164.008102,357.141205,337.461304
913.561890,300.026306,3611.423340,3615.020996,306.927399,306.832214,283.454712,283.387787,5.848200,5.828800,10.482700,10.478800,246.345200,246.071503,246.339005,246.076996,212.817795,212.816406,18.000000,18.000000,244.562500,243.757797,273.959991,273.740509,15.195700,5.343300,169.086502,357.072693,337.454895
913.193115,300.029785,3611.341309,3614.991455,306.926300,306.830811,283.458588,283.386902,5.848600,5.828400,10.483400,10.478800,246.319107,246.104599,246.309906,246.108505,212.817795,212.816299,18.000000,18.000000,244.526794,243.684204,273.964996,273.740387,15.189500,5.337700,174.408005,357.006104,337.448395
912.817627,300.024292,3611.269775,3614.963867,306.924103,306.828094,283.462097,283.385803,5.849100,5.828800,10.484100,10.478800,246.233597,246.115204,246.211502,246.118301,212.817902,212.816406,18.000000,18.000000,244.607101,243.759796,273.969910,273.743988,15.183400,5.332000,179.955505,356.940887,337.442200
912.470581,300.038208,3611.198486,3614.932129,306.920685,306.823792,283.465515,283.384888,5.849400,5.828900,10.484800,10.478800,246.110992,246.139496,246.074203,246.147903,212.817902,212.816605,18.000000,18.000000,244.610001,243.753799,273.973785,273.743988,15.177200,5.326300,185.737595,356.868896,337.435913
912.183716,300.030792,3611.126709,3614.911133,306.915802,306.817902,283.468903,283.384186,5.849900,5.828200,10.485600,10.478500,245.938400,246.195602,245.882904,246.218002,212.818497,212.817093,18.000000,18.000000,244.538803,243.644394,273.978394,273.736298,15.171000,5.320500,191.751495,356.799103,337.429413
911.950989,300.037811,3611.046631,3614.894287,306.909790,306.811401,283.472198,283.383392,5.850200,5.828600,10.486300,10.478600,245.757904,246.222504,245.725800,246.240005,212.819199,212.817993,18.000000,18.000000,244.604095,243.698502,273.982788,273.742096,15.164700,5.314700,198.027100,356.728394,337.423004
911.761414,300.033997,3610.971436,3614.853516,306.903290,306.804504,283.475311,283.382599,5.850600,5.828800,10.487100,10.478600,245.625900,246.272903,245.583206,246.282394,212.820007,212.818802,18.000000,18.000000,244.624405,243.714996,273.986115,273.743713,15.158400,5.308800,204.526001,356.656891,337.416290
911.599915,300.043304,3610.896973,3614.820068,306.897308,306.798096,283.478088,283.381500,5.850900,5.828900,10.487900,10.478600,245.453201,246.300003,245.408707,246.306396,212.821106,212.820007,18.000000,18.000000,244.623001,243.705902,273.989685,273.744995,15.152100,5.303000,211.256500,356.586914,337.409790
911.443970,300.040985,3610.830811,3614.800049,306.891388,306.792389,283.480804,283.380310,5.851200,5.828000,10.488600,10.478300,245.269104,246.329697,245.211395,246.329697,212.822403,212.821396,18.000000,18.000000,244.537796,243.585007,273.992798,273.733002,15.145800,5.297200,218.223099,356.516815,337.403198
911.281616,300.039612,3610.759033,3614.770752,306.886108,306.787292,283.482788,283.378693,5.851500,5.828300,10.489300,10.478300,245.045502,246.308899,245.008499,246.317505,212.824295,212.823303,18.000000,18.000000,244.575302,243.601105,273.996796,273.738892,15.139600,5.291300,225.384201,356.441315,337.396393
911.108276,300.041412,3610.700684,3614.750977,306.881500,306.782806,283.484589,283.376587,5.851900,5.828000,10.490000,10.478100,244.910706,246.373703,244.863098,246.382996,212.825897,212.824997,18.000000,18.000000,244.599594,243.610794,274.000610,273.732910,15.133300,5.285500,232.754196,356.375610,337.389801
910.924988,300.043213,3610.638428,3614.749512,306.876709,306.778290,283.485992,283.374207,5.852200,5.828200,10.490800,10.478200,244.659103,246.378098,244.619507,246.388504,212.828201,212.827393,18.000000,18.000000,244.594696,243.585495,274.003815,273.736115,15.125600,5.279400,242.272903,356.298615,337.382690
910.733887,300.042786,3610.586914,3614.709717,306.872498,306.773987,283.487213,283.372009,5.852600,5.827800,10.491500,10.478100,244.494003,246.427505,244.439896,246.431595,212.830200,212.829498,18.000000,18.000000,244.614304,243.595703,274.007294,273.732513,15.119400,5.273600,250.124893,356.231293,337.376312
910.541626,300.046692,3610.523438,3614.715332,306.867889,306.769196,283.488312,283.369812,5.852800,5.827900,10.492200,10.478100,244.277100,246.428696,244.229797,246.431702,212.832504,212.831802,18.000000,18.000000,244.587601,243.544296,274.010315,273.733185,15.113300,5.267800,258.191589,356.155396,337.369690
910.365417,300.043701,3610.469971,3614.677490,306.863312,306.764404,283.489594,283.367706,5.853100,5.827700,10.492900,10.478100,244.101593,246.473007,244.048904,246.480103,212.834793,212.834198,18.000000,18.000000,244.625107,243.577194,274.013214,273.731293,15.107100,5.262000,266.498596,356.088593,337.363312
910.207581,300.050293,3610.416260,3614.679688,306.858185,306.759094,283.490692,283.365601,5.853400,5.827600,10.493600,10.478100,243.874100,246.473404,243.821701,246.474106,212.837296,212.836807,18.000000,18.000000,244.575104,243.498505,274.016388,273.729309,15.101000,5.256200,275.004395,356.017792,337.356995
910.063477,300.044098,3610.361572,3614.649658,306.852692,306.753693,283.491699,283.363586,5.853500,5.827900,10.494200,10.478200,243.698105,246.513107,243.649399,246.519608,212.839798,212.839401,18.000000,18.000000,244.634506,243.562103,274.018188,273.733398,15.094900,5.250400,283.719086,355.948914,337.350586
909.937073,300.053497,3610.308838,3614.639893,306.847504,306.748505,283.492706,283.361603,5.853300,5.827000,10.494700,10.478000,243.492096,246.536896,243.429596,246.528000,212.842300,212.841995,18.000000,18.000000,244.555695,243.470306,274.016296,273.724213,15.088800,5.244600,292.659790,355.881989,337.344391
909.813171,300.045990,3610.255371,3614.621094,306.842285,306.743408,283.493286,283.359406,5.853600,5.827400,10.495400,10.478100,243.251099,246.494400,243.211197,246.509598,212.845306,212.845093,18.000000,18.000000,244.513000,243.417801,274.018890,273.727905,15.082700,5.238900,301.789307,355.810791,337.337891
909.688293,300.043915,3610.204834,3614.584229,306.837494,306.738708,283.493988,283.357086,5.853900,5.827500,10.496000,10.478100,243.106201,246.573700,243.057205,246.582199,212.847900,212.847794,18.000000,18.000000,244.629700,243.531403,274.022400,273.729187,15.076600,5.233100,311.157715,355.744507,337.331787
909.561218,300.056213,3610.154053,3614.583740,306.833008,306.734100,283.494598,283.354797,5.854100,5.826600,10.496600,10.477900,242.880096,246.589905,242.813599,246.582703,212.850494,212.850403,18.000000,18.000000,244.549896,243.420395,274.024689,273.719299,15.070600,5.227300,320.699188,355.672913,337.325592
909.427185,300.040710,3610.107178,3614.577637,306.828400,306.729797,283.495087,283.352509,5.854200,5.827100,10.497200,10.478100,242.652496,246.578400,242.608505,246.592606,212.853607,212.853699,18.000000,18.000000,244.565704,243.426407,274.026215,273.723999,15.064600,5.221600,330.472504,355.605499,337.319489
909.289673,300.054901,3610.059082,3614.564941,306.824005,306.725311,283.495514,283.350006,5.854400,5.827200,10.497800,10.478100,242.472595,246.625900,242.423203,246.632904,212.856400,212.856506,18.000000,18.000000,244.612305,243.475296,274.028015,273.725494,15.058600,5.215900,340.434601,355.536713,337.313507
909.149780,300.045593,3610.008057,3614.548584,306.819305,306.720612,283.495789,283.347412,5.854600,5.826300,10.498400,10.478000,242.253998,246.647903,242.187195,246.645401,212.859406,212.859695,18.000000,18.000000,244.539597,243.377396,274.030212,273.715088,15.052600,5.209700,350.608398,355.465088,337.307007
909.011902,300.053589,3609.961914,3614.540283,306.814911,306.716095,283.496094,283.345001,5.854700,5.826500,10.498900,10.478100,242.001297,246.626205,241.957306,246.632797,212.862701,212.863007,18.000000,18.000000,244.544693,243.360703,274.031891,273.718597,15.046700,5.204000,360.979614,355.398102,337.301086
908.879089,300.043915,3609.916504,3614.522217,306.810211,306.711395,283.496490,283.342499,5.854900,5.826200,10.499500,10.478000,241.830307,246.677597,241.774002,246.682800,212.865799,212.866302,18.000000,18.000000,244.571701,243.384598,274.033813,273.714111,15.040700,5.198300,371.563904,355.330994,337.295288
908.755920,300.053101,3609.872070,3614.496338,306.805511,306.706696,283.496704,283.339996,5.855100,5.826000,10.500000,10.478000,241.590698,246.673599,241.538696,246.672897,212.869003,212.869507,18.000000,18.000000,244.540100,243.326996,274.035492,273.713104,15.034900,5.192600,382.358612,355.263702,337.289703
908.629822,300.046112,3609.824707,3614.490234,306.800690,306.701904,283.496887,283.337585,5.855200,5.826300,10.500500,10.478200,241.404099,246.702301,241.353897,246.710098,212.872192,212.872803,18.000000,18.000000,244.591003,243.382401,274.037292,273.715698,15.029000,5.186800,393.333496,355.194305,337.283813
908.512512,300.057892,3609.778320,3614.458740,306.795990,306.697205,283.497101,283.335114,5.855200,5.826000,10.500900,10.478200,241.195496,246.724899,241.142395,246.730392,212.875305,212.876099,18.000000,18.000000,244.569702,243.353806,274.036713,273.711212,15.023100,5.181100,404.537201,355.133392,337.278290
908.399414,300.055389,3609.732178,3614.451660,306.791412,306.692596,283.497101,283.332611,5.854500,5.825400,10.501200,10.478100,240.951004,246.684998,240.886993,246.666595,212.878693,212.879501,18.000000,18.000000,244.381195,243.161194,274.030212,273.706512,15.017300,5.175400,415.927002,355.066895,337.272797
908.279724,300.043793,3609.695801,3614.443115,306.786591,306.687988,283.497101,283.330200,5.855300,5.825800,10.501800,10.478200,240.769897,246.711807,240.739197,246.738998,212.882095,212.882996,18.000000,18.000000,244.562805,243.338104,274.037811,273.709412,15.011500,5.169700,427.516998,354.999695,337.267395
908.165771,300.057190,3609.654541,3614.434326,306.782013,306.683502,283.497009,283.327515,5.855400,5.825000,10.502300,10.478100,240.578094,246.757706,240.514206,246.750000,212.884995,212.886002,18.000000,18.000000,244.516098,243.256805,274.040009,273.701508,15.005700,5.164000,439.295807,354.932892,337.261902
908.047913,300.045898,3609.609863,3614.423584,306.777588,306.678986,283.497009,283.324890,5.855600,5.825400,10.502700,10.478300,240.351501,246.748306,240.304703,246.759705,212.888397,212.889496,18.000000,18.000000,244.555099,243.291397,274.041687,273.705994,15.000000,5.158300,450.000000,354.867889,337.256714
907.933899,300.057007,3609.569092,3614.413330,306.773285,306.674591,283.497009,283.322296,5.855700,5.825500,10.503200,10.478400,240.153900,246.778900,240.101501,246.784500,212.891602,212.892807,18.000000,18.000000,244.573105,243.309906,274.043091,273.705902,14.994200,5.152600,450.000000,354.802185,337.251404
907.813293,300.052399,3609.528076,3614.432129,306.768799,306.670013,283.496887,283.319794,5.855800,5.824500,10.503600,10.478200,239.917099,246.787003,239.847595,246.775497,212.895096,212.896301,18.000000,18.000000,244.471695,243.175705,274.044189,273.694885,14.988500,5.147000,450.000000,354.735199,337.245911
907.695923,300.052307,3609.479736,3614.391113,306.764191,306.665405,283.496796,283.317108,5.855900,5.824900,10.503900,10.478400,239.682693,246.762604,239.646805,246.776794,212.898804,212.900101,18.000000,18.000000,244.523407,243.223099,274.044403,273.700592,14.982800,5.141300,450.000000,354.671295,337.240387
907.585327,300.055389,3609.441162,3614.365479,306.759491,306.660492,283.496613,283.314209,5.855100,5.824300,10.504100,10.478300,239.514099,246.782898,239.452103,246.767502,212.902100,212.903503,18.000000,18.000000,244.398193,243.112198,274.036194,273.692902,14.977100,5.135200,450.000000,354.606995,337.234711
907.480286,300.050415,3609.405762,3614.389893,306.754791,306.656097,283.496490,283.311493,5.855800,5.824500,10.504600,10.478400,239.288696,246.758301,239.257401,246.776794,212.905594,212.907104,18.000000,18.000000,244.487793,243.183899,274.043793,273.696014,14.971400,5.129600,450.000000,354.538513,337.229309
907.378723,300.054901,3609.364990,3614.369385,306.750397,306.651398,283.496002,283.308807,5.855400,5.824100,10.504700,10.478400,239.141296,246.808701,239.084900,246.800995,212.908707,212.910294,18.000000,18.000000,244.456100,243.151596,274.038605,273.690613,14.965700,5.123900,450.000000,354.472595,337.223694
907.265686,300.049713,3609.322998,3614.351563,306.745605,306.647003,283.495789,283.306213,5.855800,5.824000,10.505200,10.478500,238.903107,246.775497,238.857895,246.781601,212.912094,212.913803,18.000000,18.000000,244.451401,243.130600,274.043488,273.690887,14.960000,5.118300,450.000000,354.409698,337.218109
907.158875,300.051208,3609.282715,3614.341309,306.740997,306.642487,283.495514,283.303497,5.855900,5.824200,10.505600,10.478700,238.736801,246.817505,238.688004,246.821793,212.915497,212.917206,18.000000,18.000000,244.524200,243.200195,274.045288,273.692902,14.954300,5.112600,450.000000,354.346313,337.212494
907.055481,300.056213,3609.246338,3614.340820,306.736603,306.637909,283.495209,283.300903,5.856100,5.823400,10.506000,10.478500,238.526703,246.835495,238.460999,246.829605,212.918701,212.920593,18.000000,18.000000,244.469193,243.119995,274.047089,273.682404,14.948700,5.107000,450.000000,354.278503,337.206909
906.953125,300.049194,3609.204590,3614.306396,306.732086,306.633392,283.494904,283.298187,5.855700,5.823600,10.506100,10.478800,238.281693,246.793198,238.238907,246.789597,212.922501,212.924393,18.000000,18.000000,244.418594,243.064697,274.041992,273.686188,14.942900,5.101400,450.000000,354.217987,337.201385
906.851624,300.052704,3609.169678,3614.311035,306.727386,306.628906,283.494690,283.295288,5.855900,5.823400,10.506400,10.478800,238.112701,246.804794,238.066299,246.814499,212.925903,212.927994,18.000000,18.000000,244.450607,243.107605,274.045013,273.683197,14.937300,5.095800,1350.000122,354.148590,337.198792
906.749084,300.049194,3609.135986,3614.302490,306.724396,306.624695,283.494385,283.292786,5.856200,5.823000,10.506700,10.478800,237.911804,246.819107,237.857407,246.813202,212.929306,212.931396,18.000000,18.000000,244.438995,243.059402,274.047913,273.678802,14.932300,5.090200,1350.000122,354.091309,337.206696
906.642212,300.051910,3609.103027,3614.270752,306.720703,306.620697,283.494202,283.290314,5.856300,5.823300,10.507000,10.479000,237.726700,246.824295,237.683594,246.831802,212.932693,212.934906,18.000000,18.000000,244.499100,243.117996,274.049500,273.682098,14.927800,5.084600,1350.000122,354.043213,337.211395
906.529419,300.054108,3609.076904,3614.272217,306.717285,306.616913,283.494110,283.287811,5.856400,5.823400,10.507300,10.479200,237.543396,246.838104,237.494400,246.838196,212.936005,212.938202,18.000000,18.000000,244.504593,243.123703,274.050995,273.683197,14.923600,5.078900,1350.000122,353.998596,337.214813
906.428101,300.056213,3609.050781,3614.263672,306.713196,306.612793,283.493896,283.285400,5.855700,5.823100,10.507300,10.479100,237.353897,246.829803,237.302704,246.818497,212.939301,212.941696,18.000000,18.000000,244.400894,243.032104,274.041809,273.678009,14.919500,5.073100,1350.000122,353.952789,337.217712
906.338074,300.050812,3609.020996,3614.264893,306.709503,306.608795,283.493591,283.282806,5.856100,5.822100,10.507600,10.479000,237.103195,246.765793,237.052307,246.759796,212.942993,212.945404,18.000000,18.000000,244.302704,242.898697,274.048096,273.669586,14.915300,5.067400,1350.000122,353.907196,337.220093
906.265381,300.044006,3608.989258,3614.272461,306.705200,306.604614,283.493195,283.279785,5.855900,5.822600,10.507600,10.479100,236.988007,246.804306,236.960098,246.814499,212.946396,212.948807,18.000000,18.000000,244.418198,243.019394,274.043396,273.671509,14.911300,5.061300,1350.000122,353.859100,337.222412
906.200684,300.054688,3608.964600,3614.280518,306.701202,306.600403,283.492889,283.277008,5.856100,5.821800,10.507900,10.479000,236.798004,246.783798,236.744705,246.775803,212.949295,212.951904,18.000000,18.000000,244.363007,242.939102,274.048798,273.666901,14.907200,5.055500,1350.000122,353.811798,337.224396
906.149170,300.038696,3608.934814,3614.266113,306.697296,306.596588,283.492706,283.274506,5.856500,5.822200,10.508100,10.479200,236.649704,246.799606,236.613098,246.812805,212.952606,212.955200,18.000000,18.000000,244.463898,243.033005,274.051208,273.667389,14.903100,5.049800,1350.000122,353.766998,337.226501
906.092773,300.058685,3608.904785,3614.271484,306.693512,306.592896,283.492401,283.271912,5.856600,5.821400,10.508300,10.479200,236.458893,246.806198,236.403305,246.794205,212.955505,212.958206,18.000000,18.000000,244.403900,242.942902,274.052887,273.662415,14.899000,5.044100,1350.000122,353.723907,337.228485
906.034973,300.039490,3608.878174,3614.271240,306.689789,306.589294,283.492188,283.269196,5.856200,5.821800,10.508300,10.479500,236.281693,246.787704,236.247101,246.787003,212.958893,212.961594,18.000000,18.000000,244.391800,242.947998,274.045898,273.666107,14.895000,5.038400,1350.000122,353.676300,337.230713
905.980286,300.054291,3608.851563,3614.274658,306.686615,306.585999,283.491913,283.266693,5.856100,5.821700,10.508400,10.479500,236.116196,246.757507,236.075394,246.763901,212.962097,212.964905,18.000000,18.000000,244.377304,242.945908,274.049011,273.662109,14.891000,5.032700,1350.000122,353.628601,337.232697
905.930176,300.042603,3608.824463,3614.267090,306.683105,306.582794,283.491486,283.264008,5.856300,5.820900,10.508500,10.479500,235.948395,246.774994,235.898895,246.761200,212.965302,212.968094,18.000000,18.000000,244.339005,242.867203,274.048187,273.657104,14.887000,5.027000,1350.000122,353.586304,337.234711
905.870605,300.045105,3608.799805,3614.261475,306.679688,306.579498,283.490997,283.261292,5.856200,5.821300,10.508600,10.479700,235.783707,246.735901,235.751694,246.744003,212.968506,212.971405,18.000000,18.000000,244.381500,242.925507,274.049591,273.659485,14.882900,5.021300,1350.000122,353.540588,337.236603
905.808716,300.048004,3608.772705,3614.277832,306.676697,306.576385,283.490509,283.258698,5.856600,5.820600,10.508800,10.479600,235.645203,246.769104,235.597000,246.762802,212.971298,212.974304,18.000000,18.000000,244.382202,242.890594,274.052887,273.652191,14.878900,5.015600,1350.000122,353.495514,337.238403
905.745117,300.041107,3608.743896,3614.265381,306.673096,306.573212,283.490112,283.256195,5.856700,5.820900,10.508900,10.479900,235.462006,246.739197,235.429596,246.743195,212.974503,212.977493,18.000000,18.000000,244.410004,242.913406,274.052307,273.655914,14.874900,5.010000,1350.000122,353.451508,337.240387
905.683594,300.053589,3608.719971,3614.274170,306.670288,306.570099,283.489807,283.253693,5.855900,5.821000,10.508800,10.480000,235.331497,246.729202,235.290802,246.718094,212.977402,212.980499,18.000000,18.000000,244.328400,242.860397,274.045898,273.654999,14.870800,5.004300,1350.000122,353.407501,337.242401
905.621521,300.036285,3608.693604,3614.273926,306.667114,306.566803,283.489502,283.251312,5.856500,5.820100,10.509000,10.479900,235.159103,246.710999,235.118301,246.708099,212.980499,212.983704,18.000000,18.000000,244.320999,242.815201,274.051514,273.646698,14.866800,4.998700,1350.000122,353.359406,337.244202
905.563477,300.050812,3608.665283,3614.272461,306.663788,306.563507,283.489014,283.248810,5.856200,5.820500,10.508900,10.480100,235.016693,246.688400,234.992004,246.689301,212.983398,212.986603,18.000000,18.000000,244.343506,242.845505,274.047394,273.650696,14.862800,4.993000,1350.000122,353.314606,337.246002
905.504089,300.036591,3608.641357,3614.275879,306.660492,306.560303,283.488586,283.246307,5.856600,5.819900,10.509000,10.480100,234.889099,246.693604,234.849899,246.693497,212.986206,212.989502,18.000000,18.000000,244.343796,242.826401,274.052490,273.643799,14.858800,4.987400,1350.000122,353.271515,337.247894
905.440125,300.048492,3608.611816,3614.272705,306.657104,306.557190,283.488190,283.243988,5.856500,5.820000,10.509000,10.480200,234.734100,246.673798,234.705505,246.670395,212.988998,212.992294,18.000000,18.000000,244.354904,242.827606,274.050293,273.646210,14.854800,4.981800,1350.000122,353.226410,337.249786
905.378418,300.040009,3608.588379,3614.248047,306.654114,306.553986,283.487915,283.241486,5.856200,5.820000,10.509000,10.480300,234.618500,246.655502,234.583694,246.642395,212.991699,212.995102,18.000000,18.000000,244.316299,242.806595,274.049011,273.644501,14.850800,4.976200,1350.000122,353.184998,337.251709
905.310974,300.042786,3608.559326,3614.264648,306.651093,306.550812,283.487610,283.239288,5.856600,5.819400,10.509100,10.480300,234.469696,246.629196,234.432602,246.622604,212.994598,212.998001,18.000000,18.000000,244.315002,242.770798,274.052795,273.639099,14.846800,4.970600,1350.000122,353.133087,337.253510
905.246277,300.042603,3608.527344,3614.256836,306.647888,306.547699,283.487305,283.237000,5.856800,5.819700,10.509100,10.480500,234.346207,246.604004,234.321899,246.603104,212.997192,213.000702,18.000000,18.000000,244.382996,242.835007,274.054688,273.642395,14.842800,4.965000,1350.000122,353.089813,337.255096
905.181580,300.041412,3608.502686,3614.246582,306.644897,306.544403,283.486908,283.234589,5.856300,5.819700,10.508900,10.480600,234.238297,246.568405,234.206299,246.550400,212.999893,213.003403,18.000000,18.000000,244.307404,242.773193,274.047485,273.639709,14.838800,4.959400,1350.000122,353.050507,337.257202
905.115784,300.046814,3608.478760,3614.251709,306.641510,306.541290,283.486511,283.232208,5.856400,5.818900,10.509000,10.480600,234.076294,246.499695,234.037292,246.490997,213.002701,213.006302,18.000000,18.000000,244.251205,242.694305,274.052094,273.634186,14.834800,4.953800,1350.000122,353.002106,337.259003
905.057373,300.029785,3608.451904,3614.229248,306.638092,306.538086,283.486115,283.230011,5.856800,5.819300,10.509000,10.480800,233.983093,246.487793,233.964203,246.489807,213.005600,213.009201,18.000000,18.000000,244.364594,242.802094,274.054688,273.638489,14.830800,4.948200,1350.000122,352.959503,337.260712
904.990784,300.053101,3608.427490,3614.226074,306.634705,306.534912,283.485687,283.227600,5.856700,5.818800,10.508900,10.480700,233.892502,246.476395,233.858093,246.470596,213.007996,213.011597,18.000000,18.000000,244.321899,242.745804,274.052490,273.630005,14.826800,4.942600,1350.000122,352.917114,337.262512
904.922119,300.030914,3608.399658,3614.231201,306.631714,306.531799,283.485199,283.225311,5.856100,5.818700,10.508700,10.480900,233.728806,246.394699,233.695999,246.368698,213.010895,213.014496,18.000000,18.000000,244.207703,242.638794,274.048615,273.632813,14.822800,4.937100,1350.000122,352.871796,337.264099
904.855713,300.042297,3608.375000,3614.221924,306.628387,306.528595,283.484894,283.223206,5.856700,5.818900,10.508800,10.480900,233.662598,246.373901,233.653793,246.380493,213.013596,213.017197,18.000000,18.000000,244.348694,242.774094,274.053589,273.631409,14.818800,4.931500,1350.000122,352.825592,337.265900
904.788879,300.038605,3608.347412,3614.217773,306.625488,306.525513,283.484314,283.220886,5.856900,5.818100,10.508800,10.480900,233.561203,246.365494,233.522995,246.350098,213.015900,213.019501,18.000000,18.000000,244.290497,242.682999,274.055695,273.625488,14.814700,4.926000,1350.000122,352.782410,337.267487
904.653198,300.037811,3608.322021,3614.206055,306.621796,306.522003,283.483887,283.218689,5.856100,5.818600,10.508400,10.481200,233.432495,246.282898,233.410995,246.263199,213.019196,213.022797,18.000000,18.000000,244.253494,242.669800,274.046814,273.629700,14.809700,4.920100,1350.000122,352.737793,337.269287
904.593323,300.040314,3608.296387,3614.220215,306.618896,306.518890,283.483490,283.216492,5.856500,5.818700,10.508500,10.481300,233.350693,246.228699,233.336395,246.226898,213.021698,213.025406,18.000000,18.000000,244.293106,242.720306,274.051697,273.630707,14.805700,4.914600,1350.000122,352.689606,337.270905
904.528870,300.034210,3608.270996,3614.201904,306.615509,306.515503,283.482788,283.214386,5.856300,5.818100,10.508300,10.481200,233.276505,246.201706,233.243195,246.189301,213.024002,213.027695,18.000000,18.000000,244.277496,242.694901,274.049103,273.625305,14.801700,4.909000,1350.000122,352.645905,337.272614
904.462830,300.045502,3608.240723,3614.217529,306.612488,306.512299,283.482391,283.212311,5.856400,5.817700,10.508300,10.481200,233.120499,246.134399,233.097397,246.125504,213.026596,213.030197,18.000000,18.000000,244.177002,242.568207,274.050293,273.619598,14.797700,4.903500,1350.000122,352.596985,337.273987
904.389526,300.022888,3608.221191,3614.185303,306.609100,306.509186,283.481812,283.209991,5.856600,5.818100,10.508200,10.481400,233.081604,246.131607,233.067902,246.127701,213.029007,213.032593,18.000000,18.000000,244.303406,242.694199,274.052795,273.624512,14.793700,4.898000,1350.000122,352.558502,337.275787
904.329712,300.049103,3608.196533,3614.187988,306.605591,306.505890,283.481201,283.207886,5.856600,5.818200,10.508100,10.481500,233.014099,246.099304,232.996094,246.084396,213.030899,213.034607,18.000000,18.000000,244.324905,242.716797,274.052612,273.625214,14.789700,4.892500,1350.000122,352.513489,337.277313
904.257996,300.030090,3608.169189,3614.168457,306.602814,306.502808,283.480713,283.205811,5.856000,5.817800,10.507900,10.481600,232.919098,246.008804,232.885498,245.989899,213.033295,213.037094,18.000000,18.000000,244.199203,242.611404,274.046204,273.621796,14.785700,4.887000,1350.000122,352.469391,337.278992
904.196899,300.041901,3608.147949,3614.171387,306.598999,306.499512,283.480103,283.203796,5.856500,5.817100,10.507900,10.481400,232.790604,245.972900,232.772995,245.966904,213.035706,213.039398,18.000000,18.000000,244.176193,242.541901,274.051605,273.612488,14.781700,4.881500,1350.000122,352.428101,337.280396
904.127686,300.027802,3608.120605,3614.170898,306.596008,306.496399,283.479492,283.201599,5.856700,5.817600,10.507700,10.481600,232.757904,245.961807,232.749298,245.960403,213.037903,213.041595,18.000000,18.000000,244.283905,242.651093,274.053101,273.618713,14.777700,4.876000,1350.000122,352.380188,337.281891
904.065613,300.037994,3608.098633,3614.146240,306.592896,306.493011,283.478790,283.199402,5.856600,5.817000,10.507600,10.481500,232.699097,245.931396,232.674896,245.924606,213.039703,213.043396,18.000000,18.000000,244.278198,242.639206,274.053314,273.613007,14.773700,4.870500,1350.000122,352.336487,337.283508
903.998413,300.037598,3608.038818,3614.261963,306.593109,306.489990,283.478210,283.197388,5.855900,5.817800,10.507200,10.482000,232.591797,245.818497,232.591995,245.786301,213.041901,213.045593,18.000000,18.000000,244.155594,242.535294,274.044189,273.620697,14.769600,4.864900,1350.000122,352.280396,337.285309
903.931519,300.023010,3608.042969,3614.182861,306.584808,306.486694,283.477509,283.194611,5.856400,5.816800,10.507200,10.482000,232.586594,245.780701,232.564606,245.768005,213.044006,213.047699,18.000000,18.000000,244.227707,242.603302,274.050507,273.610687,14.765600,4.859500,1350.000122,352.240295,337.286285
903.863586,300.044312,3608.022461,3614.160156,306.583313,306.483490,283.476807,283.191589,5.856300,5.817100,10.507100,10.482000,232.498306,245.719498,232.493301,245.709900,213.046005,213.049698,18.000000,18.000000,244.222198,242.570801,274.049988,273.612610,14.761600,4.854100,1350.000122,352.200714,337.287811
903.804626,300.017212,3608.003418,3614.155518,306.579895,306.480011,283.476013,283.189789,5.855900,5.817100,10.506800,10.481900,232.460297,245.671600,232.442001,245.659698,213.048004,213.051697,18.000000,18.000000,244.177307,242.556107,274.045288,273.612305,14.757600,4.848300,1350.000122,352.156403,337.289398
903.737427,300.044708,3607.982910,3614.120850,306.577911,306.476715,283.475311,283.189789,5.856300,5.817200,10.506700,10.482100,232.387604,245.663406,232.380402,245.643402,213.049698,213.053497,18.000000,18.000000,244.221298,242.579407,274.049194,273.615112,14.753600,4.842700,1350.000122,352.122589,337.292114
903.680725,300.016907,3608.062256,3613.845459,306.570313,306.473206,283.474487,283.188293,5.856400,5.816500,10.506600,10.482200,232.375000,245.634598,232.343094,245.614700,213.051605,213.055298,18.000000,18.000000,244.223694,242.576797,274.050598,273.608887,14.749600,4.837200,1350.000122,352.080811,337.292786
903.624512,300.044891,3608.033936,3613.982910,306.577515,306.470093,283.473907,283.184906,5.856200,5.816500,10.506400,10.482300,232.294403,245.545898,232.282700,245.540695,213.053406,213.057098,18.000000,18.000000,244.205795,242.551804,274.047394,273.608398,14.745300,4.831500,1350.000122,352.064911,337.291504
903.583984,300.022888,3608.135010,3613.503418,306.571808,306.466705,283.472595,283.175110,5.855600,5.816800,10.506100,10.482300,232.238098,245.455505,232.215500,245.438202,213.055496,213.059204,18.000000,18.000000,244.100296,242.475098,274.042297,273.608887,14.740600,4.825600,1350.000122,352.038300,337.296814
903.498779,300.030396,3607.977295,3613.787354,306.577301,306.464203,283.471802,283.161713,5.856100,5.816500,10.506000,10.482100,232.195801,245.436401,232.195007,245.442398,213.057205,213.060898,18.000000,18.000000,244.190094,242.541901,274.046906,273.605499,14.736300,4.819800,1350.000122,351.957306,337.294403
903.398621,300.030396,3608.070068,3613.888428,306.556305,306.460602,283.470215,283.141388,5.855600,5.816500,10.505700,10.482200,232.170105,245.414703,232.154694,245.397705,213.058701,213.062393,18.000000,18.000000,244.136398,242.496597,274.041504,273.605713,14.732000,4.814100,1350.000122,351.947205,337.299194
903.306274,300.020203,3607.758301,3614.692139,306.554108,306.456512,283.469391,283.125397,5.856000,5.816600,10.505700,10.482400,232.119400,245.360703,232.119705,245.352203,213.060196,213.063995,18.000000,18.000000,244.186401,242.543106,274.045685,273.606903,14.727900,4.809000,1350.000122,351.785706,337.294403
903.194092,300.036407,3607.713379,3614.545654,306.565704,306.450287,283.468506,283.118805,5.856100,5.816700,10.505600,10.482700,232.110001,245.318497,232.102402,245.296906,213.061600,213.065308,18.000000,18.000000,244.230392,242.581894,274.047394,273.607788,14.725500,4.802900,1350.000122,351.748901,337.297791
903.220886,300.019592,3607.929932,3614.228516,306.546997,306.441589,283.468292,283.124512,5.855500,5.816500,10.505200,10.482800,232.063400,245.217804,232.048004,245.184692,213.063293,213.067001,18.000000,18.000000,244.122803,242.486298,274.039307,273.606110,14.719300,4.797300,1350.000122,351.758514,337.302704
903.405701,300.037811,3607.938232,3613.962158,306.524994,306.431610,283.467804,283.127289,5.855700,5.816600,10.505100,10.482800,232.018707,245.124695,232.018494,245.125504,213.065002,213.068695,18.000000,18.000000,244.149796,242.521301,274.043091,273.606812,14.715100,4.791700,1350.000122,351.752106,337.302887
903.742615,300.015198,3607.626221,3614.903320,306.521515,306.423187,283.467010,283.123199,5.855700,5.816600,10.504900,10.482700,232.009598,245.116699,232.001205,245.104202,213.066605,213.070297,18.000000,18.000000,244.171494,242.533997,274.042389,273.606812,14.711000,4.786600,1350.000122,351.872406,337.297485
903.955627,300.039215,3607.947510,3613.790771,306.515289,306.418304,283.464996,283.119598,5.855100,5.816800,10.504600,10.482800,231.988007,245.051605,231.981705,245.035995,213.067902,213.071594,18.000000,18.000000,244.114899,242.504593,274.036499,273.608398,14.709700,4.780700,1350.000122,351.544098,337.308807
