热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
915.022522,299.988312,3612.517334,3615.334717,306.854095,306.851105,283.404388,283.398193,5.842900,5.829000,10.474000,10.480300,246.567200,246.022095,246.565308,246.023102,212.815506,212.814301,18.000000,18.000000,244.293396,243.713699,273.900391,273.746094,15.263800,5.402800,136.622406,357.809113,337.470215
915.023804,300.012909,3612.512207,3615.217773,306.852814,306.850891,283.404297,283.398010,5.843000,5.829300,10.474000,10.480400,246.563095,246.013794,246.562500,246.011505,212.815308,212.814102,18.000000,18.000000,244.371796,243.796906,273.901794,273.749512,15.263600,5.402700,136.678207,357.845215,337.470215
915.026489,300.006409,3612.523926,3615.211182,306.852509,306.851013,283.404388,283.398102,5.842900,5.829500,10.474000,10.480500,246.560501,246.007004,246.563202,246.004898,212.815598,212.814407,18.000000,18.000000,244.350494,243.781799,273.899506,273.751099,15.263800,5.402700,136.805496,357.871796,337.470398
915.025574,300.001587,3612.534180,3615.271729,306.852203,306.851013,283.404602,283.398193,5.842400,5.829600,10.473900,10.480600,246.587006,245.994095,246.591003,245.992004,212.815598,212.814407,18.000000,18.000000,244.263504,243.724503,273.894989,273.752411,15.264000,5.402700,136.809799,357.853607,337.471405
915.034119,299.990509,3612.523682,3615.361084,306.852905,306.851105,283.404510,283.398285,5.842800,5.829100,10.474000,10.480300,246.577103,245.997406,246.572205,246.006195,212.815704,212.814499,18.000000,18.000000,244.313995,243.753693,273.898987,273.745514,15.264000,5.402700,136.686798,357.823486,337.470612
915.020020,299.989410,3612.518799,3615.164551,306.851990,306.851105,283.404388,283.398193,5.842400,5.829000,10.473900,10.480300,246.574905,246.025208,246.578995,246.021698,212.815704,212.814499,18.000000,18.000000,244.221100,243.651398,273.895508,273.746796,15.263800,5.402700,136.744003,357.863190,337.471313
915.015930,299.999115,3612.535645,3615.318359,306.852386,306.851288,283.404388,283.398102,5.842800,5.829500,10.473900,10.480400,246.575699,246.006897,246.573395,246.004395,212.815399,212.814194,18.000000,18.000000,244.368698,243.808197,273.899811,273.751007,15.264100,5.402700,136.821304,357.843414,337.471405
915.022278,299.981995,3612.522217,3615.318604,306.853485,306.851410,283.404388,283.398102,5.843000,5.829600,10.474000,10.480500,246.568604,246.000000,246.567398,245.998795,212.815598,212.814407,18.000000,18.000000,244.360504,243.799896,273.901306,273.752289,15.264000,5.402700,136.702499,357.828186,337.471008
915.013977,300.014587,3612.526123,3615.243164,306.852203,306.851288,283.404388,283.398102,5.843000,5.829200,10.474000,10.480300,246.563904,245.997803,246.561600,246.004593,212.815506,212.814301,18.000000,18.000000,244.350800,243.781998,273.901306,273.746613,15.263900,5.402700,136.744003,357.863708,337.471405
915.009216,299.975311,3612.541260,3615.298584,306.852814,306.851196,283.404510,283.398285,5.842300,5.828900,10.473800,10.480300,246.572006,246.027603,246.579193,246.025406,212.815796,212.814499,18.000000,18.000000,244.168701,243.596100,273.894012,273.745300,15.264200,5.402700,136.811295,357.854309,337.472107
915.017883,300.006714,3612.525391,3615.322510,306.852600,306.851105,283.404510,283.398285,5.842900,5.829500,10.473900,10.480400,246.575806,246.007202,246.570999,246.005005,212.815506,212.814301,18.000000,18.000000,244.370407,243.808105,273.900787,273.751099,15.264100,5.402700,136.711105,357.823700,337.471802
915.021729,299.982086,3612.518799,3615.203125,306.852203,306.851013,283.404388,283.398102,5.842800,5.829100,10.473900,10.480200,246.563995,246.005096,246.564697,246.010101,212.815506,212.814301,18.000000,18.000000,244.329102,243.758499,273.898804,273.746002,15.263900,5.402700,136.725403,357.854797,337.472198
915.022278,300.003693,3612.539551,3615.331055,306.852386,306.851105,283.404510,283.398285,5.842500,5.829100,10.473800,10.480300,246.579605,246.021301,246.582504,246.017899,212.815399,212.814194,18.000000,18.000000,244.229507,243.664795,273.895996,273.747498,15.264100,5.402700,136.858505,357.853607,337.472504
915.021729,299.980988,3612.524658,3615.306396,306.852905,306.851105,283.404510,283.398193,5.842900,5.829400,10.473900,10.480400,246.572006,246.006897,246.569504,246.005203,212.815399,212.814194,18.000000,18.000000,244.364700,243.800903,273.900604,273.750702,15.264200,5.402700,136.748306,357.828400,337.472595
915.020386,300.001007,3612.520996,3615.218994,306.852203,306.851105,283.404388,283.398193,5.843000,5.829600,10.473900,10.480400,246.565903,246.000702,246.565903,245.999100,212.815399,212.814194,18.000000,18.000000,244.369705,243.807693,273.900604,273.752289,15.264000,5.402700,136.718307,357.854492,337.472687
915.019287,299.994995,3612.533447,3615.236572,306.852386,306.851105,283.404510,283.398285,5.842300,5.829400,10.473800,10.480400,246.582199,245.990707,246.587799,245.992203,212.815506,212.814301,18.000000,18.000000,244.271606,243.729904,273.894012,273.749115,15.264100,5.402600,136.778397,357.875702,337.472290
915.015991,299.987213,3612.536133,3615.317627,306.852692,306.851288,283.404602,283.398407,5.842800,5.828800,10.473900,10.480200,246.574799,246.022903,246.568802,246.027603,212.815598,212.814407,18.000000,18.000000,244.240799,243.662399,273.899689,273.744110,15.264300,5.402700,136.811295,357.844696,337.473114
915.021423,299.998810,3612.523682,3615.336670,306.853394,306.851288,283.404388,283.398285,5.843000,5.829400,10.473900,10.480300,246.564697,246.012695,246.563705,246.009003,212.815506,212.814301,18.000000,18.000000,244.383804,243.811996,273.901794,273.750488,15.264300,5.402700,136.672501,357.826691,337.472504
915.023682,299.986115,3612.510010,3615.235107,306.853699,306.851105,283.404510,283.398285,5.842500,5.829600,10.473800,10.480400,246.569199,246.000107,246.576599,245.996704,212.815598,212.814407,18.000000,18.000000,244.299393,243.750198,273.894501,273.752289,15.264100,5.402700,136.661102,357.843994,337.472412
915.024475,300.005188,3612.535156,3615.231201,306.852386,306.851105,283.404388,283.398102,5.842700,5.829200,10.473900,10.480200,246.589005,245.991898,246.582993,245.998795,212.815506,212.814301,18.000000,18.000000,244.292099,243.738297,273.899109,273.745605,15.264100,5.402600,136.769806,357.871887,337.472992
915.021423,299.980011,3612.541260,3615.264404,306.852509,306.851105,283.404388,283.398193,5.842900,5.829000,10.473900,10.480200,246.564194,246.026596,246.562500,246.026306,212.815598,212.814407,18.000000,18.000000,244.292694,243.709396,273.901398,273.747803,15.264200,5.402600,136.824097,357.866089,337.473389
915.021973,300.004608,3612.523438,3615.309082,306.852814,306.851196,283.404510,283.398285,5.843200,5.829500,10.473900,10.480300,246.559692,246.009903,246.558701,246.007202,212.815506,212.814301,18.000000,18.000000,244.395203,243.821304,273.903198,273.751190,15.264400,5.402700,136.756897,357.826813,337.473206
915.020508,299.988312,3612.530518,3615.255371,306.852509,306.851196,283.404510,283.398193,5.843200,5.829400,10.473900,10.480300,246.556198,246.003296,246.554199,246.005707,212.815598,212.814407,18.000000,18.000000,244.346603,243.769806,273.901611,273.747589,15.264100,5.402700,136.678207,357.865204,337.473511
915.019714,300.003296,3612.541748,3615.292480,306.852692,306.851288,283.404694,283.398285,5.842200,5.828800,10.473700,10.480200,246.574493,246.020203,246.583496,246.021103,212.815704,212.814499,18.000000,18.000000,244.168594,243.604904,273.893311,273.745697,15.264300,5.402600,136.785507,357.857513,337.474091
915.021179,299.982513,3612.524170,3615.334229,306.852997,306.851288,283.404785,283.398285,5.843000,5.829400,10.473800,10.480300,246.578201,246.008606,246.571503,246.006607,212.815598,212.814407,18.000000,18.000000,244.358704,243.795105,273.900696,273.750702,15.264400,5.402700,136.689697,357.826813,337.473389
915.025330,299.998596,3612.513672,3615.259521,306.853210,306.851288,283.404510,283.398193,5.842400,5.829200,10.473600,10.480200,246.574600,246.001007,246.580399,246.002304,212.815506,212.814301,18.000000,18.000000,244.278595,243.724594,273.894287,273.746490,15.264200,5.402600,136.619598,357.846008,337.473297
915.019470,299.992310,3612.530518,3615.212646,306.852295,306.851288,283.404388,283.398102,5.842800,5.829000,10.473800,10.480200,246.578796,246.018997,246.573395,246.020706,212.815308,212.814102,18.000000,18.000000,244.289993,243.718002,273.899414,273.747314,15.264100,5.402600,136.731094,357.866486,337.474304
915.017212,299.984985,3612.528320,3615.312256,306.852814,306.851410,283.404510,283.398285,5.843000,5.829400,10.473800,10.480300,246.567596,246.010498,246.566803,246.008301,212.815399,212.814194,18.000000,18.000000,244.360703,243.791306,273.901611,273.749908,15.264400,5.402700,136.778397,357.831085,337.474304
915.017029,300.006195,3612.518311,3615.257568,306.852905,306.851288,283.404602,283.398407,5.843100,5.829500,10.473900,10.480300,246.561005,246.004898,246.559998,246.003906,212.815308,212.814102,18.000000,18.000000,244.386597,243.816406,273.902893,273.751404,15.264300,5.402600,136.599503,357.849091,337.473907
915.017090,299.982788,3612.526855,3615.214111,306.852509,306.851196,283.404602,283.398285,5.842900,5.829000,10.473800,10.480200,246.556305,246.008102,246.558395,246.014099,212.815598,212.814407,18.000000,18.000000,244.266006,243.687698,273.897003,273.743988,15.264300,5.402600,136.638199,357.875610,337.473999
915.010925,300.007690,3612.538574,3615.227539,306.852386,306.851196,283.404602,283.398285,5.842400,5.829200,10.473700,10.480300,246.582794,246.020004,246.585403,246.014801,212.815506,212.814301,18.000000,18.000000,244.249298,243.689697,273.897491,273.749207,15.264300,5.402600,136.698303,357.872009,337.474701
915.023682,299.972900,3612.528564,3615.330078,306.852814,306.851288,283.404694,283.398285,5.842900,5.829200,10.473700,10.480200,246.569107,246.007095,246.566498,246.009598,212.815598,212.814407,18.000000,18.000000,244.331299,243.761200,273.898590,273.746094,15.264600,5.402700,136.732605,357.833099,337.474701
915.026184,300.011108,3612.520020,3615.233643,306.852692,306.851196,283.404510,283.398285,5.842400,5.829000,10.473700,10.480200,246.577194,246.019608,246.581604,246.017899,212.815308,212.814102,18.000000,18.000000,244.261902,243.698395,273.895996,273.747589,15.264400,5.402700,136.572403,357.852386,337.474701
915.024170,299.972900,3612.537598,3615.282959,306.852295,306.851288,283.404602,283.398285,5.842900,5.829400,10.473800,10.480200,246.573593,246.008102,246.570801,246.005997,212.815399,212.814194,18.000000,18.000000,244.358597,243.794693,273.900787,273.750305,15.264400,5.402600,136.655304,357.856812,337.475311
915.019592,300.007996,3612.524902,3615.368164,306.853302,306.851410,283.404694,283.398407,5.843100,5.829500,10.473900,10.480300,246.564102,246.002396,246.563004,246.001404,212.815399,212.814194,18.000000,18.000000,244.387695,243.821701,273.902313,273.752014,15.264600,5.402700,136.588104,357.827698,337.474701
915.020813,299.990112,3612.518555,3615.168213,306.853210,306.851288,283.404694,283.398407,5.843200,5.828900,10.473900,10.480100,246.557602,246.007294,246.553802,246.016800,212.815598,212.814407,18.000000,18.000000,244.309296,243.721298,273.903503,273.742889,15.264400,5.402600,136.510895,357.863800,337.475189
915.021118,299.994690,3612.538818,3615.314941,306.852295,306.851288,283.404694,283.398407,5.843000,5.829100,10.473800,10.480200,246.546295,246.032501,246.550995,246.026901,212.815704,212.814499,18.000000,18.000000,244.291504,243.702606,273.898010,273.748199,15.264500,5.402600,136.612396,357.867096,337.475708
915.020081,299.998688,3612.528564,3615.325928,306.853088,306.851410,283.404694,283.398407,5.842300,5.829400,10.473600,10.480300,246.585907,246.004196,246.590302,246.001007,212.815598,212.814407,18.000000,18.000000,244.264801,243.718307,273.895813,273.750214,15.264700,5.402700,136.595306,357.832214,337.475800
915.020508,299.980286,3612.512939,3615.280273,306.853607,306.851410,283.404694,283.398407,5.842900,5.829600,10.473700,10.480300,246.574600,246.001297,246.570999,245.999802,212.815704,212.814499,18.000000,18.000000,244.356995,243.798904,273.900787,273.752289,15.264500,5.402700,136.506607,357.840088,337.475006
915.021301,300.013306,3612.530518,3615.234375,306.852814,306.851410,283.404510,283.398407,5.842700,5.829700,10.473700,10.480300,246.568405,245.995697,246.571793,245.993607,212.815399,212.814194,18.000000,18.000000,244.342896,243.792404,273.896515,273.753204,15.264400,5.402600,136.529404,357.876709,337.475586
915.015320,299.976898,3612.546387,3615.316650,306.852692,306.851410,283.404510,283.398407,5.842500,5.829000,10.473700,10.480100,246.587708,245.995102,246.585693,246.003799,212.815704,212.814499,18.000000,18.000000,244.213699,243.658905,273.897186,273.744110,15.264600,5.402700,136.628098,357.853394,337.476288
915.017578,300.008698,3612.526123,3615.373047,306.853210,306.851410,283.404510,283.398407,5.842900,5.829200,10.473700,10.480100,246.568405,246.022507,246.567200,246.017899,212.815399,212.814194,18.000000,18.000000,244.327805,243.754395,273.900085,273.749603,15.264700,5.402700,136.499405,357.828491,337.476013
915.017883,299.977905,3612.521729,3615.232910,306.853302,306.851410,283.404510,283.398285,5.843000,5.829500,10.473700,10.480200,246.565796,246.005295,246.565094,246.003799,212.815506,212.814301,18.000000,18.000000,244.358597,243.792099,273.901703,273.751190,15.264500,5.402600,136.417892,357.860291,337.475800
915.016785,300.009705,3612.545410,3615.258057,306.852692,306.851196,283.404388,283.398193,5.842900,5.829300,10.473700,10.480200,246.560898,246.000397,246.563400,246.002396,212.815399,212.814194,18.000000,18.000000,244.356903,243.790207,273.900299,273.750000,15.264900,5.402600,136.559494,357.881500,337.476288
915.010315,299.986786,3612.547852,3615.367920,306.852997,306.851288,283.404694,283.398407,5.842400,5.828900,10.473600,10.480000,246.582504,246.017502,246.583496,246.019897,212.815598,212.814407,18.000000,18.000000,244.174606,243.610901,273.894409,273.744110,15.264900,5.402600,136.426407,357.848785,337.476593
915.025085,299.989990,3612.521729,3615.317627,306.852997,306.851288,283.404694,283.398407,5.843000,5.829300,10.473700,10.480100,246.569397,246.009003,246.565796,246.007996,212.815399,212.814194,18.000000,18.000000,244.354401,243.786606,273.901215,273.749298,15.264500,5.402700,136.349197,357.828308,337.476288
915.029419,299.998596,3612.514404,3615.229736,306.853210,306.851196,283.404510,283.398285,5.842700,5.828900,10.473600,10.480000,246.557404,246.024200,246.561798,246.025803,212.815399,212.814194,18.000000,18.000000,244.306793,243.720596,273.898499,273.743896,15.264500,5.402600,136.466507,357.856903,337.475891
915.026123,299.982605,3612.533203,3615.205078,306.852203,306.851105,283.404694,283.398285,5.842600,5.829300,10.473600,10.480100,246.584793,246.008301,246.583405,246.005402,212.815399,212.814194,18.000000,18.000000,244.268005,243.712296,273.896515,273.749298,15.264700,5.402600,136.499405,357.874603,337.476898
915.024170,300.001587,3612.543945,3615.349854,306.853302,306.851410,283.404999,283.398590,5.842700,5.829500,10.473600,10.480200,246.570206,246.003204,246.571198,246.001602,212.815308,212.814102,18.000000,18.000000,244.367401,243.806900,273.898804,273.750885,15.264800,5.402600,136.390701,357.845215,337.477386
915.025330,299.983612,3612.521240,3615.340820,306.853912,306.851501,283.404907,283.398590,5.842500,5.829600,10.473600,10.480300,246.586304,245.993500,246.588196,245.991302,212.815506,212.814301,18.000000,18.000000,244.287994,243.746796,273.895111,273.752502,15.264600,5.402600,136.294800,357.824707,337.476715
915.028076,300.003296,3612.512207,3615.204590,306.853088,306.851410,283.404694,283.398499,5.842800,5.829300,10.473700,10.480100,246.577606,245.991196,246.573395,245.997894,212.815506,212.814301,18.000000,18.000000,244.348099,243.798294,273.899506,273.749390,15.264500,5.402600,136.356400,357.852112,337.476288
915.014771,299.986908,3612.529297,3615.208496,306.852509,306.851410,283.404602,283.398407,5.843000,5.828900,10.473800,10.480000,246.559402,246.028900,246.557404,246.028900,212.815598,212.814407,18.000000,18.000000,244.269608,243.680603,273.901398,273.744385,15.264700,5.402600,136.384995,357.880402,337.476715
915.010925,299.997498,3612.542480,3615.302734,306.852814,306.851593,283.404694,283.398499,5.842300,5.829200,10.473600,10.480100,246.578598,246.003799,246.584396,246.002899,212.815598,212.814407,18.000000,18.000000,244.289902,243.734299,273.894104,273.748505,15.264900,5.402600,136.342102,357.867615,337.477203
915.015991,299.989105,3612.528564,3615.336182,306.853912,306.851715,283.404785,283.398590,5.842900,5.829000,10.473700,10.480000,246.571198,246.022903,246.566605,246.024002,212.815506,212.814301,18.000000,18.000000,244.283798,243.707199,273.899902,273.744812,15.264700,5.402600,136.196198,357.832397,337.477112
915.018616,299.990692,3612.519287,3615.240723,306.853088,306.851501,283.404785,283.398499,5.842900,5.829300,10.473700,10.480100,246.563293,246.010193,246.563995,246.009094,212.815399,212.814194,18.000000,18.000000,244.367905,243.795303,273.900391,273.748901,15.264600,5.402600,136.218994,357.852692,337.476990
915.015686,299.998413,3612.534180,3615.249756,306.852600,306.851410,283.404907,283.398590,5.842400,5.828900,10.473600,10.480000,246.576202,246.016693,246.579498,246.018295,212.815399,212.814194,18.000000,18.000000,244.242004,243.675507,273.895294,273.745514,15.264900,5.402600,136.306305,357.871613,337.477600
915.016113,299.983185,3612.533447,3615.374268,306.852997,306.851410,283.404999,283.398590,5.842900,5.829500,10.473700,10.480200,246.572998,246.006805,246.570404,246.003906,212.815399,212.814301,18.000000,18.000000,244.360001,243.797699,273.900391,273.751007,15.264900,5.402600,136.160400,357.840302,337.477386
915.018005,300.002502,3612.515137,3615.298096,306.852997,306.851410,283.404907,283.398499,5.842600,5.829600,10.473600,10.480200,246.569397,245.998795,246.573700,245.996506,212.815399,212.814194,18.000000,18.000000,244.347900,243.793198,273.896698,273.751495,15.264700,5.402700,136.107498,357.841705,337.476990
915.018921,299.988190,3612.526611,3615.229980,306.853485,306.851410,283.404907,283.398712,5.842600,5.828800,10.473600,10.480000,246.583496,246.006104,246.579498,246.014297,212.815598,212.814407,18.000000,18.000000,244.236298,243.674500,273.897614,273.743805,15.264800,5.402600,136.213303,357.875885,337.477295
915.018372,299.995514,3612.545410,3615.270020,306.853088,306.851501,283.404785,283.398590,5.842900,5.829300,10.473700,10.480100,246.567307,246.017197,246.566803,246.011902,212.815506,212.814301,18.000000,18.000000,244.343201,243.771301,273.900299,273.749512,15.265100,5.402600,136.210495,357.883392,337.477814
915.009827,299.989990,3612.468994,3615.389893,306.885101,306.850800,283.404510,283.398193,5.843100,5.829100,10.473700,10.480000,246.562393,246.006195,246.559692,246.010300,212.815506,212.814301,18.000000,18.000000,244.360397,243.785095,273.902802,273.746399,15.262600,5.400400,136.273407,357.832703,337.482208
915.065674,299.997498,3612.345703,3615.324951,306.965515,306.847198,283.402191,283.395905,5.843500,5.829000,10.474100,10.480000,246.547195,246.028900,246.543198,246.028793,212.815598,212.814301,18.000000,18.000000,244.348007,243.746704,273.906586,273.746307,15.251700,5.394300,141.065598,357.698486,337.489807
915.119995,299.993896,3612.321045,3615.270996,306.962189,306.843903,283.399994,283.393707,5.843800,5.829300,10.474900,10.480100,246.533997,246.020004,246.530396,246.018997,212.815796,212.814499,18.000000,18.000000,244.426498,243.821396,273.911011,273.749390,15.242100,5.387500,146.106705,357.602509,337.491394
915.044617,299.999512,3612.257080,3615.213379,306.961700,306.841309,283.400513,283.391815,5.844700,5.829400,10.476300,10.480200,246.513901,246.018707,246.504700,246.020203,212.815903,212.814697,18.000000,18.000000,244.491806,243.866699,273.920593,273.750305,15.233300,5.380500,151.092102,357.509186,337.488403
914.841125,300.008514,3612.142334,3615.175049,306.960785,306.839203,283.405487,283.390594,5.845500,5.829200,10.478200,10.480200,246.475296,246.024399,246.465805,246.030701,212.816406,212.815094,18.000000,18.000000,244.546204,243.882904,273.929810,273.746887,15.224800,5.373300,156.164597,357.415588,337.482788
914.577393,300.009308,3611.958984,3615.143066,306.959412,306.837494,283.417389,283.389801,5.846400,5.828500,10.480100,10.480000,246.433304,246.068298,246.422501,246.075302,212.816803,212.815506,18.000000,18.000000,244.490005,243.760696,273.939606,273.740997,15.216600,5.366100,161.416107,357.322296,337.475586
914.320984,300.016205,3611.737793,3615.110107,306.957214,306.834991,283.431885,283.389008,5.847200,5.829100,10.481900,10.480200,246.396805,246.067307,246.389801,246.065506,212.817200,212.815796,18.000000,18.000000,244.626999,243.875702,273.948303,273.746399,15.208500,5.358800,166.896301,357.224609,337.467804
914.092712,300.018585,3611.548096,3615.057373,306.954712,306.832001,283.444092,283.388214,5.847800,5.828400,10.483300,10.480000,246.368500,246.079803,246.359497,246.089096,212.817505,212.816101,18.000000,18.000000,244.570801,243.779907,273.955414,273.739014,15.200500,5.351500,172.604095,357.137909,337.459808
913.879883,300.038086,3611.371338,3615.015869,306.952209,306.829498,283.454102,283.387085,5.848600,5.828800,10.484700,10.480100,246.307907,246.104797,246.235306,246.119507,212.817795,212.816299,18.000000,18.000000,244.632797,243.809601,273.963806,273.743591,15.192500,5.343800,178.589401,357.039398,337.450897
913.605103,300.040710,3611.240967,3614.982666,306.951294,306.828400,283.461487,283.386200,5.849100,5.829000,10.485700,10.480200,246.066299,246.157196,246.004700,246.171707,212.818405,212.817093,18.000000,18.000000,244.648697,243.811401,273.969604,273.745300,15.184600,5.336500,184.870697,356.954193,337.442505
913.217712,300.052307,3611.125488,3614.940674,306.950714,306.827606,283.467590,283.385010,5.849800,5.828900,10.486600,10.480100,245.841095,246.210800,245.787598,246.225693,212.819305,212.818100,18.000000,18.000000,244.668106,243.807602,273.976990,273.743805,15.176700,5.329100,191.425293,356.863007,337.434113
912.746277,300.047485,3611.018555,3614.913574,306.950012,306.826385,283.472687,283.383911,5.850300,5.828100,10.487500,10.479900,245.588699,246.300201,245.525696,246.305603,212.820602,212.819504,18.000000,18.000000,244.575195,243.664398,273.982697,273.736786,15.168800,5.321800,198.248901,356.772186,337.425507
912.254517,300.055603,3610.925781,3614.896484,306.947815,306.823700,283.477386,283.382599,5.850900,5.828800,10.488300,10.480000,245.396194,246.323502,245.362106,246.344406,212.822098,212.820999,18.000000,18.000000,244.688995,243.766403,273.989899,273.743591,15.160800,5.314400,205.372803,356.685211,337.416992
911.807129,300.055908,3610.827881,3614.842773,306.944305,306.819000,283.481903,283.381287,5.851300,5.828900,10.489200,10.480000,245.220200,246.374893,245.167297,246.376205,212.823502,212.822495,18.000000,18.000000,244.684494,243.750595,273.994507,273.744812,15.152800,5.307000,212.804306,356.595886,337.408813
911.424622,300.066498,3610.739014,3614.813477,306.938599,306.812286,283.486298,283.380493,5.851900,5.828300,10.490200,10.479800,244.998993,246.399307,244.937302,246.404999,212.825195,212.824295,18.000000,18.000000,244.651901,243.684799,274.001099,273.737396,15.144700,5.299600,220.554794,356.506897,337.400391
911.110413,300.059204,3610.636230,3614.743896,306.931305,306.804108,283.490692,283.379395,5.852400,5.828400,10.491100,10.479800,244.743896,246.399506,244.689194,246.404205,212.827393,212.826599,18.000000,18.000000,244.636398,243.633698,274.006500,273.739685,15.136600,5.292000,228.615799,356.416687,337.391907
910.859070,300.068115,3610.543213,3614.726318,306.923187,306.795410,283.495087,283.378387,5.852900,5.828400,10.492000,10.479700,244.541107,246.454498,244.484100,246.466904,212.829605,212.828903,18.000000,18.000000,244.693497,243.677795,274.012085,273.738312,15.128500,5.284500,236.991394,356.326813,337.383087
910.643188,300.068787,3610.442627,3614.694092,306.915314,306.786713,283.499207,283.377197,5.853400,5.828100,10.493000,10.479600,244.286301,246.475403,244.220901,246.475906,212.831894,212.831299,18.000000,18.000000,244.651199,243.603302,274.016907,273.736603,15.120300,5.276900,245.643204,356.229401,337.374298
910.440125,300.068787,3610.341797,3614.630615,306.907288,306.778900,283.502991,283.375702,5.853800,5.828500,10.493900,10.479600,244.046600,246.507904,243.988800,246.519608,212.834595,212.834106,18.000000,18.000000,244.701797,243.643600,274.022095,273.739685,15.112200,5.269400,254.608200,356.139313,337.365509
910.231873,300.078308,3610.254395,3614.609619,306.900513,306.772095,283.506287,283.373810,5.854200,5.828400,10.494800,10.479600,243.805801,246.546005,243.741196,246.554901,212.837204,212.836807,18.000000,18.000000,244.699905,243.630798,274.025787,273.738586,15.104100,5.261800,263.839294,356.046387,337.356598
910.008911,300.073792,3610.165771,3614.580811,306.894104,306.765991,283.509186,283.371490,5.854600,5.827700,10.495700,10.479400,243.521698,246.563599,243.446701,246.559402,212.840302,212.839996,18.000000,18.000000,244.617905,243.507095,274.030487,273.731110,15.096000,5.254300,273.347900,355.956909,337.347809
909.770813,300.078613,3610.080322,3614.563477,306.887695,306.760101,283.511688,283.368713,5.855000,5.828100,10.496600,10.479400,243.263794,246.579102,243.210800,246.596802,212.843506,212.843201,18.000000,18.000000,244.691406,243.569504,274.035004,273.735992,15.088000,5.246400,283.139709,355.859100,337.338409
909.520325,300.077698,3610.001709,3614.525146,306.882294,306.754700,283.513702,283.365814,5.855300,5.828100,10.497400,10.479300,243.031403,246.625702,242.966507,246.634598,212.846603,212.846497,18.000000,18.000000,244.682907,243.550995,274.038391,273.733490,15.080000,5.238900,293.187714,355.768799,337.329712
909.266113,300.084900,3609.928223,3614.524902,306.876892,306.748993,283.515411,283.362915,5.855600,5.827300,10.498300,10.479100,242.745895,246.642593,242.670395,246.638199,212.849792,212.849792,18.000000,18.000000,244.610504,243.437195,274.042297,273.727692,15.072000,5.231400,303.533112,355.677094,337.321014
909.031982,300.076294,3609.856934,3614.515869,306.870911,306.743011,283.517212,283.360199,5.855900,5.827800,10.499000,10.479200,242.483902,246.655594,242.428299,246.672302,212.853394,212.853500,18.000000,18.000000,244.678604,243.500397,274.045898,273.731995,15.064100,5.223900,314.147491,355.585602,337.312408
908.813110,300.086914,3609.785645,3614.471436,306.864594,306.736511,283.519012,283.357513,5.856200,5.827600,10.499900,10.479200,242.241898,246.700897,242.174500,246.710205,212.856705,212.856903,18.000000,18.000000,244.666504,243.475403,274.048798,273.727295,15.056100,5.216400,325.033691,355.496185,337.303894
908.619019,300.083008,3609.708496,3614.454102,306.858002,306.729706,283.520691,283.354889,5.856500,5.827000,10.500700,10.479100,241.944595,246.711700,241.868805,246.706802,212.860306,212.860596,18.000000,18.000000,244.606400,243.378296,274.052399,273.724792,15.048200,5.208900,336.204590,355.404114,337.295288
908.441406,300.081909,3609.634277,3614.427490,306.851288,306.722809,283.522400,283.352386,5.856800,5.827400,10.501400,10.479200,241.684204,246.734802,241.625793,246.750595,212.864105,212.864502,18.000000,18.000000,244.678802,243.450104,274.055389,273.728210,15.040300,5.201500,347.654388,355.314606,337.286804
908.277527,300.090210,3609.559814,3614.395996,306.844513,306.716187,283.523987,283.349701,5.857200,5.827200,10.502200,10.479200,241.428894,246.778503,241.360107,246.790298,212.867706,212.868301,18.000000,18.000000,244.673996,243.427902,274.059814,273.722595,15.032400,5.194000,359.378815,355.227295,337.278290
908.114929,300.084198,3609.487061,3614.395752,306.838104,306.709900,283.525513,283.347198,5.857500,5.826500,10.503000,10.479100,241.112595,246.783096,241.032898,246.774597,212.871597,212.872192,18.000000,18.000000,244.595306,243.308105,274.062988,273.719788,15.024500,5.186500,371.392303,355.136993,337.269897
907.944092,300.088287,3609.416260,3614.371094,306.832001,306.703888,283.526703,283.344391,5.857700,5.827000,10.503700,10.479300,240.851501,246.804794,240.793793,246.821198,212.875595,212.876404,18.000000,18.000000,244.679596,243.395599,274.065704,273.723694,15.016700,5.179100,383.648895,355.044006,337.261505
907.764709,300.087097,3609.352295,3614.341309,306.826508,306.698303,283.527893,283.341400,5.858000,5.826800,10.504400,10.479200,240.594803,246.843399,240.523102,246.849594,212.879395,212.880402,18.000000,18.000000,244.654602,243.358398,274.068207,273.718597,15.008900,5.171700,396.167297,354.958313,337.253296
907.582886,300.084991,3609.281494,3614.303223,306.821014,306.692688,283.528809,283.338501,5.858200,5.826000,10.505000,10.479100,240.280197,246.844894,240.199997,246.836594,212.883499,212.884506,18.000000,18.000000,244.573105,243.233902,274.071289,273.713287,15.001200,5.164300,408.966095,354.868500,337.245087
907.392578,300.083313,3609.217773,3614.298584,306.815094,306.687195,283.529602,283.335388,5.858400,5.826400,10.505600,10.479200,240.013596,246.854294,239.957993,246.871902,212.887604,212.888794,18.000000,18.000000,244.649307,243.310593,274.073303,273.715698,14.993400,5.156900,422.029510,354.781708,337.236908
907.206482,300.088013,3609.155273,3614.267578,306.809601,306.681488,283.530304,283.332214,5.858700,5.825700,10.506300,10.479100,239.749496,246.890305,239.672302,246.886597,212.891602,212.892899,18.000000,18.000000,244.589706,243.220200,274.075989,273.708405,14.985700,5.149500,435.353302,354.696014,337.228912
907.019287,300.081299,3609.096191,3614.260010,306.803802,306.675690,283.531097,283.329193,5.858900,5.826000,10.506800,10.479300,239.465698,246.884598,239.407104,246.896606,212.895798,212.897202,18.000000,18.000000,244.633102,243.258499,274.078186,273.712799,14.978000,5.142100,448.953186,354.607605,337.221008
906.844421,300.089203,3609.033203,3614.236816,306.797913,306.669708,283.531708,283.326202,5.859100,5.825900,10.507500,10.479300,239.217697,246.922501,239.149704,246.929199,212.899902,212.901398,18.000000,18.000000,244.633102,243.249893,274.081299,273.708496,14.970400,5.134700,450.000000,354.520508,337.213013
906.675415,300.086090,3608.971191,3614.226318,306.791901,306.663605,283.532410,283.323303,5.859400,5.825100,10.508100,10.479200,238.916397,246.930099,238.836807,246.922699,212.904099,212.905701,18.000000,18.000000,244.572296,243.149994,274.084015,273.703888,14.962700,5.127300,450.000000,354.431610,337.204987
906.514893,300.084290,3608.908936,3614.182129,306.785614,306.657288,283.532990,283.320313,5.859500,5.825500,10.508600,10.479400,238.641693,246.933105,238.582306,246.946594,212.908600,212.910202,18.000000,18.000000,244.624496,243.201096,274.085907,273.705414,14.955100,5.119900,450.000000,354.347412,337.196899
906.356018,300.090088,3608.847656,3614.179443,306.779602,306.651306,283.533508,283.317200,5.859700,5.824800,10.509100,10.479300,238.372498,246.961700,238.296494,246.957703,212.912704,212.914505,18.000000,18.000000,244.568405,243.117599,274.086792,273.698700,14.947500,5.112500,450.000000,354.259888,337.188599
906.200317,300.081787,3608.783203,3614.132568,306.773590,306.645294,283.533997,283.314087,5.859200,5.825100,10.509500,10.479500,238.093094,246.936707,238.031693,246.936707,212.917099,212.919006,18.000000,18.000000,244.526901,243.092102,274.082489,273.702515,14.939800,5.105200,450.000000,354.173309,337.180389
906.046021,300.086395,3608.726318,3614.131592,306.767609,306.639404,283.534302,283.310913,5.859800,5.824800,10.510000,10.479400,237.848495,246.962906,237.789093,246.977798,212.921295,212.923401,18.000000,18.000000,244.582397,243.131897,274.088409,273.697113,14.932200,5.097800,450.000000,354.085388,337.171997
905.883484,300.083801,3608.668701,3614.130127,306.761688,306.633698,283.534485,283.307892,5.860000,5.824300,10.510600,10.479400,237.569000,246.976898,237.495407,246.970505,212.925507,212.927597,18.000000,18.000000,244.546494,243.061096,274.090912,273.694885,14.924600,5.090500,450.000000,354.001404,337.163513
905.725708,300.084015,3608.608398,3614.101807,306.756012,306.627808,283.534912,283.304688,5.860200,5.824600,10.511000,10.479600,237.309799,246.985504,237.248795,246.994705,212.929794,212.932007,18.000000,18.000000,244.600800,243.115799,274.093109,273.697388,14.917000,5.083200,450.000000,353.911407,337.155212
905.563904,300.087708,3608.553467,3614.068604,306.750000,306.622101,283.534912,283.301392,5.860300,5.824400,10.511400,10.479600,237.054901,247.009705,236.986801,247.012604,212.933899,212.936295,18.000000,18.000000,244.564102,243.070908,274.091888,273.691803,14.909400,5.075800,450.000000,353.830688,337.147003
905.403381,300.084503,3608.494141,3614.064209,306.744385,306.616211,283.535095,283.298187,5.859900,5.823600,10.511800,10.479600,236.747299,246.973297,236.667496,246.955902,212.938400,212.940903,18.000000,18.000000,244.425797,242.914703,274.090698,273.687286,14.901900,5.068600,1350.000122,353.730194,337.142395
905.246094,300.077515,3608.444336,3614.043213,306.739685,306.610291,283.535309,283.294800,5.860500,5.823700,10.512300,10.479600,236.460007,247.008301,236.401093,247.020706,212.943802,212.946503,18.000000,18.000000,244.568604,243.048004,274.095612,273.687500,14.893300,5.060900,1350.000122,353.654694,337.147308
905.077087,300.085999,3608.399414,3614.021729,306.734314,306.604797,283.535492,283.291687,5.860600,5.823300,10.512700,10.479600,236.177399,247.002197,236.108002,246.994598,212.947998,212.950699,18.000000,18.000000,244.505997,242.952606,274.097290,273.682190,14.887000,5.053500,1350.000122,353.586395,337.149109
904.922913,300.077911,3608.354004,3614.008301,306.729309,306.599396,283.535797,283.288788,5.860800,5.823400,10.513100,10.479800,235.936493,247.013901,235.874207,247.020599,212.952393,212.955200,18.000000,18.000000,244.555801,243.002197,274.099304,273.683990,14.880800,5.046100,1350.000122,353.516113,337.149597
904.779785,300.085602,3608.301270,3614.003662,306.724091,306.593811,283.536102,283.285706,5.861000,5.822800,10.513500,10.479800,235.660797,247.015305,235.588593,247.007294,212.956604,212.959503,18.000000,18.000000,244.505402,242.923004,274.101288,273.676697,14.874700,5.038700,1350.000122,353.446106,337.149414
904.661682,300.079498,3608.257324,3614.000000,306.718597,306.588287,283.536285,283.282715,5.861100,5.823100,10.513800,10.480000,235.407700,247.008408,235.350494,247.014801,212.961105,212.964096,18.000000,18.000000,244.536194,242.948593,274.102509,273.680115,14.868700,5.031300,1350.000122,353.377899,337.148712
904.546204,300.082489,3608.206299,3613.966553,306.713013,306.582611,283.536591,283.279388,5.860700,5.823200,10.514000,10.480200,235.173798,247.017899,235.115906,247.010895,212.965302,212.968506,18.000000,18.000000,244.519196,242.938705,274.098602,273.681000,14.862700,5.023900,1350.000122,353.313904,337.148010
904.445679,300.085388,3608.160400,3613.961914,306.707886,306.577301,283.536713,283.276398,5.860900,5.823200,10.514300,10.480300,234.924194,246.987793,234.864395,246.992798,212.969604,212.972900,18.000000,18.000000,244.470200,242.909302,274.099396,273.681396,14.856700,5.016500,1350.000122,353.243011,337.147186
904.342102,300.076599,3608.117676,3613.988770,306.702789,306.572113,283.536591,283.273102,5.861200,5.821800,10.514700,10.480000,234.672897,247.010803,234.592499,246.996902,212.973801,212.977203,18.000000,18.000000,244.434296,242.820999,274.103394,273.665985,14.850700,5.009100,1350.000122,353.172699,337.146301
904.238098,300.085510,3608.071777,3613.972412,306.697693,306.566986,283.536499,283.269806,5.861400,5.822400,10.514900,10.480200,234.408295,246.969803,234.367706,246.984604,212.978195,212.981598,18.000000,18.000000,244.480194,242.846603,274.105591,273.672302,14.844700,5.001700,1350.000122,353.105804,337.145386
904.129395,300.071198,3608.032227,3613.943115,306.692596,306.562408,283.536285,283.266296,5.861500,5.821600,10.515200,10.480100,234.208099,247.009598,234.137405,247.001907,212.982193,212.985703,18.000000,18.000000,244.481400,242.835907,274.107391,273.663788,14.838700,4.994300,1350.000122,353.042114,337.144501
904.021118,300.089508,3607.986572,3613.949707,306.687592,306.557587,283.536194,283.263092,5.861300,5.821800,10.515300,10.480300,233.944000,246.967896,233.899002,246.962097,212.986404,212.990005,18.000000,18.000000,244.444901,242.777405,274.105499,273.665100,14.832800,4.987000,1350.000122,352.973602,337.143311
903.910828,300.066498,3607.947754,3613.924805,306.683014,306.552795,283.536011,283.259796,5.861100,5.821900,10.515400,10.480500,233.752899,246.925003,233.697495,246.915100,212.990601,212.994293,18.000000,18.000000,244.409897,242.775299,274.102295,273.667114,14.826800,4.979600,1350.000122,352.909698,337.142303
903.807373,300.085907,3607.906494,3613.928467,306.678314,306.548004,283.535706,283.256500,5.861600,5.821500,10.515700,10.480500,233.561493,246.923203,233.505997,246.926498,212.994507,212.998306,18.000000,18.000000,244.488907,242.835693,274.107697,273.662598,14.820800,4.972300,1350.000122,352.835785,337.141296
903.699707,300.072998,3607.857910,3613.936768,306.673401,306.542908,283.535492,283.253113,5.861400,5.820800,10.515800,10.480500,233.287292,246.894501,233.221405,246.872406,212.998703,213.002502,18.000000,18.000000,244.350204,242.654694,274.105103,273.654999,14.814900,4.964500,1350.000122,352.764313,337.140015
903.597595,300.074799,3607.821289,3613.931885,306.668213,306.538086,283.535400,283.250000,5.861600,5.821100,10.516000,10.480700,233.086899,246.844299,233.045898,246.853699,213.002899,213.006897,18.000000,18.000000,244.433395,242.752502,274.108490,273.657196,14.808900,4.957200,1350.000122,352.699188,337.138885
903.495972,300.074402,3607.776855,3613.912354,306.663300,306.533295,283.535187,283.246796,5.861800,5.820300,10.516200,10.480600,232.889999,246.858795,232.822998,246.845505,213.006805,213.010803,18.000000,18.000000,244.408997,242.688599,274.110809,273.649109,14.802900,4.949900,1350.000122,352.632294,337.137787
903.394775,300.070404,3607.729004,3613.897217,306.658600,306.528687,283.535004,283.243713,5.861800,5.820700,10.516300,10.480900,232.667404,246.809006,232.627594,246.805099,213.011002,213.014999,18.000000,18.000000,244.444901,242.722595,274.110291,273.653412,14.797000,4.942700,1350.000122,352.565094,337.136292
903.299988,300.077911,3607.686768,3613.891113,306.654205,306.523987,283.534912,283.240692,5.861300,5.820800,10.516300,10.481100,232.488602,246.755203,232.435303,246.734299,213.014999,213.019104,18.000000,18.000000,244.381897,242.684006,274.105408,273.654205,14.791000,4.935400,1350.000122,352.499908,337.135101
903.190979,300.067596,3607.645752,3613.877686,306.649292,306.519409,283.534607,283.237701,5.861800,5.820800,10.516600,10.481200,232.291000,246.704300,232.249496,246.699600,213.019196,213.023407,18.000000,18.000000,244.439194,242.732697,274.110901,273.654510,14.785000,4.928100,1350.000122,352.434509,337.133911
903.080078,300.080811,3607.601807,3613.866455,306.644806,306.514801,283.534302,283.234711,5.862000,5.819500,10.516700,10.481000,232.083405,246.685104,232.009796,246.674500,213.023193,213.027496,18.000000,18.000000,244.353897,242.604996,274.112701,273.638794,14.779100,4.920900,1350.000122,352.363312,337.132507
902.972107,300.067413,3607.559814,3613.863770,306.640411,306.510406,283.534088,283.231506,5.862200,5.819900,10.516800,10.481200,231.826202,246.624802,231.793594,246.619705,213.027695,213.031906,18.000000,18.000000,244.373001,242.600998,274.114502,273.644714,14.773100,4.913600,1350.000122,352.296906,337.131104
902.865479,300.072388,3607.520264,3613.848145,306.635803,306.505707,283.533691,283.228394,5.862300,5.819200,10.516800,10.481100,231.692902,246.629593,231.638504,246.622101,213.031494,213.035797,18.000000,18.000000,244.392593,242.610001,274.116394,273.635803,14.767200,4.906400,1350.000122,352.230408,337.129913
902.753113,300.073212,3607.479492,3613.850098,306.631012,306.501099,283.533386,283.225311,5.861900,5.819400,10.516700,10.481300,231.478104,246.570801,231.442703,246.548294,213.035507,213.039795,18.000000,18.000000,244.330002,242.538803,274.109985,273.638885,14.761200,4.899200,1350.000122,352.167511,337.128693
902.641113,300.064209,3607.442383,3613.840820,306.626312,306.496399,283.533112,283.222412,5.861800,5.819100,10.516700,10.481400,231.330399,246.497894,231.287003,246.492905,213.039398,213.043793,18.000000,18.000000,244.306396,242.537399,274.111298,273.634613,14.755300,4.892000,1350.000122,352.094696,337.127106
902.529907,300.071808,3607.395264,3613.827393,306.621704,306.491699,283.532715,283.219513,5.862000,5.818800,10.516700,10.481400,231.169800,246.488998,231.130707,246.475601,213.042999,213.047501,18.000000,18.000000,244.336304,242.533096,274.112091,273.632813,14.749300,4.884800,1350.000122,352.029999,337.125610
902.429993,300.058014,3607.357178,3613.796387,306.616486,306.486603,283.532196,283.216400,5.861800,5.819000,10.516600,10.481600,231.019302,246.426193,230.979507,246.412003,213.046707,213.051193,18.000000,18.000000,244.327896,242.543304,274.111206,273.634705,14.743400,4.877100,1350.000122,351.960907,337.123993
902.325989,300.066711,3607.319824,3613.794678,306.611603,306.481903,283.531708,283.213409,5.862300,5.818300,10.516800,10.481500,230.865097,246.405396,230.814407,246.395096,213.050201,213.054794,18.000000,18.000000,244.342300,242.523895,274.115509,273.625885,14.737400,4.870000,1350.000122,351.895813,337.122711
902.218201,300.055389,3607.271484,3613.774414,306.606903,306.477203,283.531403,283.210785,5.862100,5.818500,10.516700,10.481800,230.668793,246.342407,230.637497,246.327499,213.054001,213.058594,18.000000,18.000000,244.329803,242.499802,274.113190,273.628906,14.731400,4.862800,1350.000122,351.826691,337.121002
902.110291,300.065887,3607.236084,3613.775391,306.602386,306.472504,283.530914,283.207794,5.861800,5.818600,10.516600,10.481900,230.532593,246.266403,230.494995,246.248398,213.057602,213.062195,18.000000,18.000000,244.295593,242.493896,274.110687,273.629791,14.725500,4.855600,1350.000122,351.759094,337.119293
902.001587,300.053986,3607.194336,3613.759277,306.597687,306.467804,283.530487,283.204987,5.862200,5.817700,10.516700,10.481800,230.384796,246.239395,230.334702,246.227295,213.061203,213.065903,18.000000,18.000000,244.291000,242.451706,274.115387,273.619293,14.719500,4.848500,1350.000122,351.692688,337.117615
901.900391,300.062195,3607.152344,3613.745605,306.592987,306.463287,283.529999,283.202209,5.862400,5.818000,10.516700,10.482000,230.203705,246.180603,230.178604,246.173599,213.064804,213.069504,18.000000,18.000000,244.332993,242.476303,274.117493,273.623505,14.713600,4.841400,1350.000122,351.624908,337.115906
901.787170,300.056488,3607.112549,3613.720459,306.588593,306.458588,283.529510,283.199310,5.861900,5.817600,10.516400,10.482000,230.095398,246.148102,230.052200,246.124802,213.068207,213.072906,18.000000,18.000000,244.273605,242.425095,274.110504,273.618103,14.707600,4.834200,1350.000122,351.558807,337.114288
901.678406,300.056793,3607.075439,3613.722900,306.583801,306.454010,283.528900,283.196411,5.862100,5.817400,10.516400,10.482100,229.899902,246.044098,229.869995,246.034302,213.071793,213.076599,18.000000,18.000000,244.216599,242.359100,274.114014,273.617004,14.701600,4.827100,1350.000122,351.491791,337.112488
901.561096,300.051514,3607.035400,3613.709717,306.579193,306.449188,283.528198,283.193695,5.862000,5.817700,10.516200,10.482200,229.835098,246.042297,229.809906,246.029297,213.075104,213.079895,18.000000,18.000000,244.318100,242.460999,274.112396,273.619904,14.695700,4.820000,1350.000122,351.424896,337.110687
901.451477,300.058594,3607.000977,3613.677979,306.574493,306.444611,283.527496,283.190796,5.861900,5.817200,10.516100,10.482200,229.705200,245.962204,229.663895,245.948807,213.078293,213.083099,18.000000,18.000000,244.238693,242.389496,274.111603,273.613586,14.689700,4.812900,1350.000122,351.359894,337.108887
901.348389,300.050812,3606.844971,3614.415527,306.583588,306.439789,283.527008,283.188202,5.862200,5.817400,10.516100,10.482500,229.547607,245.907700,229.528793,245.885696,213.081604,213.086395,18.000000,18.000000,244.281006,242.406006,274.115295,273.616791,14.683900,4.805400,1350.000122,351.508698,337.108704
901.246094,300.055908,3606.970703,3614.246826,306.556793,306.435211,283.526215,283.181793,5.862000,5.817500,10.515900,10.482600,229.471100,245.858994,229.443802,245.834503,213.084702,213.089493,18.000000,18.000000,244.296707,242.432205,274.111511,273.617401,14.679800,4.798500,1350.000122,351.251312,337.108093
901.126587,300.056610,3606.840332,3613.732910,306.565002,306.430389,283.525513,283.171906,5.861800,5.816700,10.515800,10.482500,229.311401,245.774704,229.262207,245.744400,213.087906,213.092697,18.000000,18.000000,244.155304,242.282394,274.111511,273.609192,14.671900,4.791300,1350.000122,350.933594,337.103485
901.045593,300.045197,3606.874023,3613.808105,306.552399,306.424988,283.524414,283.165314,5.862200,5.816900,10.515800,10.482700,229.209106,245.725204,229.190308,245.714996,213.091202,213.096100,18.000000,18.000000,244.272507,242.382706,274.115387,273.611298,14.666900,4.784000,1350.000122,351.058411,337.104095
900.950073,300.060699,3606.803711,3613.573242,306.551300,306.420013,283.523987,283.167114,5.862100,5.816300,10.515500,10.482600,229.119202,245.683701,229.087494,245.672501,213.093903,213.098801,18.000000,18.000000,244.211899,242.310501,274.111115,273.604004,14.658800,4.776700,1350.000122,351.093414,337.099304
900.768677,300.043793,3606.733154,3613.343506,306.543701,306.413513,283.523285,283.168091,5.861700,5.816800,10.515300,10.482900,228.986603,245.562698,228.972702,245.552094,213.097107,213.102005,18.000000,18.000000,244.190201,242.316193,274.110687,273.609406,14.652200,4.769500,1350.000122,351.131714,337.096985
900.734924,300.055298,3607.054443,3612.974854,306.538513,306.407196,283.522614,283.168213,5.862000,5.816000,10.515200,10.482900,228.916306,245.536194,228.886795,245.526596,213.099899,213.104797,18.000000,18.000000,244.196793,242.294296,274.111511,273.606415,14.649700,4.762400,1350.000122,351.041412,337.099396
900.742615,300.058014,3606.730469,3613.804932,306.530212,306.401215,283.521515,283.165802,5.861600,5.816200,10.514900,10.482900,228.828293,245.468704,228.796204,245.458298,213.102707,213.107498,18.000000,18.000000,244.151703,242.261398,274.108612,273.606201,14.642400,4.755400,1350.000122,350.981598,337.092804
900.777222,300.053406,3606.729980,3613.379639,306.524109,306.397308,283.519897,283.156403,5.861900,5.816200,10.514800,10.483000,228.742004,245.415298,228.721405,245.415405,213.105392,213.110306,18.000000,18.000000,244.203995,242.305298,274.112213,273.605713,14.635600,4.748200,1350.000122,350.624512,337.094604
900.690186,300.053802,3606.653076,3613.639648,306.523010,306.394501,283.518799,283.149689,5.862100,5.816200,10.514700,10.483100,228.661194,245.366592,228.633896,245.356201,213.107697,213.112595,18.000000,18.000000,244.217194,242.310806,274.113495,273.606812,14.631200,4.741400,1350.000122,350.758789,337.089691
900.517578,300.057800,3606.599854,3613.284180,306.519989,306.391998,283.517487,283.146790,5.861700,5.816200,10.514300,10.483300,228.580597,245.298904,228.555405,245.279694,213.110001,213.114899,18.000000,18.000000,244.158295,242.259399,274.106415,273.605804,14.624300,4.734200,1350.000122,350.865997,337.086700
900.340515,300.052399,3606.649658,3614.021729,306.515106,306.388214,283.516602,283.149506,5.861400,5.816300,10.514200,10.483400,228.483505,245.168198,228.458603,245.156296,213.112701,213.117599,18.000000,18.000000,244.121506,242.245895,274.108093,273.607788,14.619900,4.727500,1350.000122,350.585785,337.088898
900.167480,300.049591,3606.546387,3613.327393,306.510803,306.382813,283.515106,283.150208,5.861800,5.816300,10.514100,10.483400,228.448303,245.141098,228.426300,245.139694,213.115204,213.120102,18.000000,18.000000,244.199097,242.307297,274.110992,273.606689,14.611800,4.720500,1350.000122,350.267792,337.083893
