热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
915.018921,300.028900,3612.517578,3615.255371,306.852814,306.851013,283.404297,283.397888,5.842700,5.828900,10.473900,10.480300,246.584198,246.013306,246.578705,246.018600,212.815399,212.814301,18.000000,18.000000,244.277893,243.708603,273.899597,273.745392,15.263700,5.402700,136.572403,357.843109,337.470215
915.021179,299.979187,3612.532471,3615.228027,306.851807,306.850800,283.404205,283.397797,5.842700,5.829300,10.473800,10.480400,246.567703,246.015594,246.570404,246.011795,212.815598,212.814407,18.000000,18.000000,244.310501,243.744705,273.896515,273.749298,15.263700,5.402700,136.685394,357.868713,337.470306
915.021973,300.026306,3612.540039,3615.359131,306.852600,306.851105,283.404297,283.397888,5.842700,5.829200,10.473900,10.480300,246.585602,246.001404,246.581100,246.005005,212.815201,212.813995,18.000000,18.000000,244.313507,243.761902,273.897705,273.748291,15.264000,5.402700,136.609604,357.835388,337.470612
915.022522,299.988312,3612.525146,3615.369629,306.854004,306.851105,283.404388,283.398193,5.842900,5.829000,10.474000,10.480300,246.567200,246.022095,246.565308,246.023102,212.815506,212.814301,18.000000,18.000000,244.293503,243.714905,273.900085,273.745300,15.263800,5.402700,136.622406,357.812408,337.470490
915.023804,300.012909,3612.513184,3615.254150,306.853088,306.851013,283.404388,283.398102,5.843000,5.829300,10.474000,10.480400,246.563095,246.013794,246.562500,246.011505,212.815308,212.814102,18.000000,18.000000,244.363098,243.787598,273.901611,273.749298,15.263600,5.402700,136.678207,357.832306,337.470215
915.026489,300.006409,3612.518311,3615.196533,306.852814,306.851013,283.404388,283.398102,5.842900,5.829500,10.474000,10.480500,246.560501,246.007004,246.563202,246.004898,212.815598,212.814407,18.000000,18.000000,244.365402,243.794495,273.900787,273.750885,15.263800,5.402700,136.805496,357.863495,337.470215
915.025574,300.001587,3612.530273,3615.251221,306.852203,306.851013,283.404510,283.398193,5.842400,5.829600,10.473900,10.480600,246.587006,245.994095,246.591003,245.992004,212.815598,212.814407,18.000000,18.000000,244.258408,243.717499,273.894104,273.752289,15.264000,5.402700,136.809799,357.859100,337.471191
915.034119,300.018097,3612.530762,3615.306396,306.852692,306.851105,283.404510,283.398285,5.842800,5.829100,10.474000,10.480400,246.577103,245.997406,246.572205,246.006195,212.815704,212.814499,18.000000,18.000000,244.328506,243.773102,273.899414,273.747101,15.264000,5.402700,136.686798,357.829803,337.471008
915.020020,299.989502,3612.512695,3615.272949,306.852386,306.851105,283.404388,283.398193,5.842400,5.829000,10.473900,10.480300,246.574905,246.025208,246.578995,246.021698,212.815704,212.814499,18.000000,18.000000,244.211197,243.639099,273.895111,273.745514,15.263800,5.402700,136.744003,357.839386,337.470703
915.015930,300.021301,3612.536377,3615.305176,306.852386,306.851288,283.404388,283.398102,5.842800,5.829500,10.473900,10.480400,246.575699,246.006897,246.573395,246.004395,212.815399,212.814194,18.000000,18.000000,244.361801,243.801193,273.899414,273.750610,15.264100,5.402700,136.821304,357.860504,337.471191
915.022278,299.986603,3612.523193,3615.296875,306.853302,306.851410,283.404388,283.398102,5.843000,5.829600,10.474000,10.480400,246.568604,246.000000,246.567398,245.998795,212.815598,212.814407,18.000000,18.000000,244.360794,243.800293,273.901215,273.752197,15.264000,5.402700,136.702499,357.825989,337.471313
915.013977,300.029205,3612.515137,3615.251465,306.852509,306.851288,283.404388,283.398102,5.843000,5.829200,10.474000,10.480400,246.563904,245.997803,246.561600,246.004593,212.815506,212.814301,18.000000,18.000000,244.366196,243.800705,273.902008,273.748505,15.263900,5.402700,136.744003,357.845398,337.471008
915.009216,299.991394,3612.538086,3615.275635,306.852509,306.851196,283.404510,283.398193,5.842300,5.828900,10.473800,10.480300,246.572006,246.027603,246.579193,246.025406,212.815796,212.814499,18.000000,18.000000,244.171494,243.595703,273.893799,273.743896,15.264200,5.402600,136.811295,357.870911,337.471710
915.017883,300.012909,3612.534424,3615.331055,306.852386,306.851105,283.404510,283.398285,5.842900,5.829500,10.473900,10.480400,246.575806,246.007202,246.570999,246.005005,212.815506,212.814301,18.000000,18.000000,244.352203,243.790298,273.900604,273.750702,15.264100,5.402700,136.711105,357.836914,337.471893
915.021729,300.001007,3612.518066,3615.270020,306.852509,306.851105,283.404388,283.398102,5.842800,5.829100,10.473900,10.480300,246.563995,246.005096,246.564697,246.010101,212.815506,212.814301,18.000000,18.000000,244.353394,243.784103,273.899902,273.747192,15.263900,5.402700,136.725403,357.834198,337.471893
915.022278,300.009003,3612.530273,3615.222412,306.852386,306.851105,283.404388,283.398193,5.842500,5.829100,10.473800,10.480300,246.579605,246.021301,246.582504,246.017899,212.815399,212.814194,18.000000,18.000000,244.229507,243.664795,273.895996,273.747498,15.264100,5.402700,136.858505,357.863495,337.472687
915.021729,300.002411,3612.528564,3615.306885,306.852814,306.851105,283.404510,283.398193,5.842900,5.829400,10.473900,10.480300,246.572006,246.006897,246.569504,246.005203,212.815399,212.814194,18.000000,18.000000,244.364700,243.800903,273.900604,273.750702,15.264200,5.402700,136.748306,357.831207,337.472595
915.020386,300.002106,3612.521484,3615.262695,306.852386,306.851105,283.404388,283.398193,5.843000,5.829600,10.473900,10.480400,246.565903,246.000702,246.565903,245.999100,212.815399,212.814194,18.000000,18.000000,244.369705,243.807693,273.900604,273.752289,15.264000,5.402700,136.718307,357.847107,337.472412
915.019287,300.017700,3612.522461,3615.220947,306.852509,306.851105,283.404510,283.398285,5.842300,5.829400,10.473800,10.480400,246.582199,245.990707,246.587799,245.992203,212.815506,212.814301,18.000000,18.000000,244.271606,243.729904,273.894012,273.749115,15.264100,5.402600,136.778397,357.868896,337.472107
915.015991,299.993011,3612.538086,3615.281006,306.852509,306.851196,283.404602,283.398407,5.842800,5.828800,10.473900,10.480200,246.574799,246.022903,246.568802,246.027603,212.815598,212.814407,18.000000,18.000000,244.240799,243.662399,273.899689,273.744110,15.264300,5.402600,136.811295,357.855011,337.473114
915.021423,300.015411,3612.531494,3615.323975,306.853088,306.851196,283.404388,283.398407,5.843000,5.829400,10.473900,10.480300,246.564697,246.012695,246.563705,246.009003,212.815506,212.814301,18.000000,18.000000,244.380997,243.808395,273.901886,273.750214,15.264300,5.402700,136.672501,357.828705,337.472809
915.023682,299.995209,3612.518799,3615.375977,306.854095,306.851288,283.404510,283.398285,5.842500,5.829600,10.473800,10.480400,246.569199,246.000107,246.576599,245.996704,212.815598,212.814407,18.000000,18.000000,244.313995,243.760696,273.895294,273.752106,15.264100,5.402700,136.661102,357.819489,337.472412
915.024475,300.019012,3612.517578,3615.197021,306.852692,306.851105,283.404510,283.398193,5.842700,5.829200,10.473900,10.480300,246.589005,245.991898,246.582993,245.998795,212.815506,212.814301,18.000000,18.000000,244.292801,243.744904,273.898499,273.747192,15.264100,5.402700,136.769806,357.856903,337.472687
915.021423,299.994598,3612.532471,3615.238281,306.852692,306.851105,283.404388,283.398102,5.842900,5.829000,10.473900,10.480200,246.564194,246.026596,246.562500,246.026306,212.815598,212.814407,18.000000,18.000000,244.278702,243.694794,273.900787,273.746399,15.264200,5.402600,136.824097,357.875702,337.472900
915.021973,300.011688,3612.537109,3615.389404,306.852692,306.851196,283.404510,283.398285,5.843200,5.829500,10.473900,10.480300,246.559692,246.009903,246.558701,246.007202,212.815506,212.814301,18.000000,18.000000,244.391998,243.817398,273.903107,273.751007,15.264400,5.402700,136.756897,357.835602,337.473114
915.020508,300.005798,3612.516602,3615.217529,306.852692,306.851196,283.404510,283.398193,5.843200,5.829400,10.474000,10.480300,246.556198,246.003296,246.554199,246.005707,212.815598,212.814407,18.000000,18.000000,244.365707,243.789993,273.903107,273.748901,15.264100,5.402600,136.678207,357.845795,337.473297
915.019714,300.009796,3612.534668,3615.274658,306.852295,306.851196,283.404602,283.398285,5.842200,5.828800,10.473700,10.480200,246.574493,246.020203,246.583496,246.021103,212.815704,212.814499,18.000000,18.000000,244.164703,243.598404,273.892487,273.744507,15.264300,5.402600,136.785507,357.871796,337.473694
915.021179,300.003815,3612.535645,3615.358887,306.852814,306.851288,283.404785,283.398285,5.843000,5.829400,10.473800,10.480300,246.578201,246.008606,246.571503,246.006607,212.815598,212.814407,18.000000,18.000000,244.347702,243.784897,273.900909,273.750305,15.264400,5.402700,136.689697,357.838898,337.473694
915.025330,299.998596,3612.513916,3615.267090,306.853302,306.851288,283.404510,283.398193,5.842400,5.829200,10.473600,10.480200,246.574600,246.001007,246.580399,246.002304,212.815506,212.814301,18.000000,18.000000,244.295395,243.740997,273.894501,273.747711,15.264200,5.402700,136.619598,357.833405,337.473297
915.019470,299.992310,3612.530518,3615.260010,306.852386,306.851288,283.404388,283.398102,5.842800,5.829000,10.473800,10.480200,246.578796,246.018997,246.573395,246.020706,212.815308,212.814102,18.000000,18.000000,244.276993,243.706207,273.899200,273.746307,15.264100,5.402600,136.731094,357.866394,337.473907
915.017212,299.984985,3612.535889,3615.348877,306.852814,306.851410,283.404510,283.398285,5.843000,5.829400,10.473800,10.480300,246.567596,246.010498,246.566803,246.008301,212.815399,212.814194,18.000000,18.000000,244.353500,243.784302,273.901215,273.749695,15.264400,5.402700,136.778397,357.838715,337.474304
915.017029,300.006195,3612.519531,3615.267090,306.853088,306.851410,283.404602,283.398285,5.843100,5.829500,10.473900,10.480300,246.561005,246.004898,246.559998,246.003906,212.815308,212.814102,18.000000,18.000000,244.389297,243.819000,273.902893,273.751495,15.264300,5.402700,136.599503,357.837585,337.473907
915.017090,299.982788,3612.512939,3615.163086,306.852814,306.851288,283.404602,283.398285,5.842900,5.829000,10.473800,10.480200,246.556305,246.008102,246.558395,246.014099,212.815598,212.814407,18.000000,18.000000,244.294006,243.715805,273.898895,273.744904,15.264300,5.402600,136.638199,357.866394,337.473907
915.010925,300.007690,3612.536133,3615.248535,306.852386,306.851196,283.404602,283.398285,5.842400,5.829200,10.473700,10.480300,246.582794,246.020004,246.585403,246.014801,212.815506,212.814301,18.000000,18.000000,244.222000,243.660995,273.895996,273.748413,15.264300,5.402600,136.698303,357.876007,337.474304
915.023682,299.972900,3612.535400,3615.324463,306.852692,306.851288,283.404694,283.398285,5.842900,5.829200,10.473700,10.480200,246.569107,246.007095,246.566498,246.009598,212.815598,212.814407,18.000000,18.000000,244.344299,243.775604,273.899689,273.747101,15.264600,5.402600,136.732605,357.839294,337.474701
915.026184,300.011108,3612.520508,3615.285156,306.852814,306.851196,283.404510,283.398285,5.842400,5.829000,10.473700,10.480200,246.577194,246.019608,246.581604,246.017899,212.815308,212.814102,18.000000,18.000000,244.250702,243.685394,273.894989,273.746613,15.264400,5.402700,136.572403,357.842499,337.474609
915.024170,299.972900,3612.539063,3615.316895,306.852295,306.851288,283.404602,283.398285,5.842900,5.829400,10.473800,10.480200,246.573593,246.008102,246.570801,246.005997,212.815399,212.814194,18.000000,18.000000,244.355499,243.792099,273.900299,273.750305,15.264400,5.402600,136.655304,357.862915,337.475189
915.019592,300.007996,3612.529297,3615.319092,306.853088,306.851288,283.404694,283.398407,5.843100,5.829500,10.473900,10.480300,246.564102,246.002396,246.563004,246.001404,212.815399,212.814194,18.000000,18.000000,244.384094,243.818100,273.902313,273.751892,15.264600,5.402700,136.588104,357.828705,337.475098
915.020813,299.990112,3612.514893,3615.245850,306.853485,306.851410,283.404694,283.398499,5.843200,5.828900,10.473900,10.480100,246.557602,246.007294,246.553802,246.016800,212.815598,212.814407,18.000000,18.000000,244.328400,243.745102,273.903412,273.743805,15.264400,5.402600,136.510895,357.849915,337.474792
915.021118,299.994690,3612.529541,3615.195068,306.852203,306.851196,283.404694,283.398407,5.843000,5.829100,10.473800,10.480200,246.546295,246.032501,246.550995,246.026901,212.815704,212.814499,18.000000,18.000000,244.291107,243.696198,273.899994,273.747406,15.264500,5.402600,136.612396,357.873810,337.475708
915.020081,299.998688,3612.528564,3615.325928,306.853088,306.851410,283.404694,283.398407,5.842300,5.829400,10.473600,10.480300,246.585907,246.004196,246.590302,246.001007,212.815598,212.814407,18.000000,18.000000,244.264801,243.718307,273.895813,273.750214,15.264700,5.402700,136.595306,357.832214,337.475800
915.020508,299.980286,3612.512939,3615.280273,306.853607,306.851410,283.404694,283.398407,5.842900,5.829600,10.473700,10.480300,246.574600,246.001297,246.570999,245.999802,212.815704,212.814499,18.000000,18.000000,244.356995,243.798904,273.900787,273.752289,15.264500,5.402700,136.506607,357.840088,337.475006
915.021301,300.013306,3612.530518,3615.234375,306.852814,306.851410,283.404510,283.398407,5.842700,5.829700,10.473700,10.480300,246.568405,245.995697,246.571793,245.993607,212.815399,212.814194,18.000000,18.000000,244.342896,243.792404,273.896515,273.753204,15.264400,5.402600,136.529404,357.876709,337.475586
915.015320,299.976898,3612.546387,3615.316650,306.852692,306.851410,283.404510,283.398407,5.842500,5.829000,10.473700,10.480100,246.587708,245.995102,246.585693,246.003799,212.815704,212.814499,18.000000,18.000000,244.213699,243.658905,273.897186,273.744110,15.264600,5.402700,136.628098,357.853394,337.476288
915.017578,300.008698,3612.526123,3615.373047,306.853210,306.851410,283.404510,283.398407,5.842900,5.829200,10.473700,10.480100,246.568405,246.022507,246.567200,246.017899,212.815399,212.814194,18.000000,18.000000,244.327805,243.754395,273.900085,273.749603,15.264700,5.402700,136.499405,357.828491,337.476013
915.017883,299.977905,3612.521729,3615.232910,306.853302,306.851410,283.404510,283.398285,5.843000,5.829500,10.473700,10.480200,246.565796,246.005295,246.565094,246.003799,212.815506,212.814301,18.000000,18.000000,244.358597,243.792099,273.901703,273.751190,15.264500,5.402600,136.417892,357.860291,337.475800
915.016785,300.009705,3612.537842,3615.214600,306.852814,306.851196,283.404388,283.398193,5.843100,5.829500,10.473700,10.480200,246.561707,246.000504,246.560898,246.000397,212.815399,212.814194,18.000000,18.000000,244.356903,243.790207,273.900299,273.750000,15.264400,5.402600,136.509399,357.884003,337.476105
915.010315,299.986786,3612.549561,3615.324219,306.852692,306.851288,283.404602,283.398285,5.842300,5.828800,10.473600,10.480000,246.576996,246.012299,246.582504,246.017502,212.815598,212.814301,18.000000,18.000000,244.174606,243.610901,273.894409,273.744110,15.264700,5.402600,136.520905,357.863495,337.476715
915.025085,299.989990,3612.525879,3615.338867,306.852997,306.851288,283.404694,283.398407,5.842900,5.829400,10.473700,10.480100,246.574005,246.013306,246.569397,246.009003,212.815506,212.814301,18.000000,18.000000,244.354401,243.786606,273.901215,273.749298,15.264800,5.402700,136.450806,357.827911,337.476410
915.029419,299.998596,3612.514893,3615.286621,306.853485,306.851196,283.404602,283.398407,5.842900,5.828800,10.473600,10.480000,246.558502,246.018204,246.557404,246.024200,212.815308,212.814102,18.000000,18.000000,244.306793,243.720596,273.898499,273.743896,15.264600,5.402700,136.329193,357.840790,337.475800
915.026123,299.982605,3612.530762,3615.243408,306.852386,306.851105,283.404694,283.398285,5.842400,5.829300,10.473600,10.480100,246.579697,246.014603,246.584793,246.008301,212.815399,212.814194,18.000000,18.000000,244.268005,243.712296,273.896515,273.749298,15.264500,5.402600,136.427902,357.874390,337.476410
915.024170,300.001587,3612.541748,3615.296631,306.852905,306.851288,283.404785,283.398407,5.842900,5.829400,10.473600,10.480200,246.572693,246.003799,246.570206,246.003204,212.815308,212.814102,18.000000,18.000000,244.367401,243.806900,273.898804,273.750885,15.264700,5.402600,136.480804,357.861786,337.477386
915.025330,299.983612,3612.531494,3615.339600,306.853699,306.851501,283.404907,283.398590,5.842400,5.829600,10.473600,10.480200,246.580902,245.996994,246.586304,245.993500,212.815506,212.814301,18.000000,18.000000,244.287994,243.746796,273.895111,273.752502,15.264900,5.402600,136.370697,357.827301,337.476898
915.028076,300.003296,3612.519043,3615.326904,306.853302,306.851501,283.404694,283.398590,5.842800,5.829600,10.473700,10.480200,246.581604,245.989700,246.577606,245.991196,212.815399,212.814301,18.000000,18.000000,244.348099,243.798294,273.899506,273.749390,15.264700,5.402600,136.277695,357.834686,337.476105
915.014771,299.986908,3612.515869,3615.162109,306.852814,306.851410,283.404694,283.398499,5.843000,5.828700,10.473800,10.480000,246.564407,246.020798,246.559402,246.028900,212.815598,212.814407,18.000000,18.000000,244.269608,243.680603,273.901398,273.744385,15.264600,5.402600,136.314896,357.871490,337.476593
915.010925,299.997498,3612.536865,3615.215576,306.852905,306.851593,283.404694,283.398499,5.842400,5.829400,10.473600,10.480100,246.569504,246.011200,246.578598,246.003799,212.815598,212.814407,18.000000,18.000000,244.289902,243.734299,273.894104,273.748505,15.264700,5.402600,136.383499,357.875092,337.477112
915.015991,299.989105,3612.530762,3615.342041,306.853790,306.851715,283.404785,283.398590,5.842800,5.828800,10.473700,10.480000,246.578400,246.016296,246.571198,246.022903,212.815506,212.814301,18.000000,18.000000,244.283798,243.707199,273.899902,273.744812,15.265000,5.402600,136.377808,357.835999,337.477112
915.018616,299.990692,3612.520996,3615.290527,306.853302,306.851593,283.404785,283.398499,5.843000,5.829300,10.473700,10.480100,246.563995,246.014099,246.563293,246.010193,212.815506,212.814301,18.000000,18.000000,244.367905,243.795303,273.900391,273.748901,15.264900,5.402600,136.224792,357.842896,337.476898
915.015686,299.998413,3612.532227,3615.275391,306.852814,306.851410,283.404785,283.398499,5.842400,5.828900,10.473600,10.480000,246.571304,246.013397,246.576202,246.016693,212.815399,212.814194,18.000000,18.000000,244.247803,243.680496,273.894806,273.744598,15.264600,5.402600,136.197601,357.873413,337.477203
915.016113,299.983185,3612.538086,3615.315186,306.852692,306.851410,283.404907,283.398590,5.842900,5.829400,10.473700,10.480100,246.576797,246.010895,246.572998,246.006805,212.815399,212.814194,18.000000,18.000000,244.348099,243.785599,273.900085,273.750702,15.264900,5.402600,136.292007,357.858307,337.477509
915.018005,300.002502,3612.517578,3615.290283,306.853088,306.851410,283.404999,283.398590,5.842800,5.829600,10.473600,10.480200,246.567703,246.000595,246.569397,245.998795,212.815399,212.814194,18.000000,18.000000,244.359894,243.802795,273.897705,273.751892,15.265000,5.402700,136.158997,357.832214,337.477386
915.018921,299.988190,3612.510986,3615.199951,306.854095,306.851501,283.404907,283.398712,5.842500,5.829000,10.473600,10.480000,246.583099,245.999298,246.583496,246.006104,212.815506,212.814407,18.000000,18.000000,244.238007,243.680603,273.896606,273.744293,15.264700,5.402600,136.040207,357.858185,337.477203
915.018372,299.995514,3612.528809,3615.212646,306.853210,306.851501,283.404785,283.398590,5.842900,5.829200,10.473700,10.480100,246.569397,246.021194,246.567307,246.017197,212.815506,212.814301,18.000000,18.000000,244.328400,243.755203,273.900085,273.749207,15.264700,5.402600,136.118896,357.888885,337.477386
915.009827,299.989990,3612.542969,3615.317871,306.852905,306.851593,283.404907,283.398712,5.843000,5.829300,10.473700,10.480100,246.564194,246.005997,246.562393,246.006195,212.815506,212.814301,18.000000,18.000000,244.366806,243.794495,273.901886,273.747589,15.265000,5.402600,136.201904,357.855988,337.477997
915.017273,299.997498,3612.521240,3615.323242,306.853790,306.851593,283.404999,283.398712,5.842900,5.828900,10.473600,10.480000,246.554703,246.023804,246.556198,246.026505,212.815598,212.814301,18.000000,18.000000,244.283203,243.696106,273.898285,273.745514,15.265100,5.402700,136.054504,357.828888,337.477905
915.018921,299.990509,3612.515625,3615.229492,306.854095,306.851593,283.404907,283.398590,5.842500,5.829300,10.473500,10.480100,246.579498,246.009796,246.583206,246.005600,212.815598,212.814407,18.000000,18.000000,244.282593,243.727707,273.897003,273.749695,15.264800,5.402600,135.953003,357.854797,337.477600
915.013977,299.990601,3612.540527,3615.307129,306.852814,306.851593,283.404999,283.398590,5.842900,5.829500,10.473600,10.480100,246.569595,246.001801,246.567795,246.000900,212.815506,212.814301,18.000000,18.000000,244.361893,243.800797,273.900696,273.751190,15.265000,5.402600,136.103195,357.864105,337.478302
915.015015,299.999695,3612.531738,3615.391357,306.853699,306.851715,283.405212,283.398804,5.842600,5.829600,10.473500,10.480200,246.570297,245.996796,246.575897,245.994095,212.815598,212.814407,18.000000,18.000000,244.334503,243.780304,273.896912,273.752502,15.265000,5.402600,135.957306,357.833710,337.478210
915.023010,299.989899,3612.270508,3615.374023,306.996002,306.848297,283.403107,283.396698,5.843200,5.829600,10.473800,10.480100,246.582596,245.988602,246.572205,245.992203,212.815704,212.814606,18.000000,18.000000,244.324905,243.779297,273.902496,273.752502,15.253500,5.395900,139.440506,357.711914,337.489014
915.148315,300.002106,3612.266113,3615.266357,306.992493,306.843689,283.399811,283.393494,5.843900,5.828700,10.474600,10.479900,246.534103,246.025696,246.526505,246.035095,212.815796,212.814606,18.000000,18.000000,244.373093,243.762802,273.910797,273.742401,15.240500,5.387300,146.249802,357.595001,337.495392
915.119873,299.993500,3612.228516,3615.214600,306.995697,306.839386,283.398102,283.390686,5.844800,5.829200,10.476100,10.480000,246.502899,246.034607,246.494598,246.032593,212.815994,212.814697,18.000000,18.000000,244.481094,243.840500,273.920898,273.748291,15.228600,5.378300,152.710007,357.469086,337.494110
914.921326,300.009399,3612.112793,3615.160645,306.994995,306.836914,283.401398,283.388794,5.845900,5.828600,10.478300,10.479900,246.461197,246.047806,246.447296,246.057999,212.816299,212.815002,18.000000,18.000000,244.543304,243.855301,273.933105,273.741791,15.217400,5.369000,159.263199,357.341614,337.487915
914.604187,300.009003,3611.913330,3615.124023,306.993286,306.834503,283.412506,283.387604,5.847100,5.829000,10.480800,10.480100,246.408203,246.070007,246.397202,246.067703,212.816803,212.815399,18.000000,18.000000,244.628006,243.885696,273.946503,273.746002,15.206600,5.359500,166.012299,357.219208,337.479187
914.251221,300.019592,3611.641113,3615.069580,306.990906,306.831604,283.430908,283.386597,5.848100,5.828400,10.483300,10.480000,246.363907,246.078796,246.351700,246.088898,212.817307,212.815903,18.000000,18.000000,244.657806,243.869705,273.957214,273.739990,15.196000,5.350100,173.021805,357.096100,337.469208
913.937012,300.028900,3611.362549,3614.993408,306.987396,306.827911,283.448700,283.385712,5.849100,5.828700,10.485400,10.480200,246.313202,246.108002,246.248306,246.121201,212.817795,212.816406,18.000000,18.000000,244.675003,243.832794,273.968689,273.741791,15.185500,5.340600,180.344604,356.978302,337.458588
913.662170,300.026001,3611.131348,3614.955811,306.984009,306.824310,283.462891,283.384613,5.849900,5.828900,10.487200,10.480300,245.938705,246.194199,245.843307,246.217499,212.818802,212.817505,18.000000,18.000000,244.733597,243.864502,273.977997,273.744110,15.175100,5.331100,188.023605,356.861298,337.447601
913.353577,300.048187,3610.940674,3614.914795,306.982208,306.822113,283.473907,283.383301,5.850800,5.828200,10.488700,10.480100,245.559204,246.302002,245.460403,246.335098,212.820404,212.819199,18.000000,18.000000,244.709305,243.794601,273.987610,273.737091,15.164700,5.321500,196.037292,356.741791,337.436310
912.915771,300.034698,3610.774658,3614.887451,306.981293,306.821014,283.482697,283.381897,5.851600,5.828600,10.489900,10.480200,245.209106,246.379105,245.141205,246.392303,212.822495,212.821503,18.000000,18.000000,244.719193,243.762894,273.996490,273.740509,15.154300,5.312000,204.434402,356.624908,337.424805
912.335510,300.057007,3610.631104,3614.827881,306.980591,306.820007,283.489899,283.380402,5.852300,5.828700,10.491000,10.480200,244.946106,246.443893,244.879196,246.455795,212.824707,212.823807,18.000000,18.000000,244.777603,243.800201,274.004791,273.742310,15.144000,5.302500,213.197693,356.508698,337.413391
911.692688,300.050415,3610.494873,3614.776123,306.979095,306.817596,283.496796,283.378815,5.853100,5.828800,10.492200,10.480200,244.672806,246.481400,244.602203,246.488297,212.827301,212.826508,18.000000,18.000000,244.777206,243.771896,274.013794,273.743896,15.133600,5.292300,222.334396,356.384186,337.401306
911.071411,300.066711,3610.374023,3614.731445,306.975708,306.812714,283.502808,283.377289,5.853800,5.828300,10.493300,10.480000,244.390305,246.516205,244.315002,246.526596,212.830002,212.829407,18.000000,18.000000,244.756393,243.714005,274.021698,273.737091,15.123200,5.282600,231.864395,356.266510,337.390015
910.522522,300.064697,3610.247314,3614.666992,306.969604,306.805298,283.508606,283.375702,5.854500,5.828100,10.494400,10.479800,244.069199,246.525696,243.994507,246.527405,212.833206,212.832596,18.000000,18.000000,244.716904,243.620895,274.029999,273.736603,15.112600,5.272900,241.795105,356.151215,337.378510
910.072083,300.065094,3610.123291,3614.611572,306.960785,306.795410,283.514496,283.374298,5.855200,5.828500,10.495600,10.479800,243.801498,246.580505,243.733597,246.597198,212.836395,212.835907,18.000000,18.000000,244.811707,243.701202,274.037598,273.740509,15.102100,5.263200,252.159103,356.035095,337.367004
909.717102,300.081512,3609.996094,3614.557861,306.950806,306.784210,283.520386,283.372986,5.855800,5.828000,10.496800,10.479600,243.501495,246.632004,243.412704,246.637497,212.839493,212.839203,18.000000,18.000000,244.775604,243.631607,274.044586,273.733887,15.091400,5.253400,262.919495,355.917908,337.355286
909.418518,300.071503,3609.859619,3614.503418,306.940186,306.772705,283.526306,283.371704,5.856500,5.828100,10.498100,10.479600,243.138199,246.636993,243.058105,246.645599,212.843307,212.843002,18.000000,18.000000,244.762405,243.578400,274.052185,273.735992,15.080800,5.243500,274.090302,355.794586,337.343506
909.151672,300.088104,3609.730713,3614.453369,306.929291,306.761810,283.531708,283.369995,5.857100,5.828300,10.499200,10.479600,242.833603,246.699905,242.752701,246.711594,212.847000,212.846893,18.000000,18.000000,244.819794,243.621506,274.058289,273.737915,15.070200,5.233700,285.621704,355.674713,337.331512
908.888000,300.080994,3609.605957,3614.405273,306.919586,306.752289,283.536591,283.367798,5.857600,5.828400,10.500400,10.479600,242.494095,246.735596,242.406799,246.743698,212.850906,212.850998,18.000000,18.000000,244.808899,243.593002,274.064514,273.738586,15.059600,5.223900,297.519196,355.555786,337.319305
908.602600,300.097412,3609.486328,3614.385010,306.911407,306.743988,283.540894,283.365204,5.858200,5.827400,10.501600,10.479200,242.133194,246.772400,242.034195,246.772003,212.854996,212.855194,18.000000,18.000000,244.733795,243.470795,274.070313,273.727295,15.049000,5.214100,309.787292,355.429596,337.307190
908.297302,300.086914,3609.375488,3614.369385,306.903595,306.736511,283.544495,283.361908,5.858700,5.827800,10.502600,10.479200,241.759399,246.769608,241.684402,246.785004,212.859497,212.859894,18.000000,18.000000,244.763901,243.472794,274.076385,273.732788,15.038600,5.204300,322.403015,355.308197,337.295013
907.972107,300.095306,3609.266846,3614.323975,306.896393,306.729492,283.547485,283.358307,5.859100,5.827300,10.503600,10.479000,241.451904,246.838898,241.361603,246.844894,212.863693,212.864197,18.000000,18.000000,244.766006,243.451401,274.080994,273.725891,15.028100,5.194600,335.389099,355.188812,337.282990
907.639404,300.097900,3609.169434,3614.277832,306.889496,306.722504,283.550201,283.354614,5.859600,5.827300,10.504700,10.479000,241.083099,246.843399,240.999298,246.849792,212.868301,212.868896,18.000000,18.000000,244.746597,243.399597,274.086700,273.727203,15.017700,5.184800,348.722992,355.072906,337.271088
907.317322,300.111115,3609.066650,3614.252441,306.881287,306.714386,283.552795,283.350708,5.860000,5.827500,10.505700,10.479100,240.760193,246.891098,240.677307,246.900604,212.872803,212.873596,18.000000,18.000000,244.791504,243.434998,274.091003,273.728912,15.007300,5.174500,362.427307,354.944305,337.258301
907.014709,300.116608,3608.974365,3614.226563,306.873688,306.706299,283.555298,283.347290,5.860400,5.826600,10.506800,10.478900,240.407196,246.928299,240.306305,246.927200,212.877502,212.878403,18.000000,18.000000,244.723907,243.331802,274.095612,273.719086,14.996900,5.164800,376.502014,354.828491,337.246613
906.739319,300.105988,3608.869629,3614.190918,306.865112,306.697693,283.557892,283.343994,5.860900,5.827000,10.507700,10.479000,240.021103,246.923706,239.941193,246.937302,212.882599,212.883606,18.000000,18.000000,244.746994,243.330002,274.100586,273.723389,14.986500,5.155100,390.931610,354.708405,337.234711
906.497620,300.115112,3608.770508,3614.155518,306.856598,306.688812,283.560303,283.340790,5.861200,5.826300,10.508700,10.478900,239.691193,246.985992,239.593399,246.988098,212.887299,212.888504,18.000000,18.000000,244.733002,243.291794,274.104309,273.715790,14.976200,5.145400,405.735992,354.592010,337.222992
906.271912,300.106689,3608.671387,3614.114014,306.847687,306.679993,283.562714,283.337585,5.861700,5.826600,10.509700,10.479000,239.304504,246.984802,239.220596,246.995804,212.892303,212.893707,18.000000,18.000000,244.740204,243.276001,274.109009,273.718903,14.965800,5.135700,420.893707,354.473785,337.211212
906.051819,300.118286,3608.574951,3614.077393,306.839386,306.671600,283.565002,283.334412,5.861900,5.826200,10.510600,10.478900,238.966599,247.038803,238.871597,247.044098,212.897400,212.898895,18.000000,18.000000,244.739807,243.257095,274.112091,273.713287,14.955600,5.126000,436.420502,354.354614,337.199402
905.835205,300.108612,3608.477051,3614.060059,306.831512,306.663696,283.566986,283.330902,5.862300,5.826000,10.511500,10.479000,238.574799,247.040497,238.483704,247.043701,212.902603,212.904297,18.000000,18.000000,244.707993,243.196701,274.116394,273.713104,14.945300,5.116300,450.000000,354.238800,337.187714
905.598389,300.117615,3608.390137,3614.010010,306.823608,306.656189,283.568787,283.327301,5.862700,5.826200,10.512400,10.479100,238.231293,247.079102,238.144501,247.089401,212.907898,212.909698,18.000000,18.000000,244.755203,243.235199,274.120300,273.713593,14.935100,5.106700,450.000000,354.121307,337.176086
905.354187,300.116791,3608.297119,3613.988525,306.816406,306.648987,283.570313,283.323700,5.863100,5.825300,10.513200,10.478900,237.858994,247.110596,237.755295,247.106705,212.913193,212.915207,18.000000,18.000000,244.694397,243.135498,274.124298,273.704712,14.924900,5.097100,450.000000,354.006592,337.164307
905.102783,300.113892,3608.210205,3613.970947,306.809113,306.641815,283.571808,283.319885,5.863400,5.825600,10.514000,10.479100,237.472702,247.103302,237.391205,247.115906,212.918793,212.920898,18.000000,18.000000,244.716797,243.141907,274.127686,273.708313,14.914700,5.087500,450.000000,353.889801,337.152313
904.846313,300.121185,3608.127930,3613.928467,306.801788,306.634491,283.572998,283.315887,5.863600,5.825700,10.514800,10.479200,237.139694,247.148102,237.051804,247.154495,212.924103,212.926407,18.000000,18.000000,244.744904,243.164398,274.130707,273.708405,14.904600,5.077900,450.000000,353.774689,337.140289
904.597778,300.117096,3608.042480,3613.899902,306.794495,306.627106,283.574097,283.312103,5.863900,5.824500,10.515600,10.479000,236.754593,247.164505,236.646500,247.153107,212.929596,212.932098,18.000000,18.000000,244.636993,243.012299,274.133911,273.696106,14.894400,5.068300,450.000000,353.659912,337.128296
904.357910,300.118896,3607.957520,3613.893311,306.786713,306.619293,283.575409,283.308289,5.864200,5.825100,10.516300,10.479200,236.376999,247.149994,236.303406,247.167999,212.935303,212.937897,18.000000,18.000000,244.702301,243.065903,274.137085,273.702087,14.884300,5.058700,450.000000,353.540710,337.115906
904.123291,300.117310,3607.865723,3613.840576,306.778412,306.610809,283.576508,283.304199,5.864400,5.824600,10.517000,10.479100,236.055496,247.201004,235.959702,247.204300,212.940704,212.943497,18.000000,18.000000,244.673492,243.019104,274.140015,273.693787,14.874100,5.048500,450.000000,353.423309,337.102905
903.905029,300.122009,3607.778076,3613.812744,306.770508,306.602814,283.577515,283.300415,5.864700,5.824200,10.517700,10.479200,235.655106,247.185104,235.564102,247.180893,212.946304,212.949203,18.000000,18.000000,244.636703,242.949707,274.142609,273.693909,14.864000,5.039000,450.000000,353.302399,337.090515
903.682922,300.113312,3607.699951,3613.758789,306.763214,306.594910,283.578400,283.296600,5.864900,5.824100,10.518300,10.479200,235.326706,247.212296,235.241104,247.222107,212.951996,212.955002,18.000000,18.000000,244.661194,242.964798,274.145111,273.689209,14.854000,5.029500,1350.000122,353.187714,337.089508
903.471802,300.123413,3607.625244,3613.741943,306.756500,306.587311,283.579498,283.292908,5.865100,5.823800,10.518900,10.479300,234.952805,247.213196,234.863403,247.209106,212.957504,212.960602,18.000000,18.000000,244.634201,242.910004,274.147797,273.689209,14.844900,5.020000,1350.000122,353.085785,337.088287
903.247803,300.111603,3607.551270,3613.711182,306.749603,306.580109,283.580414,283.289215,5.865500,5.823800,10.519500,10.479300,234.626801,247.235901,234.540405,247.245300,212.963104,212.966400,18.000000,18.000000,244.665100,242.932404,274.150909,273.685486,14.836100,5.010400,1350.000122,352.984985,337.085388
903.028320,300.124512,3607.482910,3613.718262,306.742493,306.572815,283.581390,283.285614,5.865700,5.823100,10.520200,10.479300,234.249695,247.238007,234.155502,247.231003,212.968597,212.972000,18.000000,18.000000,244.610596,242.841293,274.153992,273.681488,14.827400,5.000800,1350.000122,352.886688,337.081512
902.829712,300.111786,3607.408691,3613.692139,306.735504,306.565704,283.582214,283.281799,5.866000,5.823500,10.520700,10.479500,233.909805,247.245407,233.831802,247.255096,212.974396,212.977905,18.000000,18.000000,244.667404,242.893906,274.156403,273.684509,14.818800,4.991200,1350.000122,352.787109,337.077087
902.637085,300.123505,3607.341797,3613.665771,306.728485,306.558289,283.582886,283.277893,5.866100,5.823100,10.521200,10.479500,233.573105,247.264496,233.484497,247.267899,212.979904,212.983597,18.000000,18.000000,244.623505,242.835098,274.156799,273.676697,14.810200,4.981500,1350.000122,352.692413,337.072388
902.457275,300.117310,3607.269043,3613.641113,306.721313,306.551086,283.583405,283.273895,5.865800,5.822400,10.521600,10.479600,233.189407,247.227798,233.094498,247.210495,212.985596,212.989395,18.000000,18.000000,244.500702,242.694199,274.155396,273.674500,14.801600,4.971900,1350.000122,352.596985,337.067505
902.282288,300.109589,3607.203857,3613.624023,306.714111,306.544006,283.584015,283.269989,5.866400,5.822600,10.522200,10.479600,232.875107,247.239502,232.808395,247.259094,212.991394,212.995407,18.000000,18.000000,244.618607,242.797806,274.161102,273.671906,14.793000,4.962300,1350.000122,352.496613,337.062592
902.112122,300.123688,3607.135254,3613.613525,306.707214,306.536804,283.584412,283.265808,5.866600,5.821900,10.522600,10.479700,232.543793,247.256897,232.453995,247.246704,212.996704,213.000793,18.000000,18.000000,244.571594,242.716599,274.163391,273.669006,14.784400,4.952700,1350.000122,352.401398,337.057495
901.943787,300.105011,3607.068359,3613.596191,306.700195,306.529907,283.584808,283.261810,5.866800,5.822100,10.523100,10.479800,232.220398,247.251694,232.141800,247.261093,213.002396,213.006607,18.000000,18.000000,244.596298,242.737106,274.165192,273.666290,14.775900,4.943200,1350.000122,352.300812,337.052185
901.778687,300.126709,3607.001221,3613.569336,306.693207,306.523102,283.585205,283.257904,5.866900,5.821400,10.523500,10.479800,231.867996,247.245697,231.779297,247.235199,213.007797,213.012207,18.000000,18.000000,244.540497,242.648407,274.166992,273.662415,14.767300,4.933600,1350.000122,352.209290,337.046997
901.608887,300.101715,3606.934570,3613.554932,306.686310,306.516388,283.585388,283.253815,5.867100,5.821700,10.523900,10.480100,231.555695,247.241302,231.482407,247.247498,213.013504,213.018005,18.000000,18.000000,244.588593,242.696899,274.168915,273.665588,14.758800,4.924100,1350.000122,352.107788,337.041687
901.443787,300.126007,3606.873291,3613.532227,306.679291,306.509491,283.585602,283.249603,5.867300,5.821100,10.524300,10.480000,231.247604,247.252808,231.162994,247.254898,213.018799,213.023407,18.000000,18.000000,244.550598,242.638000,274.170807,273.655212,14.750200,4.914600,1350.000122,352.017212,337.036407
901.277527,300.107086,3606.806396,3613.545654,306.672913,306.502899,283.585785,283.245605,5.867400,5.820800,10.524600,10.480200,230.883194,247.215698,230.804001,247.207108,213.024399,213.029099,18.000000,18.000000,244.508408,242.566605,274.170990,273.656586,14.741700,4.905100,1350.000122,351.912811,337.030792
901.115479,300.113403,3606.741211,3613.495850,306.666412,306.496307,283.585907,283.241486,5.866900,5.821100,10.524700,10.480300,230.604797,247.201599,230.531204,247.197296,213.029907,213.034805,18.000000,18.000000,244.487793,242.572098,274.167908,273.656189,14.733100,4.895600,1350.000122,351.819489,337.025513
900.948181,300.113586,3606.681152,3613.502930,306.659698,306.489807,283.585907,283.237396,5.867500,5.820100,10.525100,10.480200,230.310394,247.208496,230.231293,247.208206,213.035095,213.040100,18.000000,18.000000,244.489304,242.526901,274.173889,273.646515,14.724600,4.886100,1350.000122,351.722687,337.019989
900.782715,300.102509,3606.613770,3613.458740,306.653198,306.483185,283.585907,283.233490,5.867700,5.820400,10.525300,10.480400,229.991592,247.175995,229.929703,247.171494,213.040497,213.045593,18.000000,18.000000,244.516403,242.542603,274.173889,273.649597,14.716100,4.876700,1350.000122,351.621307,337.014191
900.612915,300.120087,3606.556885,3613.448242,306.646698,306.476593,283.585907,283.229492,5.867400,5.819800,10.525500,10.480400,229.724503,247.148300,229.641998,247.134995,213.045593,213.050797,18.000000,18.000000,244.439301,242.461197,274.173492,273.641693,14.707500,4.867300,1350.000122,351.529510,337.008606
900.447510,300.093201,3606.487305,3613.437012,306.640015,306.469910,283.586090,283.225586,5.867900,5.819800,10.525800,10.480600,229.408295,247.110504,229.347397,247.104797,213.051102,213.056396,18.000000,18.000000,244.486801,242.481796,274.176605,273.643188,14.699000,4.857900,1350.000122,351.428192,337.002808
900.283875,300.120209,3606.425049,3613.414551,306.633209,306.463287,283.585907,283.221497,5.867500,5.819800,10.526000,10.480800,229.157806,247.074799,229.090607,247.060501,213.056198,213.061600,18.000000,18.000000,244.470505,242.477905,274.174286,273.642303,14.690400,4.848400,1350.000122,351.337585,336.997009
900.119995,300.093811,3606.360840,3613.397949,306.626587,306.456604,283.585907,283.217712,5.868000,5.818900,10.526300,10.480700,228.865204,247.040497,228.783600,247.029007,213.061600,213.067001,18.000000,18.000000,244.417496,242.384293,274.178986,273.632507,14.681900,4.839100,1350.000122,351.237091,336.991089
899.958923,300.112701,3606.301270,3613.370117,306.619812,306.450012,283.585907,283.213715,5.868200,5.819100,10.526500,10.480900,228.565796,246.989807,228.512497,246.987396,213.066895,213.072403,18.000000,18.000000,244.488998,242.442001,274.181305,273.635803,14.673300,4.829700,1350.000122,351.143097,336.985199
899.794678,300.099609,3606.239746,3613.352051,306.613190,306.443390,283.585693,283.209686,5.868400,5.818500,10.526600,10.480900,228.326004,246.974792,228.247696,246.960999,213.072098,213.077698,18.000000,18.000000,244.442902,242.373596,274.183105,273.627411,14.664800,4.820400,1350.000122,351.046692,336.979309
899.627625,300.105804,3606.169434,3613.338623,306.606110,306.436401,283.585693,283.205688,5.868600,5.818700,10.526800,10.481200,227.959198,246.887299,227.910004,246.881393,213.078796,213.084503,18.000000,18.000000,244.457199,242.373505,274.184814,273.630615,14.654100,4.810400,1350.000122,350.944214,336.972809
899.463379,300.105408,3606.108154,3613.288818,306.600006,306.429810,283.585388,283.201691,5.867900,5.818200,10.526700,10.481200,227.744797,246.840195,227.669403,246.815903,213.084000,213.089706,18.000000,18.000000,244.394806,242.324402,274.177887,273.625793,14.645500,4.801100,1350.000122,350.846893,336.967010
899.294312,300.097290,3606.048340,3613.294434,306.593109,306.423187,283.585114,283.197815,5.868500,5.817800,10.526900,10.481300,227.436096,246.755493,227.386093,246.750702,213.089294,213.095200,18.000000,18.000000,244.337097,242.236496,274.183685,273.620697,14.636900,4.791800,1350.000122,350.749390,336.960693
899.133911,300.102692,3605.988281,3613.277344,306.586487,306.416595,283.584686,283.193787,5.868200,5.818100,10.526800,10.481500,227.268600,246.747406,227.215302,246.730896,213.094299,213.100204,18.000000,18.000000,244.428604,242.329102,274.181305,273.624298,14.628400,4.782500,1350.000122,350.653809,336.954407
898.967102,300.095398,3605.930664,3613.242188,306.580109,306.410004,283.584198,283.189911,5.868600,5.817100,10.526900,10.481400,227.014603,246.675903,226.942993,246.666504,213.099106,213.105103,18.000000,18.000000,244.350800,242.240097,274.184387,273.614410,14.619800,4.773200,1350.000122,350.555786,336.948212
898.800781,300.102692,3605.871582,3613.218506,306.573090,306.403198,283.583801,283.186005,5.868800,5.817400,10.527000,10.481600,226.764496,246.628906,226.718597,246.618393,213.104095,213.110107,18.000000,18.000000,244.387207,242.241699,274.187195,273.616486,14.611300,4.764000,1350.000122,350.461609,336.941895
898.640381,300.090912,3605.812500,3613.214111,306.566589,306.396515,283.583405,283.182190,5.868900,5.816700,10.527000,10.481600,226.567902,246.597595,226.500504,246.581406,213.108795,213.114899,18.000000,18.000000,244.397003,242.242401,274.188690,273.609985,14.602700,4.754700,1350.000122,350.361115,336.935394
898.476379,300.105499,3605.752197,3613.198730,306.559906,306.389801,283.582886,283.178314,5.869000,5.816700,10.527000,10.481700,226.298904,246.518906,226.250397,246.501099,213.113602,213.119797,18.000000,18.000000,244.348999,242.164505,274.190002,273.608093,14.594200,4.745500,1350.000122,350.266693,336.928986
898.321228,300.087311,3605.689697,3613.154053,306.553009,306.382996,283.582489,283.174500,5.868300,5.816800,10.526800,10.482000,226.123505,246.449005,226.070496,246.418106,213.118500,213.124695,18.000000,18.000000,244.316803,242.156296,274.182007,273.610291,14.585600,4.736200,1350.000122,350.170410,336.922699
898.158875,300.101196,3605.635254,3613.154297,306.546509,306.376312,283.581787,283.170502,5.868800,5.816900,10.526800,10.482100,225.926102,246.359100,225.890701,246.355392,213.123093,213.129303,18.000000,18.000000,244.347504,242.196198,274.186890,273.611115,14.577000,4.727000,1350.000122,350.072601,336.915985
898.002625,300.093689,3605.608887,3613.027832,306.539795,306.369598,283.581085,283.166687,5.868400,5.815600,10.526700,10.481900,225.738907,246.326401,225.660599,246.298798,213.127594,213.133896,18.000000,18.000000,244.264297,242.083405,274.183807,273.597290,14.568400,4.717800,1350.000122,349.986298,336.909790
897.844604,300.083893,3605.531250,3613.262695,306.542694,306.363007,283.580414,283.162689,5.868700,5.815700,10.526700,10.482200,225.500595,246.210297,225.464294,246.214798,213.132095,213.138397,18.000000,18.000000,244.248306,242.058105,274.186188,273.598114,14.559700,4.708400,1350.000122,349.924408,336.900787
897.655212,300.087799,3605.446533,3613.385986,306.525604,306.356415,283.579590,283.152191,5.868900,5.815300,10.526600,10.482000,225.334396,246.193497,225.287903,246.184906,213.136200,213.142593,18.000000,18.000000,244.282394,242.058701,274.188385,273.592987,14.549600,4.699300,1350.000122,349.994385,336.895203
897.517212,300.078186,3605.470459,3613.294434,306.532715,306.349091,283.578613,283.142609,5.868500,5.815100,10.526300,10.482200,225.165207,246.125793,225.127808,246.122299,213.140396,213.146805,18.000000,18.000000,244.253494,242.039505,274.183594,273.592987,14.542100,4.689100,1350.000122,349.707489,336.889313
897.352722,300.087097,3605.334473,3613.291504,306.523102,306.341888,283.577515,283.132996,5.868800,5.815000,10.526300,10.482500,224.992493,246.056000,224.958801,246.042404,213.144501,213.150894,18.000000,18.000000,244.281006,242.054993,274.187286,273.591888,14.533300,4.679400,1350.000122,349.570709,336.882996
897.209229,300.073090,3605.382568,3613.058105,306.513092,306.334106,283.576691,283.118713,5.868900,5.815100,10.526300,10.482700,224.827606,245.983002,224.782806,245.950104,213.148605,213.155106,18.000000,18.000000,244.278702,242.037003,274.188110,273.589508,14.524100,4.669600,1350.000122,349.522888,336.878601
897.043030,300.086914,3605.103271,3613.637695,306.496887,306.325500,283.575592,283.092285,5.868400,5.814700,10.526000,10.482900,224.656494,245.871002,224.613297,245.838303,213.152802,213.159302,18.000000,18.000000,244.210403,241.972198,274.183197,273.586487,14.513600,4.660300,1350.000122,349.635010,336.865112
896.911621,300.070801,3605.473877,3613.075439,306.482391,306.316498,283.574310,283.068787,5.868800,5.814700,10.526000,10.483300,224.508301,245.761002,224.476501,245.749207,213.157303,213.163696,18.000000,18.000000,244.257401,242.014999,274.187408,273.587799,14.505500,4.651000,1350.000122,349.490601,336.863190
896.805420,300.082397,3605.284668,3613.537109,306.490509,306.306396,283.573608,283.061005,5.869000,5.814900,10.525900,10.483700,224.366196,245.662903,224.326599,245.630005,213.161407,213.167801,18.000000,18.000000,244.284698,242.031006,274.189209,273.588409,14.497400,4.641200,1350.000122,349.392792,336.852692
896.740784,300.077301,3605.123047,3613.500244,306.474792,306.294403,283.572906,283.054901,5.869100,5.814500,10.525800,10.483700,224.201599,245.550598,224.157196,245.518204,213.165695,213.172195,18.000000,18.000000,244.253403,241.985992,274.190399,273.584686,14.487700,4.631500,1350.000122,349.095490,336.846802
896.728271,300.078491,3604.728760,3614.402832,306.463104,306.279694,283.571808,283.041412,5.869100,5.814900,10.525600,10.483700,224.033600,245.464096,224.005203,245.428802,213.169998,213.176498,18.000000,18.000000,244.266495,241.994797,274.191315,273.587494,14.478500,4.622200,1350.000122,348.943390,336.832703
896.892883,300.082214,3604.878418,3614.141357,306.438690,306.267700,283.569885,283.014801,5.868500,5.814300,10.525200,10.483900,223.923904,245.386002,223.891800,245.345993,213.174103,213.180603,18.000000,18.000000,244.199493,241.937805,274.183289,273.584015,14.469700,4.612800,1350.000122,348.838715,336.828705
897.097473,300.074402,3604.596680,3614.682617,306.444885,306.258392,283.567688,283.004211,5.868200,5.815100,10.524900,10.484300,223.771393,245.212906,223.753601,245.171494,213.178207,213.184692,18.000000,18.000000,244.126007,241.902206,274.181396,273.589691,14.460400,4.603300,1350.000122,348.477295,336.814606
897.188110,300.077393,3604.528564,3614.571533,306.428192,306.251495,283.565887,282.998108,5.868400,5.815100,10.524600,10.484200,223.716095,245.171494,223.695404,245.121399,213.181900,213.188400,18.000000,18.000000,244.205399,241.967804,274.181885,273.589508,14.452000,4.594100,1350.000122,348.837097,336.809906
897.077271,300.073486,3604.564209,3614.069092,306.409698,306.243195,283.563385,282.999512,5.867800,5.814800,10.524200,10.484200,223.614899,245.045700,223.589905,245.014206,213.185394,213.191895,18.000000,18.000000,244.111298,241.902496,274.176605,273.586487,14.443200,4.585300,1350.000122,348.781403,336.798096
