热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
915.021179,299.976196,3612.517334,3615.295654,306.852509,306.851013,283.404297,283.397888,5.842800,5.829200,10.473900,10.480300,246.568100,246.019302,246.567703,246.015594,212.815506,212.814301,18.000000,18.000000,244.324997,243.753693,273.898285,273.748688,15.263800,5.402700,136.633896,357.830414,337.469788
915.019775,300.000305,3612.525391,3615.238281,306.852905,306.851013,283.404205,283.397797,5.842400,5.829400,10.473800,10.480400,246.581696,246.003998,246.585907,246.001205,212.815399,212.814194,18.000000,18.000000,244.296707,243.747406,273.895905,273.749695,15.263600,5.402700,136.595306,357.864014,337.470001
915.021973,299.992004,3612.539307,3615.237793,306.852112,306.851013,283.404205,283.397888,5.842800,5.828900,10.473900,10.480300,246.575302,246.011002,246.570801,246.017395,212.815308,212.814102,18.000000,18.000000,244.303497,243.729599,273.899689,273.744385,15.263800,5.402600,136.733994,357.866791,337.470886
915.022522,299.983490,3612.543457,3615.382080,306.852509,306.851013,283.404297,283.398102,5.843000,5.829200,10.474000,10.480400,246.564102,246.020493,246.563599,246.016693,212.815506,212.814301,18.000000,18.000000,244.340393,243.763397,273.901306,273.748688,15.264100,5.402700,136.802704,357.835693,337.470795
915.023804,300.009094,3612.519287,3615.346924,306.853394,306.851105,283.404510,283.398285,5.843100,5.829400,10.474000,10.480500,246.561600,246.009705,246.560593,246.008301,212.815308,212.814102,18.000000,18.000000,244.383301,243.810196,273.902191,273.750488,15.263900,5.402700,136.672501,357.811096,337.470612
915.026489,299.976715,3612.513428,3615.252686,306.853088,306.851013,283.404510,283.398193,5.842400,5.829600,10.473900,10.480600,246.569702,246.001694,246.578705,245.997803,212.815704,212.814499,18.000000,18.000000,244.266296,243.718201,273.893799,273.752106,15.263800,5.402700,136.615295,357.842987,337.470490
915.025574,300.015411,3612.530273,3615.251465,306.852386,306.851013,283.404510,283.398285,5.842800,5.829600,10.474000,10.480500,246.589203,245.991302,246.583694,245.992493,212.815506,212.814407,18.000000,18.000000,244.332901,243.786499,273.899506,273.750305,15.263700,5.402700,136.698303,357.865692,337.470612
915.034119,299.972107,3612.527588,3615.309814,306.852600,306.851105,283.404510,283.398285,5.842600,5.828700,10.473900,10.480300,246.570007,246.016098,246.571198,246.023407,212.815796,212.814606,18.000000,18.000000,244.216003,243.641205,273.895508,273.743408,15.264000,5.402700,136.811295,357.836914,337.471191
915.020020,300.010498,3612.516846,3615.263672,306.853088,306.851196,283.404510,283.398193,5.842700,5.829400,10.473900,10.480400,246.580597,246.015305,246.578903,246.009705,212.815506,212.814301,18.000000,18.000000,244.334503,243.773499,273.898895,273.749786,15.263900,5.402700,136.683899,357.833313,337.470886
915.015930,299.976013,3612.535156,3615.251465,306.852203,306.851288,283.404297,283.398010,5.842900,5.829500,10.474000,10.480400,246.571304,246.002396,246.569702,246.001205,212.815598,212.814407,18.000000,18.000000,244.364197,243.803497,273.900787,273.751801,15.263800,5.402600,136.751205,357.867188,337.471313
915.022278,300.009491,3612.532471,3615.319580,306.852814,306.851410,283.404510,283.398193,5.843000,5.829700,10.474000,10.480500,246.566498,245.997894,246.566101,245.996307,212.815399,212.814301,18.000000,18.000000,244.374695,243.813599,273.902313,273.751801,15.264100,5.402700,136.802704,357.835510,337.471405
915.013977,299.989990,3612.513428,3615.273193,306.853302,306.851288,283.404510,283.398193,5.842400,5.828700,10.473900,10.480200,246.565201,246.023605,246.572006,246.027603,212.815704,212.814499,18.000000,18.000000,244.207001,243.627502,273.895111,273.742096,15.263900,5.402700,136.752594,357.838898,337.471008
915.009216,299.990387,3612.532227,3615.241943,306.852509,306.851105,283.404510,283.398102,5.842900,5.829400,10.473900,10.480400,246.581207,246.011597,246.575806,246.007202,212.815598,212.814407,18.000000,18.000000,244.295898,243.734802,273.899689,273.750214,15.264100,5.402600,136.845596,357.868896,337.471405
915.017883,299.997803,3612.533203,3615.323486,306.852386,306.851105,283.404510,283.398193,5.843000,5.829300,10.473900,10.480300,246.565598,246.002594,246.563995,246.005096,212.815506,212.814301,18.000000,18.000000,244.385696,243.819397,273.901398,273.749512,15.264100,5.402700,136.744003,357.836212,337.472107
915.021729,299.987610,3612.514893,3615.260986,306.852997,306.851105,283.404388,283.398193,5.842300,5.828900,10.473800,10.480200,246.574005,246.020493,246.579605,246.021301,212.815506,212.814301,18.000000,18.000000,244.214203,243.643799,273.894196,273.744202,15.263800,5.402700,136.709702,357.831512,337.471985
915.022278,299.999603,3612.531006,3615.248047,306.851990,306.851105,283.404388,283.398102,5.842900,5.829400,10.473900,10.480300,246.576004,246.009094,246.572006,246.006897,212.815399,212.814194,18.000000,18.000000,244.343307,243.780502,273.899994,273.750000,15.264100,5.402700,136.821304,357.865387,337.472412
915.021729,299.980408,3612.536865,3615.355469,306.852509,306.851105,283.404388,283.398102,5.843000,5.829600,10.473900,10.480400,246.567001,246.002197,246.565903,246.000702,212.815399,212.814194,18.000000,18.000000,244.366394,243.802902,273.901489,273.751892,15.264200,5.402700,136.752594,357.836304,337.472412
915.020386,300.010895,3612.516602,3615.324463,306.853394,306.851288,283.404694,283.398407,5.842400,5.829700,10.473800,10.480500,246.574493,245.994202,246.582199,245.990707,212.815399,212.814194,18.000000,18.000000,244.324905,243.776596,273.895294,273.753204,15.264100,5.402700,136.733994,357.819214,337.472290
915.019287,299.979492,3612.520508,3615.185791,306.853210,306.851288,283.404510,283.398407,5.842800,5.828700,10.473900,10.480200,246.582703,246.012299,246.574799,246.022903,212.815598,212.814499,18.000000,18.000000,244.213394,243.649704,273.898285,273.742310,15.264000,5.402700,136.776901,357.858093,337.472504
915.015991,300.002289,3612.533447,3615.249023,306.852203,306.851196,283.404388,283.398285,5.843000,5.829400,10.473900,10.480300,246.564896,246.019196,246.564697,246.012695,212.815506,212.814301,18.000000,18.000000,244.346298,243.769699,273.900909,273.749695,15.264300,5.402600,136.801300,357.872314,337.472595
915.021423,299.984406,3612.547119,3615.298340,306.852509,306.851105,283.404388,283.398193,5.842700,5.829600,10.473800,10.480400,246.564407,246.003601,246.569199,246.000107,212.815598,212.814407,18.000000,18.000000,244.359604,243.795197,273.898804,273.751801,15.264400,5.402600,136.752594,357.857086,337.473511
915.023682,300.002289,3612.528564,3615.336182,306.852997,306.851105,283.404510,283.398285,5.842500,5.829500,10.473800,10.480400,246.589493,245.990997,246.589005,245.991898,212.815506,212.814301,18.000000,18.000000,244.280899,243.742096,273.895508,273.751587,15.264100,5.402700,136.648193,357.824493,337.473206
915.024475,299.989410,3612.514893,3615.330566,306.854095,306.851288,283.404602,283.398407,5.842900,5.828800,10.473900,10.480100,246.568893,246.019897,246.564194,246.026596,212.815598,212.814407,18.000000,18.000000,244.269501,243.692001,273.900299,273.742889,15.264000,5.402700,136.682495,357.822693,337.472504
915.021423,299.991089,3612.528076,3615.263672,306.852997,306.851196,283.404510,283.398285,5.843100,5.829400,10.473900,10.480300,246.560806,246.014297,246.559692,246.009903,212.815506,212.814301,18.000000,18.000000,244.364105,243.786697,273.902710,273.750305,15.264200,5.402700,136.779800,357.863800,337.472900
915.021973,300.000397,3612.532715,3615.321045,306.852692,306.851288,283.404602,283.398285,5.843300,5.829500,10.474000,10.480300,246.557693,246.003494,246.556198,246.003296,212.815598,212.814407,18.000000,18.000000,244.385605,243.812302,273.904388,273.750885,15.264400,5.402700,136.733994,357.833313,337.473511
915.020508,299.990601,3612.513672,3615.273438,306.852997,306.851196,283.404602,283.398285,5.842300,5.828800,10.473700,10.480200,246.564102,246.016006,246.574493,246.020203,212.815704,212.814499,18.000000,18.000000,244.193298,243.621399,273.892700,273.743195,15.264100,5.402700,136.662506,357.842102,337.472992
915.019714,300.000397,3612.530273,3615.263916,306.852905,306.851288,283.404694,283.398285,5.842900,5.829400,10.473800,10.480300,246.584793,246.012802,246.578201,246.008606,212.815598,212.814407,18.000000,18.000000,244.304596,243.744400,273.900208,273.750000,15.264300,5.402600,136.778397,357.867615,337.473297
915.021179,299.979614,3612.539795,3615.342529,306.852692,306.851288,283.404602,283.398193,5.842600,5.829400,10.473700,10.480200,246.569794,246.002396,246.574600,246.001007,212.815598,212.814407,18.000000,18.000000,244.329895,243.772400,273.895905,273.749695,15.264500,5.402600,136.765503,357.848114,337.473785
915.025330,300.009094,3612.526123,3615.370361,306.852997,306.851410,283.404510,283.398285,5.842600,5.828900,10.473700,10.480100,246.583298,246.013306,246.578796,246.018997,212.815308,212.814102,18.000000,18.000000,244.255997,243.690308,273.898010,273.744507,15.264300,5.402700,136.633896,357.828308,337.473602
915.019470,299.974701,3612.530273,3615.284668,306.852509,306.851288,283.404510,283.398285,5.842900,5.829300,10.473800,10.480200,246.568695,246.013596,246.567596,246.010498,212.815399,212.814194,18.000000,18.000000,244.341400,243.771500,273.900299,273.749512,15.264200,5.402600,136.739700,357.863098,337.474213
915.017212,300.007202,3612.540283,3615.336914,306.852692,306.851288,283.404510,283.398285,5.843100,5.829500,10.473900,10.480300,246.562607,246.005997,246.561005,246.004898,212.815201,212.814102,18.000000,18.000000,244.389496,243.819199,273.902588,273.750885,15.264600,5.402600,136.751205,357.848511,337.474304
915.017029,299.986298,3612.524170,3615.337158,306.853302,306.851410,283.404785,283.398499,5.843100,5.829200,10.473900,10.480300,246.557800,246.003906,246.556305,246.008102,212.815598,212.814407,18.000000,18.000000,244.341003,243.765198,273.902100,273.747314,15.264500,5.402700,136.639603,357.824493,337.474213
915.017090,300.001587,3612.513428,3615.316650,306.853699,306.851288,283.404694,283.398407,5.842300,5.829000,10.473700,10.480200,246.574997,246.022003,246.582794,246.020004,212.815506,212.814301,18.000000,18.000000,244.188293,243.621994,273.893494,273.746002,15.264300,5.402700,136.589493,357.833588,337.473602
915.010925,299.986908,3612.529541,3615.259766,306.852814,306.851196,283.404694,283.398285,5.843000,5.829300,10.473800,10.480200,246.574905,246.007095,246.569107,246.007095,212.815598,212.814407,18.000000,18.000000,244.352097,243.787003,273.900787,273.748810,15.264200,5.402600,136.685394,357.869293,337.474213
915.023682,299.990692,3612.536377,3615.345459,306.852509,306.851196,283.404510,283.398285,5.842400,5.828900,10.473600,10.480100,246.571701,246.017593,246.577194,246.019608,212.815399,212.814194,18.000000,18.000000,244.250900,243.681900,273.894287,273.744812,15.264600,5.402600,136.721100,357.846985,337.474915
915.026184,299.998291,3612.517822,3615.263184,306.852692,306.851196,283.404602,283.398285,5.842900,5.829400,10.473700,10.480200,246.578293,246.010101,246.573593,246.008102,212.815308,212.814102,18.000000,18.000000,244.344101,243.781296,273.899811,273.749786,15.264400,5.402700,136.573807,357.838196,337.474915
915.024170,300.005493,3612.540527,3615.312744,306.852386,306.851288,283.404510,283.398285,5.843000,5.829500,10.473800,10.480300,246.565704,246.003693,246.564102,246.002396,212.815399,212.814194,18.000000,18.000000,244.376205,243.810394,273.901886,273.751404,15.264500,5.402600,136.686798,357.865204,337.475403
915.019592,300.016205,3612.530518,3615.330566,306.853302,306.851410,283.404694,283.398499,5.843200,5.829200,10.473900,10.480200,246.560303,246.001404,246.557602,246.007294,212.815399,212.814194,18.000000,18.000000,244.364807,243.790298,273.903290,273.746613,15.264700,5.402700,136.580902,357.829315,337.475311
915.020813,299.995300,3612.512207,3615.270752,306.852997,306.851288,283.404694,283.398407,5.843200,5.828900,10.473900,10.480200,246.547607,246.032104,246.546295,246.032501,212.815796,212.814606,18.000000,18.000000,244.282898,243.681793,273.903290,273.745087,15.264400,5.402600,136.495102,357.845215,337.474915
915.021118,300.021912,3612.531494,3615.201660,306.852386,306.851288,283.404694,283.398407,5.842200,5.829400,10.473600,10.480300,246.575302,246.009903,246.585907,246.004196,212.815598,212.814407,18.000000,18.000000,244.258896,243.704605,273.892792,273.749695,15.264500,5.402600,136.632401,357.871399,337.475891
915.020081,299.985291,3612.543457,3615.378906,306.853088,306.851410,283.404694,283.398407,5.842900,5.829500,10.473700,10.480300,246.581299,246.000595,246.574600,246.001297,212.815704,212.814499,18.000000,18.000000,244.328400,243.773193,273.900299,273.751404,15.264600,5.402600,136.621002,357.841888,337.475891
915.020508,300.027313,3612.520752,3615.321533,306.853912,306.851501,283.404602,283.398499,5.842900,5.829600,10.473700,10.480300,246.567902,245.996902,246.568405,245.995697,212.815399,212.814194,18.000000,18.000000,244.373596,243.816498,273.899689,273.752899,15.264600,5.402700,136.476501,357.826202,337.475586
915.021301,299.992004,3612.521240,3615.228271,306.853302,306.851410,283.404510,283.398407,5.842400,5.829300,10.473600,10.480200,246.584305,245.990799,246.587708,245.995102,212.815704,212.814499,18.000000,18.000000,244.244598,243.701508,273.894501,273.747894,15.264300,5.402600,136.482193,357.862701,337.475586
915.015320,300.016205,3612.542480,3615.301514,306.852600,306.851410,283.404388,283.398285,5.842800,5.829000,10.473700,10.480100,246.572495,246.021500,246.568405,246.022507,212.815506,212.814301,18.000000,18.000000,244.268204,243.692596,273.899597,273.746490,15.264600,5.402600,136.609604,357.866699,337.476288
915.017578,299.996887,3612.533691,3615.338135,306.853485,306.851410,283.404510,283.398407,5.843000,5.829400,10.473700,10.480200,246.566696,246.007599,246.565796,246.005295,212.815506,212.814301,18.000000,18.000000,244.364502,243.796997,273.901001,273.750610,15.264800,5.402600,136.498001,357.829407,337.476288
915.017883,300.011505,3612.516846,3615.331787,306.854095,306.851410,283.404602,283.398285,5.843100,5.829600,10.473800,10.480200,246.562805,246.001694,246.561707,246.000504,212.815399,212.814301,18.000000,18.000000,244.364807,243.798294,273.902588,273.751892,15.264500,5.402700,136.422195,357.825287,337.475586
915.016785,300.011688,3612.513916,3615.197510,306.853394,306.851288,283.404602,283.398285,5.842300,5.828900,10.473600,10.480000,246.569397,246.006607,246.576996,246.012299,212.815506,212.814301,18.000000,18.000000,244.228699,243.664902,273.893494,273.743896,15.264500,5.402600,136.443604,357.861511,337.475708
915.010315,299.992706,3612.536133,3615.205811,306.852509,306.851196,283.404694,283.398407,5.842900,5.829300,10.473700,10.480100,246.579803,246.017899,246.574005,246.013306,212.815598,212.814407,18.000000,18.000000,244.281204,243.714798,273.900299,273.749603,15.264600,5.402600,136.490799,357.875793,337.476593
915.025085,300.017609,3612.540283,3615.349365,306.853210,306.851196,283.404694,283.398407,5.843100,5.828900,10.473700,10.480000,246.562393,246.011597,246.558502,246.018204,212.815308,212.814102,18.000000,18.000000,244.357498,243.776398,273.901886,273.744202,15.264900,5.402600,136.503693,357.838501,337.476715
915.029419,299.991608,3612.511719,3615.267334,306.853302,306.851288,283.404694,283.398407,5.842300,5.829200,10.473500,10.480100,246.570496,246.021698,246.579697,246.014603,212.815399,212.814194,18.000000,18.000000,244.245697,243.684601,273.894287,273.748810,15.264600,5.402600,136.356400,357.838013,337.476105
915.026123,300.014587,3612.527100,3615.245850,306.852509,306.851288,283.404694,283.398285,5.842900,5.829400,10.473700,10.480200,246.578094,246.004196,246.572693,246.003799,212.815308,212.814102,18.000000,18.000000,244.366699,243.806198,273.899902,273.750488,15.264500,5.402600,136.397903,357.873596,337.476501
915.024170,299.996704,3612.539063,3615.243652,306.852692,306.851410,283.404694,283.398407,5.842400,5.829500,10.473600,10.480200,246.575302,245.999405,246.580902,245.996994,212.815399,212.814194,18.000000,18.000000,244.297699,243.751297,273.894501,273.752289,15.264700,5.402600,136.479401,357.875702,337.476990
915.025330,300.012604,3612.538330,3615.405762,306.852997,306.851501,283.404785,283.398590,5.842800,5.829700,10.473700,10.480200,246.585800,245.990707,246.581604,245.989700,212.815399,212.814301,18.000000,18.000000,244.345901,243.801895,273.899109,273.752594,15.264900,5.402600,136.412094,357.836487,337.476807
915.028076,300.003387,3612.522705,3615.342041,306.854004,306.851593,283.404907,283.398712,5.842900,5.828700,10.473800,10.480000,246.568695,246.009094,246.564407,246.020798,212.815598,212.814407,18.000000,18.000000,244.270706,243.688202,273.901398,273.742096,15.264800,5.402700,136.251907,357.829712,337.476501
915.014771,300.004913,3612.513184,3615.227051,306.854095,306.851593,283.404785,283.398590,5.842600,5.829400,10.473600,10.480200,246.561096,246.021500,246.569504,246.011200,212.815598,212.814407,18.000000,18.000000,244.301407,243.736603,273.894897,273.750305,15.264600,5.402600,136.230499,357.855011,337.476410
915.010925,300.007294,3612.539063,3615.203613,306.853088,306.851593,283.404694,283.398407,5.842700,5.828800,10.473700,10.480000,246.584106,246.008102,246.578400,246.016296,212.815506,212.814301,18.000000,18.000000,244.270294,243.701096,273.899109,273.743286,15.264600,5.402600,136.334900,357.876404,337.477386
915.015991,299.997894,3612.539551,3615.345947,306.852905,306.851593,283.404785,283.398590,5.843000,5.829300,10.473700,10.480100,246.564896,246.019806,246.563995,246.014099,212.815506,212.814301,18.000000,18.000000,244.360596,243.786102,273.901215,273.749512,15.264900,5.402700,136.340607,357.842987,337.477509
915.018616,300.013702,3612.520020,3615.347168,306.853485,306.851501,283.404999,283.398590,5.842500,5.829000,10.473600,10.480000,246.566803,246.010406,246.571304,246.013397,212.815399,212.814194,18.000000,18.000000,244.279999,243.711395,273.895111,273.744507,15.264900,5.402600,136.207596,357.833099,337.476898
915.015686,299.995209,3612.527344,3615.238281,306.852905,306.851410,283.404999,283.398590,5.842800,5.829300,10.473600,10.480100,246.579605,246.015900,246.576797,246.010895,212.815399,212.814194,18.000000,18.000000,244.316101,243.753204,273.899506,273.750092,15.264600,5.402600,136.163193,357.872589,337.477203
915.016113,300.011993,3612.539063,3615.305176,306.852692,306.851410,283.404907,283.398590,5.842900,5.829500,10.473700,10.480200,246.568497,246.001907,246.567703,246.000595,212.815399,212.814194,18.000000,18.000000,244.375305,243.814697,273.899414,273.751801,15.264900,5.402600,136.253403,357.857513,337.477814
915.018005,300.004395,3612.528564,3615.352539,306.854401,306.851501,283.404999,283.398712,5.842400,5.829200,10.473600,10.480100,246.578995,245.996094,246.583099,245.999298,212.815506,212.814301,18.000000,18.000000,244.259201,243.707993,273.894989,273.746185,15.265100,5.402600,136.169006,357.825989,337.477600
915.018921,300.004608,3612.510986,3615.338623,306.854187,306.851593,283.405090,283.398804,5.842800,5.829000,10.473700,10.480100,246.573502,246.020401,246.569397,246.021194,212.815506,212.814301,18.000000,18.000000,244.293396,243.718704,273.899902,273.747711,15.264900,5.402700,136.081696,357.825989,337.476990
915.018372,300.005188,3612.528564,3615.255371,306.853302,306.851501,283.404785,283.398590,5.843000,5.829400,10.473700,10.480100,246.565796,246.008408,246.564194,246.005997,212.815506,212.814301,18.000000,18.000000,244.376907,243.807205,273.901703,273.749603,15.264700,5.402600,136.045898,357.874908,337.477386
915.009827,300.005890,3612.544189,3615.310303,306.852997,306.851593,283.404785,283.398590,5.843100,5.828800,10.473700,10.480000,246.556900,246.017105,246.554703,246.023804,212.815598,212.814301,18.000000,18.000000,244.301804,243.712601,273.900696,273.743896,15.264900,5.402600,136.176102,357.859985,337.478302
915.017273,300.007813,3612.530273,3615.326416,306.854187,306.851593,283.404999,283.398712,5.842400,5.829300,10.473500,10.480100,246.571304,246.016693,246.579498,246.009796,212.815506,212.814301,18.000000,18.000000,244.267807,243.708893,273.895111,273.749115,15.265100,5.402700,136.130295,357.829987,337.478210
915.018921,299.998413,3612.518799,3615.259277,306.853210,306.851501,283.404999,283.398590,5.842900,5.829400,10.473600,10.480100,246.576599,246.002899,246.572296,246.002197,212.815598,212.814407,18.000000,18.000000,244.352402,243.792603,273.900299,273.750793,15.264800,5.402600,135.961502,357.852905,337.477814
915.013977,300.014099,3612.534424,3615.249512,306.852600,306.851593,283.404907,283.398590,5.842900,5.829600,10.473600,10.480200,246.566803,245.999802,246.567307,245.998703,212.815506,212.814301,18.000000,18.000000,244.356796,243.797897,273.898895,273.752106,15.264800,5.402600,136.058807,357.870209,337.478485
915.015015,300.001709,3612.546143,3615.315918,306.853210,306.851593,283.404999,283.398590,5.842400,5.829700,10.473500,10.480200,246.582199,245.991394,246.587006,245.988693,212.815704,212.814499,18.000000,18.000000,244.280594,243.743195,273.895691,273.753510,15.265100,5.402600,136.024506,357.861298,337.478607
915.020081,300.011902,3612.529541,3615.356201,306.854401,306.851715,283.405090,283.398712,5.842800,5.829000,10.473600,10.479900,246.578400,245.995193,246.572495,246.005203,212.815704,212.814499,18.000000,18.000000,244.288300,243.723206,273.899811,273.743988,15.265200,5.402600,135.934402,357.826385,337.478302
915.016174,300.001801,3612.511230,3615.251709,306.853607,306.851593,283.404907,283.398590,5.843000,5.829200,10.473600,10.480000,246.560699,246.025299,246.559799,246.021194,212.815704,212.814499,18.000000,18.000000,244.318893,243.737198,273.901703,273.749207,15.264900,5.402600,135.824203,357.842194,337.477905
915.013794,300.007904,3612.534668,3615.250488,306.852997,306.851593,283.404785,283.398407,5.843100,5.829200,10.473600,10.479900,246.559402,246.008606,246.557297,246.011002,212.815704,212.814499,18.000000,18.000000,244.350601,243.770203,273.902588,273.745911,15.264700,5.402500,135.905807,357.878387,337.478485
915.011230,300.009186,3612.538818,3615.320801,306.852997,306.851593,283.404999,283.398407,5.842400,5.829000,10.473400,10.479900,246.563202,246.023499,246.572601,246.020798,212.815598,212.814407,18.000000,18.000000,244.226898,243.657196,273.893890,273.747192,15.265100,5.402600,135.971603,357.856293,337.479309
915.013306,299.997711,3612.527100,3615.340576,306.853912,306.851593,283.405090,283.398590,5.842900,5.829400,10.473500,10.480000,246.580093,246.006302,246.574203,246.004898,212.815598,212.814407,18.000000,18.000000,244.342102,243.781097,273.900513,273.750488,15.265200,5.402700,135.825607,357.825195,337.478699
915.013428,300.013794,3612.517334,3615.338135,306.932404,306.849701,283.404114,283.397614,5.842600,5.829400,10.473500,10.479900,246.570496,246.000107,246.574402,245.999405,212.815399,212.814301,18.000000,18.000000,244.326401,243.768600,273.898499,273.748108,15.261300,5.398400,136.073105,357.800812,337.487091
915.164307,300.000092,3612.247803,3615.305176,307.011108,306.844086,283.400299,283.393890,5.843900,5.829000,10.474400,10.479900,246.539001,246.030594,246.529495,246.032303,212.815598,212.814407,18.000000,18.000000,244.378098,243.769302,273.910797,273.745209,15.242100,5.388600,144.986603,357.608307,337.497314
915.147827,300.015503,3612.220459,3615.253662,307.012909,306.839386,283.397491,283.390808,5.844600,5.829300,10.475700,10.480000,246.513199,246.025604,246.504105,246.026001,212.815704,212.814499,18.000000,18.000000,244.493805,243.866898,273.918915,273.748901,15.228500,5.378600,152.230804,357.462494,337.497498
914.933472,300.013397,3612.112793,3615.183594,307.011688,306.835907,283.399200,283.388397,5.846000,5.829100,10.478000,10.480100,246.466003,246.032104,246.451706,246.038605,212.816101,212.814896,18.000000,18.000000,244.597198,243.925797,273.933502,273.747711,15.215800,5.368300,159.513504,357.325409,337.491791
914.585815,300.028595,3611.923096,3615.116211,307.010498,306.833191,283.408508,283.386902,5.847200,5.828500,10.480800,10.480000,246.407196,246.074707,246.392807,246.082901,212.816696,212.815308,18.000000,18.000000,244.583099,243.833405,273.946899,273.739685,15.203500,5.357800,166.964996,357.186890,337.482605
914.191284,300.028809,3611.633301,3615.059082,307.007904,306.830414,283.427399,283.385712,5.848500,5.828900,10.483600,10.480200,246.352097,246.084000,246.339493,246.084503,212.817398,212.815903,18.000000,18.000000,244.720093,243.921204,273.961700,273.744812,15.191600,5.347200,174.702698,357.049011,337.471497
913.835022,300.040405,3611.317627,3614.994629,307.004486,306.826691,283.448303,283.384705,5.849500,5.828800,10.486100,10.480200,246.297195,246.091904,246.206299,246.118500,212.817993,212.816498,18.000000,18.000000,244.746506,243.907394,273.972504,273.743500,15.179900,5.336600,182.786499,356.920685,337.459686
913.523621,300.052612,3611.044434,3614.939941,307.001007,306.822601,283.465393,283.383514,5.850600,5.828200,10.488300,10.480100,245.787003,246.250397,245.663300,246.286697,212.819305,212.817993,18.000000,18.000000,244.708801,243.800903,273.984802,273.736786,15.168300,5.326000,191.197906,356.785004,337.447388
913.173584,300.046295,3610.814941,3614.879883,306.998199,306.819611,283.478607,283.381989,5.851500,5.828700,10.489900,10.480200,245.360107,246.357193,245.269302,246.378296,212.821396,212.820297,18.000000,18.000000,244.776596,243.834503,273.994995,273.741791,15.156700,5.315400,200.041306,356.651093,337.434692
912.696472,300.069305,3610.624023,3614.818359,306.997192,306.818115,283.489105,283.380493,5.852400,5.828400,10.491400,10.480200,245.001297,246.445602,244.909195,246.471603,212.823700,212.822800,18.000000,18.000000,244.805695,243.830002,274.005096,273.739807,15.145100,5.304700,209.289597,356.520691,337.421814
912.052917,300.060699,3610.459961,3614.788086,306.996307,306.816986,283.497589,283.378815,5.853200,5.828100,10.492600,10.480000,244.633194,246.482407,244.547104,246.486496,212.826706,212.825897,18.000000,18.000000,244.744705,243.712204,274.014587,273.735809,15.133600,5.294100,218.958405,356.393494,337.408813
911.337708,300.078308,3610.311768,3614.730713,306.994812,306.814911,283.505096,283.377106,5.854100,5.828500,10.493800,10.480100,244.336594,246.533997,244.266800,246.551407,212.829803,212.829102,18.000000,18.000000,244.828400,243.769501,274.024200,273.739899,15.122000,5.283400,229.026306,356.263397,337.395905
910.643982,300.075714,3610.171387,3614.679688,306.991791,306.810699,283.511993,283.375214,5.854800,5.828200,10.495000,10.479900,244.037506,246.582901,243.952805,246.589996,212.832993,212.832504,18.000000,18.000000,244.818497,243.727905,274.032593,273.736908,15.110300,5.272700,239.523407,356.134003,337.382996
910.029480,300.089386,3610.032959,3614.611084,306.985992,306.803406,283.518585,283.373596,5.855700,5.828100,10.496300,10.479800,243.689896,246.599197,243.609604,246.606598,212.836502,212.836105,18.000000,18.000000,244.790497,243.648499,274.042114,273.734985,15.098600,5.261900,250.478302,356.004486,337.370087
909.522888,300.086914,3609.887695,3614.550781,306.976807,306.792511,283.525696,283.372101,5.856500,5.828400,10.497600,10.479800,243.381195,246.656296,243.298096,246.667892,212.840195,212.839905,18.000000,18.000000,244.854904,243.687607,274.051514,273.738892,15.086900,5.250300,261.912415,355.863007,337.356201
909.122498,300.098389,3609.741455,3614.474121,306.965790,306.780304,283.532410,283.370697,5.857200,5.828500,10.499000,10.479800,243.035095,246.700195,242.945099,246.711304,212.843903,212.843796,18.000000,18.000000,244.868195,243.676804,274.059906,273.740112,15.075000,5.239400,273.784210,355.733612,337.342987
908.785400,300.103912,3609.595947,3614.420654,306.953888,306.767395,283.539001,283.369293,5.857900,5.828600,10.500400,10.479800,242.667007,246.746002,242.570496,246.754395,212.848007,212.848007,18.000000,18.000000,244.866806,243.648605,274.067688,273.740601,15.063100,5.228400,286.115204,355.600311,337.329590
908.486694,300.106506,3609.447754,3614.374512,306.941986,306.755096,283.545288,283.367706,5.858600,5.827400,10.501800,10.479400,242.258896,246.781693,242.146500,246.778793,212.852402,212.852493,18.000000,18.000000,244.769699,243.493500,274.075287,273.727905,15.051200,5.217400,298.855286,355.462006,337.315887
908.191223,300.112396,3609.303711,3614.310547,306.930786,306.743988,283.551086,283.365387,5.859300,5.828100,10.503000,10.479400,241.853897,246.790802,241.773697,246.814499,212.857193,212.857498,18.000000,18.000000,244.847595,243.542007,274.083405,273.735504,15.039400,5.206500,312.043213,355.329010,337.302094
907.872986,300.107513,3609.165771,3614.279785,306.921295,306.734406,283.556000,283.362396,5.859800,5.828200,10.504200,10.479400,241.508698,246.865402,241.412399,246.873199,212.861694,212.862198,18.000000,18.000000,244.867905,243.549896,274.088989,273.736603,15.027600,5.195600,325.597290,355.190002,337.288300
907.525513,300.127899,3609.037598,3614.212891,306.912811,306.726105,283.560211,283.358887,5.860400,5.827200,10.505500,10.479000,241.113907,246.905304,241.003799,246.908295,212.866394,212.867004,18.000000,18.000000,244.796906,243.434601,274.095795,273.724915,15.015800,5.184700,339.560486,355.054413,337.274414
907.153320,300.110809,3608.921143,3614.211914,306.904388,306.718201,283.563904,283.355194,5.861000,5.827400,10.506600,10.479000,240.679993,246.894699,240.590805,246.904099,212.871704,212.872498,18.000000,18.000000,244.786194,243.383698,274.101990,273.728912,15.004100,5.173800,353.955811,354.922302,337.260498
906.782288,300.127411,3608.809326,3614.174316,306.896698,306.710297,283.567108,283.351013,5.861500,5.827100,10.507700,10.478800,240.339600,246.969299,240.242599,246.980698,212.876694,212.877594,18.000000,18.000000,244.830093,243.408096,274.107513,273.723602,14.992500,5.163000,368.727203,354.787415,337.246887
906.419617,300.120392,3608.693115,3614.135742,306.888397,306.701996,283.570007,283.346985,5.862000,5.826900,10.508800,10.478800,239.922302,246.978195,239.821793,246.978500,212.882004,212.882996,18.000000,18.000000,244.774399,243.311798,274.113190,273.722595,14.980900,5.152100,383.886414,354.654602,337.233185
906.082520,300.125488,3608.583496,3614.103760,306.879913,306.693115,283.572998,283.343109,5.862500,5.827200,10.509900,10.478900,239.554001,247.025406,239.462204,247.039200,212.887299,212.888504,18.000000,18.000000,244.845993,243.373001,274.118500,273.725494,14.969200,5.141300,399.477509,354.523010,337.219513
905.777771,300.123505,3608.474365,3614.050049,306.870605,306.683594,283.575897,283.339386,5.862900,5.827300,10.511000,10.479000,239.166199,247.064499,239.063004,247.070297,212.892593,212.893997,18.000000,18.000000,244.832001,243.346893,274.123108,273.726288,14.957700,5.130500,415.477814,354.393494,337.206085
905.506409,300.130615,3608.366211,3614.027344,306.861115,306.673798,283.578796,283.335999,5.863400,5.826100,10.512200,10.478700,238.742004,247.097107,238.624100,247.096603,212.897995,212.899597,18.000000,18.000000,244.747101,243.215698,274.128113,273.712189,14.946100,5.119700,431.885712,354.260498,337.192596
905.250916,300.118500,3608.246338,3613.975342,306.850586,306.663300,283.581787,283.332306,5.863900,5.826400,10.513300,10.478900,238.291000,247.082199,238.200607,247.095001,212.904007,212.905701,18.000000,18.000000,244.763596,243.197906,274.133392,273.717407,14.934500,5.108200,448.698486,354.118988,337.178101
905.004578,300.125214,3608.135254,3613.939697,306.841400,306.653900,283.584412,283.328491,5.864200,5.825800,10.514200,10.478700,237.926804,247.154495,237.819000,247.159500,212.909698,212.911606,18.000000,18.000000,244.772797,243.185303,274.137390,273.709198,14.923000,5.097400,450.000000,353.987701,337.164703
904.750671,300.128387,3608.029297,3613.913818,306.832214,306.644897,283.586700,283.324799,5.864700,5.825900,10.515200,10.478900,237.492203,247.151505,237.396606,247.159103,212.915405,212.917496,18.000000,18.000000,244.764603,243.146698,274.142090,273.711487,14.911500,5.086600,450.000000,353.854706,337.150787
904.489807,300.118896,3607.922119,3613.854004,306.823700,306.636505,283.588898,283.321014,5.865000,5.825600,10.516200,10.478800,237.113602,247.202499,237.007706,247.207703,212.921402,212.923599,18.000000,18.000000,244.768707,243.135193,274.145508,273.706604,14.900100,5.075900,450.000000,353.724487,337.136993
904.213989,300.138397,3607.820068,3613.840332,306.815308,306.628204,283.590912,283.316895,5.865400,5.825300,10.517100,10.478800,236.679504,247.205399,236.578201,247.207703,212.927200,212.929596,18.000000,18.000000,244.735107,243.067200,274.149811,273.704498,14.888600,5.065200,450.000000,353.593811,337.122894
903.927307,300.113495,3607.722412,3613.786621,306.807098,306.620209,283.592407,283.312592,5.865700,5.825500,10.518000,10.479000,236.294098,247.240601,236.195206,247.247192,212.933395,212.936005,18.000000,18.000000,244.770294,243.093704,274.153290,273.706696,14.877200,5.054400,450.000000,353.465302,337.108795
903.643494,300.145203,3607.623047,3613.762207,306.798798,306.612213,283.593994,283.308289,5.866100,5.825500,10.518900,10.479100,235.895599,247.271194,235.799500,247.281799,212.939194,212.942001,18.000000,18.000000,244.798706,243.109497,274.157898,273.706299,14.865800,5.043800,450.000000,353.334686,337.094696
903.363281,300.119995,3607.526123,3613.737549,306.790802,306.603912,283.595490,283.304199,5.866400,5.824200,10.519700,10.478800,235.465302,247.291000,235.339493,247.277405,212.945496,212.948395,18.000000,18.000000,244.663803,242.926804,274.161102,273.691895,14.854400,5.033100,450.000000,353.202606,337.080292
903.093323,300.137085,3607.431396,3613.688965,306.782013,306.595215,283.596802,283.299988,5.866800,5.824700,10.520500,10.479000,235.019806,247.261703,234.939102,247.281906,212.951904,212.954895,18.000000,18.000000,244.729004,242.970993,274.165192,273.697998,14.842900,5.022500,1350.000122,353.075897,337.066315
902.823792,300.124298,3607.346924,3613.655762,306.774597,306.586487,283.598114,283.295807,5.867000,5.824800,10.521300,10.479200,234.675201,247.327393,234.574707,247.330505,212.957901,212.961197,18.000000,18.000000,244.765396,243.004501,274.168213,273.699097,14.832000,5.011900,1350.000122,352.943695,337.065399
902.566711,300.137909,3607.254883,3613.616943,306.766815,306.578003,283.599701,283.291809,5.867300,5.823700,10.522100,10.479000,234.261093,247.342300,234.145798,247.341797,212.964005,212.967407,18.000000,18.000000,244.682907,242.890198,274.171204,273.685791,14.821700,5.001200,1350.000122,352.825989,337.061707
902.318970,300.129211,3607.163574,3613.591797,306.759003,306.569611,283.601196,283.287994,5.867600,5.823600,10.522800,10.479100,233.800400,247.305801,233.705902,247.306702,212.970505,212.974106,18.000000,18.000000,244.645004,242.809494,274.174713,273.686798,14.811600,4.990500,1350.000122,352.711090,337.056488
902.082886,300.124390,3607.076172,3613.559326,306.750092,306.560608,283.602509,283.283691,5.867900,5.823500,10.523400,10.479100,233.452896,247.350693,233.356995,247.359406,212.976898,212.980606,18.000000,18.000000,244.693100,242.849594,274.177490,273.682098,14.801700,4.979100,1350.000122,352.594696,337.049988
901.859924,300.139893,3606.993896,3613.546631,306.742004,306.552185,283.603699,283.279602,5.868100,5.822900,10.524100,10.479100,233.040802,247.351105,232.938293,247.345001,212.982895,212.986801,18.000000,18.000000,244.649994,242.770706,274.180603,273.679688,14.791800,4.968400,1350.000122,352.481415,337.043488
901.650818,300.115204,3606.909912,3613.531250,306.733887,306.544006,283.604889,283.275391,5.868400,5.823300,10.524700,10.479300,232.663696,247.359695,232.572098,247.366394,212.989395,212.993500,18.000000,18.000000,244.692001,242.810196,274.183289,273.682098,14.781900,4.957700,1350.000122,352.366089,337.036591
901.440430,300.147003,3606.827148,3613.500732,306.726013,306.536011,283.605804,283.271088,5.868600,5.823300,10.525400,10.479500,232.292892,247.380905,232.199600,247.385498,212.995407,212.999603,18.000000,18.000000,244.709702,242.823196,274.185699,273.682892,14.772100,4.947000,1350.000122,352.256012,337.029510
901.237183,300.118591,3606.740234,3613.475586,306.717987,306.527893,283.606689,283.266693,5.868900,5.822200,10.526000,10.479300,231.897507,247.392593,231.779297,247.387299,213.001801,213.006104,18.000000,18.000000,244.594604,242.667694,274.188995,273.666901,14.762200,4.936300,1350.000122,352.143890,337.022308
901.026978,300.142487,3606.663818,3613.448242,306.709991,306.520111,283.607391,283.262299,5.869200,5.822000,10.526500,10.479500,231.436401,247.337997,231.348206,247.338699,213.008194,213.012695,18.000000,18.000000,244.607697,242.642899,274.191986,273.670197,14.752400,4.925700,1350.000122,352.032501,337.015015
900.822876,300.116608,3606.589600,3613.419189,306.702209,306.512512,283.608002,283.257813,5.869400,5.822100,10.527000,10.479500,231.124802,247.385895,231.033707,247.390900,213.014496,213.019104,18.000000,18.000000,244.650604,242.682907,274.194305,273.666595,14.742500,4.915000,1350.000122,351.924286,337.007813
900.616821,300.139587,3606.506348,3613.404785,306.694611,306.504791,283.608490,283.253204,5.869600,5.821200,10.527500,10.479500,230.721695,247.370605,230.619202,247.357803,213.020599,213.025299,18.000000,18.000000,244.571594,242.564697,274.196411,273.660095,14.732700,4.904400,1350.000122,351.811707,337.000305
900.411316,300.120605,3606.432373,3613.371582,306.686798,306.497101,283.608887,283.248688,5.869800,5.821500,10.527900,10.479700,230.365402,247.361206,230.283203,247.370697,213.026901,213.031799,18.000000,18.000000,244.626099,242.613998,274.198914,273.661407,14.722900,4.893800,1350.000122,351.699005,336.992706
900.212891,300.130005,3606.356689,3613.357666,306.679291,306.489502,283.609406,283.244293,5.869900,5.820700,10.528300,10.479700,229.999893,247.367096,229.900803,247.357407,213.032898,213.037994,18.000000,18.000000,244.557205,242.514694,274.200104,273.653198,14.713000,4.883200,1350.000122,351.587311,336.985107
900.014282,300.128387,3606.281006,3613.341553,306.671692,306.481812,283.609802,283.239899,5.870100,5.820900,10.528800,10.479900,229.634598,247.342697,229.556595,247.348694,213.039001,213.044205,18.000000,18.000000,244.597000,242.545303,274.202698,273.656189,14.703200,4.872600,1350.000122,351.473297,336.977386
899.821472,300.118408,3606.204102,3613.318115,306.663910,306.474091,283.610107,283.235504,5.870300,5.821000,10.529100,10.480200,229.302704,247.352402,229.216400,247.351898,213.045105,213.050400,18.000000,18.000000,244.610001,242.555801,274.204712,273.657288,14.693400,4.862100,1350.000122,351.361511,336.969604
899.631714,300.141113,3606.127930,3613.262207,306.656311,306.466400,283.610413,283.231201,5.870500,5.820300,10.529600,10.480100,228.961899,247.359100,228.867203,247.358795,213.050903,213.056396,18.000000,18.000000,244.557007,242.476593,274.206696,273.644989,14.683500,4.851600,1350.000122,351.254211,336.961914
899.436096,300.109497,3606.051270,3613.258301,306.648407,306.458710,283.610809,283.226898,5.870700,5.819800,10.529900,10.480200,228.541306,247.300507,228.449097,247.283600,213.057297,213.062805,18.000000,18.000000,244.484604,242.364899,274.208496,273.645111,14.673700,4.841100,1350.000122,351.140198,336.953888
899.242188,300.136902,3605.978516,3613.212158,306.640808,306.451202,283.610901,283.222412,5.870800,5.819900,10.530100,10.480300,228.248901,247.310806,228.178406,247.319901,213.063202,213.068893,18.000000,18.000000,244.567795,242.448303,274.209900,273.641602,14.663900,4.830600,1350.000122,351.030701,336.946014
899.046204,300.110413,3605.902344,3613.222656,306.633606,306.443695,283.610992,283.217987,5.871000,5.819100,10.530400,10.480300,227.901505,247.292603,227.807404,247.274002,213.069000,213.074799,18.000000,18.000000,244.479507,242.322296,274.212097,273.636414,14.654000,4.820100,1350.000122,350.915985,336.937714
898.853821,300.129913,3605.834229,3613.208008,306.626099,306.436188,283.611115,283.213593,5.871200,5.819500,10.530700,10.480600,227.583405,247.242401,227.519104,247.241592,213.074997,213.080795,18.000000,18.000000,244.557693,242.401794,274.213806,273.639801,14.644200,4.809700,1350.000122,350.804199,336.929688
898.652588,300.116089,3605.756104,3613.143311,306.618500,306.428711,283.611115,283.209106,5.870700,5.819500,10.530700,10.480700,227.305801,247.206406,227.225098,247.181900,213.080704,213.086700,18.000000,18.000000,244.476501,242.334595,274.207489,273.637787,14.634300,4.799200,1350.000122,350.697296,336.921600
898.450623,300.122589,3605.691895,3613.123535,306.610809,306.421112,283.610992,283.204803,5.871200,5.818200,10.531100,10.480500,226.945602,247.128098,226.852707,247.122406,213.086700,213.092804,18.000000,18.000000,244.402802,242.215698,274.214691,273.624512,14.624500,4.788800,1350.000122,350.585907,336.913300
898.258728,300.114105,3605.614258,3613.106201,306.602905,306.413513,283.610809,283.200409,5.871400,5.818600,10.531300,10.480800,226.644501,247.109695,226.584396,247.109497,213.092606,213.098801,18.000000,18.000000,244.509598,242.304092,274.217102,273.629486,14.614700,4.778400,1350.000122,350.472992,336.904785
898.062927,300.115814,3605.546143,3613.098145,306.595795,306.405914,283.610809,283.196014,5.871300,5.817800,10.531300,10.480800,226.372604,247.092896,226.285904,247.073807,213.098206,213.104507,18.000000,18.000000,244.411697,242.190994,274.212891,273.619293,14.604800,4.768000,1350.000122,350.359314,336.896301
897.876526,300.118713,3605.474121,3613.061768,306.588104,306.398102,283.610687,283.191589,5.871200,5.817800,10.531500,10.481000,226.033600,246.998596,225.969299,246.987106,213.103897,213.110306,18.000000,18.000000,244.411896,242.187393,274.215912,273.622192,14.595000,4.757700,1350.000122,350.248505,336.887787
897.683228,300.101501,3605.402588,3613.022949,306.580109,306.390503,283.610504,283.187286,5.871600,5.817600,10.531700,10.481000,225.801407,246.983994,225.729507,246.975204,213.109604,213.116104,18.000000,18.000000,244.456299,242.213806,274.218597,273.616394,14.585100,4.747300,1350.000122,350.141388,336.879395
897.493591,300.126801,3605.328857,3613.021973,306.572601,306.382813,283.610291,283.183014,5.871800,5.817000,10.531800,10.481200,225.485504,246.932999,225.408798,246.915207,213.115005,213.121506,18.000000,18.000000,244.420197,242.142502,274.220886,273.613495,14.575300,4.737000,1350.000122,350.024689,336.870789
897.306030,300.094391,3605.258789,3612.988281,306.565094,306.375214,283.610107,283.178802,5.872000,5.817000,10.531900,10.481300,225.220703,246.871506,225.153305,246.862305,213.120804,213.127396,18.000000,18.000000,244.437897,242.154694,274.222504,273.609985,14.565500,4.726700,1350.000122,349.913605,336.862000
897.111877,300.127686,3605.189453,3612.962402,306.557709,306.367615,283.609802,283.174408,5.871500,5.816400,10.531800,10.481400,224.921402,246.802704,224.848007,246.772507,213.126205,213.132904,18.000000,18.000000,244.322006,242.024704,274.215912,273.606415,14.555600,4.716400,1350.000122,349.800995,336.853210
896.922424,300.102692,3605.116455,3612.928711,306.549286,306.359497,283.609406,283.169708,5.871900,5.816700,10.531900,10.481700,224.622803,246.708893,224.571899,246.700104,213.133408,213.140305,18.000000,18.000000,244.393295,242.103500,274.220886,273.609192,14.543300,4.705500,1350.000122,349.686401,336.843811
896.732788,300.119202,3605.048340,3612.899902,306.541901,306.351990,283.608795,283.165405,5.872000,5.815900,10.532000,10.481600,224.393097,246.664398,224.318802,246.652603,213.138306,213.145203,18.000000,18.000000,244.393997,242.082703,274.222809,273.600403,14.533500,4.695200,1350.000122,349.574005,336.834808
896.541992,300.111511,3604.958740,3612.898193,306.536987,306.344299,283.608093,283.161011,5.872200,5.816300,10.532000,10.482200,224.123398,246.560196,224.082504,246.551804,213.143707,213.150604,18.000000,18.000000,244.412003,242.086395,274.224915,273.605194,14.523400,4.684900,1350.000122,349.449890,336.824585
896.356018,300.107208,3605.233154,3612.012695,306.527191,306.336700,283.607513,283.155609,5.871500,5.816000,10.531800,10.482400,223.871902,246.458694,223.802994,246.405701,213.149002,213.155899,18.000000,18.000000,244.270493,241.938202,274.217712,273.600494,14.513700,4.674300,1350.000122,349.428314,336.821411
896.157288,300.115692,3604.864990,3612.697754,306.516998,306.329193,283.606995,283.149597,5.872000,5.815500,10.531800,10.482400,223.665497,246.369202,223.604706,246.357498,213.154404,213.161499,18.000000,18.000000,244.315399,241.978806,274.222900,273.594299,14.503700,4.664400,1350.000122,349.260193,336.804993
895.970886,300.094086,3604.760742,3612.889893,306.509613,306.321198,283.605988,283.137909,5.872200,5.815300,10.531800,10.482400,223.462997,246.305298,223.405594,246.301697,213.159698,213.166702,18.000000,18.000000,244.369095,242.019699,274.225098,273.594604,14.493600,4.654100,1350.000122,349.116791,336.796997
895.779602,300.124115,3604.675049,3612.939453,306.506500,306.313110,283.605103,283.129791,5.872300,5.815300,10.531800,10.482600,223.225693,246.227707,223.180603,246.223099,213.164597,213.171707,18.000000,18.000000,244.363800,241.998306,274.226013,273.594086,14.483800,4.643900,1350.000122,349.003113,336.787506
895.600830,300.090790,3604.548828,3612.834473,306.509308,306.305115,283.604401,283.126709,5.871600,5.815000,10.531500,10.482700,222.994095,246.116806,222.938004,246.096695,213.169998,213.177094,18.000000,18.000000,244.231598,241.876205,274.217987,273.590302,14.475200,4.633200,1350.000122,349.160889,336.777405
895.379395,300.118988,3604.555664,3612.739258,306.488007,306.296112,283.603912,283.123688,5.872100,5.815200,10.531500,10.482700,222.796707,246.056595,222.759796,246.051895,213.174896,213.182098,18.000000,18.000000,244.285706,241.919998,274.223907,273.591705,14.464500,4.623000,1350.000122,348.838104,336.767395
895.264587,300.089508,3604.463623,3613.030029,306.483002,306.286407,283.602814,283.110809,5.872300,5.814600,10.531400,10.482600,222.616394,246.023804,222.556900,246.001404,213.179703,213.186996,18.000000,18.000000,244.291000,241.907104,274.225403,273.586304,14.453900,4.612500,1350.000122,348.899811,336.763885
895.171326,300.114899,3604.334961,3613.226807,306.479492,306.276886,283.601105,283.097992,5.872300,5.814600,10.531300,10.482800,222.409897,245.950104,222.370102,245.937897,213.184204,213.191406,18.000000,18.000000,244.293594,241.895996,274.226013,273.585907,14.443200,4.602100,1350.000122,348.654907,336.746185
895.066772,300.095612,3604.656982,3612.627930,306.455505,306.269012,283.600006,283.081390,5.871500,5.814600,10.530900,10.483000,222.227402,245.836105,222.175201,245.804993,213.188904,213.196198,18.000000,18.000000,244.178894,241.803299,274.217285,273.586304,14.432200,4.591900,1350.000122,348.661285,336.743286
894.852722,300.099915,3604.272705,3613.372314,306.447906,306.260315,283.598785,283.070587,5.872100,5.814400,10.530800,10.483200,222.049698,245.733704,222.033401,245.730896,213.193405,213.200806,18.000000,18.000000,244.248199,241.862793,274.223511,273.584503,14.423500,4.581900,1350.000122,348.390686,336.728912
894.667114,300.102295,3604.213623,3612.687744,306.444611,306.250214,283.597107,283.063995,5.871500,5.814500,10.530500,10.483500,221.915695,245.651703,221.866394,245.610794,213.197693,213.205002,18.000000,18.000000,244.178604,241.796402,274.217102,273.585388,14.414500,4.570900,1350.000122,348.381805,336.715515
894.517517,300.090302,3604.162842,3613.338379,306.427490,306.239899,283.596191,283.066895,5.871900,5.814300,10.530400,10.483500,221.745193,245.540207,221.704697,245.522003,213.202103,213.209396,18.000000,18.000000,244.195496,241.808304,274.221313,273.581787,14.403000,4.561200,1350.000122,348.164703,336.709686
894.502319,300.105591,3604.322510,3612.581055,306.418793,306.228485,283.594604,283.070587,5.872000,5.814500,10.530200,10.483600,221.608902,245.476501,221.572693,245.462006,213.206207,213.213593,18.000000,18.000000,244.239197,241.845306,274.222687,273.583008,14.394000,4.550900,1350.000122,348.228790,336.703003
