热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
915.000305,299.991791,3612.547119,3615.330078,306.852814,306.851593,283.405304,283.398895,5.843000,5.829300,10.473000,10.479400,246.553894,246.023697,246.556305,246.017303,212.815704,212.814499,18.000000,18.000000,244.298294,243.711304,273.901093,273.748108,15.266100,5.402400,131.160706,357.876495,337.487091
915.003174,299.996704,3612.526611,3615.368652,306.853394,306.851715,283.405304,283.398712,5.842400,5.829100,10.472800,10.479300,246.574799,246.003204,246.578705,246.005402,212.815598,212.814407,18.000000,18.000000,244.262299,243.703796,273.895294,273.745911,15.265900,5.402500,130.989105,357.843811,337.486603
915.004578,299.987305,3612.531738,3615.255859,306.853088,306.851593,283.405304,283.398712,5.842900,5.829100,10.472900,10.479300,246.567505,246.019302,246.564301,246.017502,212.815506,212.814301,18.000000,18.000000,244.302094,243.725800,273.900391,273.747498,15.265900,5.402400,131.063507,357.883514,337.486694
914.997314,299.995087,3612.547852,3615.311035,306.852692,306.851593,283.405212,283.398712,5.843100,5.829400,10.472900,10.479400,246.560593,246.007599,246.559204,246.006104,212.815399,212.814194,18.000000,18.000000,244.372192,243.799301,273.901886,273.749695,15.266100,5.402400,131.040604,357.879913,337.487305
914.989380,299.991699,3612.540771,3615.449463,306.854309,306.851715,283.405396,283.398895,5.842500,5.829500,10.472800,10.479500,246.567596,245.998703,246.575302,245.995193,212.815506,212.814301,18.000000,18.000000,244.301605,243.748306,273.894989,273.751709,15.266100,5.402500,130.831696,357.837189,337.487000
915.003784,299.996094,3612.523926,3615.347656,306.854492,306.851715,283.405487,283.398987,5.842800,5.829400,10.472900,10.479400,246.583099,245.989197,246.577499,245.992706,212.815598,212.814407,18.000000,18.000000,244.311707,243.764206,273.899200,273.749603,15.265800,5.402500,130.692993,357.840302,337.486206
915.006714,299.990997,3612.519531,3615.240234,306.854095,306.851501,283.405304,283.398987,5.843000,5.828800,10.473000,10.479300,246.561493,246.018707,246.558105,246.023499,212.815704,212.814499,18.000000,18.000000,244.280197,243.695908,273.901093,273.744385,15.265800,5.402400,130.761597,357.873901,337.486115
915.007385,299.993408,3612.541260,3615.230469,306.852997,306.851288,283.405212,283.398804,5.842800,5.829300,10.472900,10.479400,246.558304,246.011505,246.562393,246.007004,212.815598,212.814407,18.000000,18.000000,244.337708,243.765594,273.898285,273.749786,15.266000,5.402400,130.794495,357.900513,337.486511
914.999573,299.993286,3612.551270,3615.302490,306.852997,306.851410,283.405304,283.398895,5.842500,5.829500,10.472800,10.479500,246.581604,245.995499,246.582504,245.993896,212.815598,212.814499,18.000000,18.000000,244.291702,243.745407,273.896790,273.751709,15.266200,5.402400,130.710098,357.876892,337.487396
915.007813,299.992615,3612.531494,3615.347900,306.854095,306.851593,283.405487,283.398987,5.842900,5.829100,10.472900,10.479300,246.570496,245.996994,246.566299,246.004105,212.815704,212.814499,18.000000,18.000000,244.323196,243.759094,273.900299,273.746002,15.266100,5.402400,130.474106,357.840088,337.486603
915.008484,299.995605,3612.522705,3615.261719,306.853485,306.851715,283.405396,283.398895,5.843100,5.829100,10.473000,10.479300,246.555099,246.024200,246.554306,246.022095,212.815704,212.814499,18.000000,18.000000,244.307297,243.719406,273.902008,273.747101,15.265800,5.402400,130.435501,357.865387,337.486389
915.001892,299.990204,3612.535889,3615.246582,306.852692,306.851593,283.405487,283.398804,5.843100,5.829400,10.473000,10.479400,246.554504,246.008896,246.554199,246.006607,212.815704,212.814499,18.000000,18.000000,244.367493,243.789902,273.903107,273.750214,15.266000,5.402400,130.489807,357.891510,337.486511
914.999084,299.999390,3612.544189,3615.313965,306.852905,306.851715,283.405487,283.398895,5.843000,5.829000,10.472900,10.479300,246.551300,246.009003,246.552307,246.013901,212.815704,212.814499,18.000000,18.000000,244.318405,243.735306,273.900513,273.744904,15.266100,5.402400,130.459793,357.868500,337.487213
914.996277,299.992798,3612.526611,3615.334961,306.853302,306.851715,283.405487,283.398895,5.842400,5.829200,10.472800,10.479300,246.574493,246.017807,246.579498,246.012695,212.815704,212.814499,18.000000,18.000000,244.214996,243.650894,273.895508,273.747894,15.265900,5.402500,130.282394,357.847809,337.486786
914.997620,300.004303,3612.526855,3615.239014,306.853302,306.851715,283.405396,283.398804,5.842900,5.829400,10.472800,10.479400,246.567093,246.005096,246.564697,246.003296,212.815598,212.814407,18.000000,18.000000,244.357697,243.792404,273.900085,273.750488,15.265800,5.402400,130.270996,357.881012,337.486694
914.997620,300.008301,3612.543213,3615.318359,306.852905,306.851715,283.405304,283.398804,5.842400,5.829600,10.472700,10.479400,246.576706,245.995300,246.581894,245.992294,212.815598,212.814407,18.000000,18.000000,244.298904,243.752808,273.895111,273.751892,15.266000,5.402400,130.308197,357.867004,337.487396
914.998474,300.003510,3612.527832,3615.384033,306.853699,306.851593,283.405304,283.398895,5.842900,5.829600,10.472900,10.479400,246.573303,245.991104,246.569305,245.991394,212.815598,212.814407,18.000000,18.000000,244.352997,243.800705,273.900909,273.752991,15.266000,5.402500,130.146500,357.841309,337.486786
914.999878,300.012512,3612.530518,3615.245850,306.852997,306.851501,283.405212,283.398895,5.843100,5.829800,10.473000,10.479500,246.563293,245.990204,246.561203,245.989899,212.815598,212.814407,18.000000,18.000000,244.370193,243.812302,273.902588,273.754303,15.265800,5.402400,130.079300,357.876709,337.487091
914.999207,300.007202,3612.543213,3615.255371,306.852997,306.851501,283.405304,283.398895,5.842400,5.828800,10.472800,10.479200,246.567001,245.995804,246.572495,246.006195,212.815796,212.814606,18.000000,18.000000,244.218201,243.656494,273.894196,273.742889,15.266000,5.402400,130.132202,357.884888,337.488007
914.999023,300.004089,3612.539063,3615.354004,306.853485,306.851593,283.405304,283.398895,5.842900,5.829300,10.472800,10.479300,246.574997,246.021393,246.569794,246.014999,212.815704,212.814499,18.000000,18.000000,244.266403,243.695496,273.900513,273.749695,15.266200,5.402400,129.970596,357.843811,337.487488
915.001282,300.002197,3612.521240,3615.255371,306.853912,306.851593,283.405304,283.398712,5.842400,5.829400,10.472700,10.479200,246.569107,245.997101,246.575806,245.994797,212.815598,212.814407,18.000000,18.000000,244.324707,243.772003,273.894714,273.750000,15.265900,5.402400,129.857498,357.852814,337.487000
915.002991,300.008392,3612.535156,3615.257324,306.852814,306.851501,283.405212,283.398712,5.842800,5.828800,10.472800,10.479100,246.578201,246.011795,246.570908,246.018799,212.815399,212.814194,18.000000,18.000000,244.259796,243.689194,273.899414,273.743988,15.265900,5.402400,129.897598,357.885895,337.487396
914.996887,299.997314,3612.548340,3615.346924,306.852814,306.851593,283.405212,283.398895,5.843000,5.829300,10.472900,10.479200,246.561798,246.011505,246.560593,246.007904,212.815399,212.814194,18.000000,18.000000,244.361206,243.787598,273.901611,273.749603,15.266100,5.402500,129.860397,357.858887,337.487915
914.995789,300.013214,3612.527832,3615.331787,306.852997,306.851501,283.405304,283.398804,5.843100,5.829400,10.472900,10.479300,246.557098,246.003296,246.556107,246.002502,212.815399,212.814194,18.000000,18.000000,244.378998,243.806503,273.903015,273.750610,15.266000,5.402400,129.657303,357.852692,337.487091
914.996521,300.003296,3612.533936,3615.259766,306.852814,306.851501,283.405396,283.398895,5.842300,5.829300,10.472700,10.479300,246.567596,245.995697,246.577103,245.995193,212.815704,212.814499,18.000000,18.000000,244.267593,243.715103,273.893494,273.748688,15.265900,5.402400,129.688705,357.888000,337.487793
915.000183,300.007385,3612.546143,3615.355957,306.853210,306.851501,283.405487,283.398987,5.842800,5.828900,10.472800,10.479200,246.579102,246.014999,246.571793,246.019501,212.815704,212.814499,18.000000,18.000000,244.238800,243.668304,273.899414,273.744995,15.266200,5.402400,129.648697,357.857605,337.488403
914.999817,299.999908,3612.527832,3615.330078,306.853485,306.851410,283.405304,283.398895,5.843000,5.829400,10.472800,10.479300,246.562607,246.008194,246.561295,246.005295,212.815598,212.814407,18.000000,18.000000,244.372299,243.801697,273.901398,273.750214,15.266100,5.402500,129.425507,357.850494,337.487305
914.999207,300.010986,3612.533447,3615.272949,306.853210,306.851501,283.405304,283.398804,5.843100,5.829600,10.472900,10.479400,246.557907,246.000305,246.557007,245.998993,212.815598,212.814407,18.000000,18.000000,244.374207,243.806503,273.901093,273.751495,15.265900,5.402400,129.378296,357.880188,337.487701
915.006775,300.007813,3612.544434,3615.320557,306.852814,306.851593,283.405304,283.398987,5.842300,5.828800,10.472700,10.479200,246.571701,246.004196,246.577499,246.011597,212.815704,212.814499,18.000000,18.000000,244.188797,243.624893,273.894012,273.742615,15.266200,5.402400,129.461304,357.867615,337.488190
914.996826,299.998810,3612.518799,3615.270752,306.853088,306.851593,283.405304,283.398895,5.842900,5.829300,10.472800,10.479300,246.570999,246.017197,246.566193,246.011597,212.815598,212.814407,18.000000,18.000000,244.335999,243.765503,273.900604,273.749786,15.266200,5.402400,129.282501,357.850800,337.487701
914.997009,300.009613,3612.527832,3615.185059,306.852692,306.851501,283.405212,283.398895,5.842500,5.829500,10.472600,10.479300,246.569107,246.000000,246.575500,245.996597,212.815506,212.814301,18.000000,18.000000,244.315094,243.764694,273.894501,273.751312,15.266000,5.402400,129.203796,357.883911,337.488098
914.997314,300.002014,3612.546875,3615.314941,306.852905,306.851593,283.405212,283.398895,5.842800,5.829500,10.472800,10.479300,246.582199,245.990601,246.577499,245.991501,212.815506,212.814301,18.000000,18.000000,244.328995,243.779800,273.899200,273.750397,15.266100,5.402400,129.233795,357.880096,337.488098
914.999023,300.009705,3612.531250,3615.325195,306.853394,306.851593,283.405212,283.398987,5.843000,5.828800,10.472900,10.479100,246.563095,246.010696,246.559006,246.019104,212.815598,212.814407,18.000000,18.000000,244.291595,243.707306,273.901703,273.743500,15.266200,5.402400,129.096497,357.846405,337.488007
914.997681,300.002289,3612.525391,3615.238037,306.853088,306.851593,283.405304,283.398895,5.843200,5.829300,10.472900,10.479200,246.552704,246.018494,246.552399,246.013397,212.815598,212.814407,18.000000,18.000000,244.361496,243.778107,273.903412,273.749115,15.266100,5.402400,128.979202,357.871307,337.487701
914.997009,300.008606,3612.535889,3615.250488,306.852997,306.851501,283.405304,283.398895,5.843300,5.829400,10.472900,10.479300,246.550507,246.006195,246.549698,246.004807,212.815704,212.814499,18.000000,18.000000,244.380798,243.801407,273.904694,273.750793,15.266000,5.402400,128.936295,357.889801,337.487793
914.998108,300.010986,3612.546143,3615.337158,306.852997,306.851593,283.405304,283.398895,5.842700,5.829600,10.472700,10.479300,246.552399,246.000397,246.561295,245.996399,212.815796,212.814499,18.000000,18.000000,244.296402,243.736496,273.895111,273.750885,15.266300,5.402400,128.962097,357.870514,337.488403
914.995728,300.003204,3612.528320,3615.354492,306.853088,306.851593,283.405396,283.398895,5.842600,5.828800,10.472700,10.479100,246.584702,246.003098,246.580002,246.011902,212.815796,212.814697,18.000000,18.000000,244.205307,243.639999,273.898987,273.743286,15.266200,5.402400,128.803299,357.849609,337.488190
915.000427,300.004913,3612.536133,3615.210205,306.852692,306.851410,283.405212,283.398712,5.843000,5.829300,10.472700,10.479200,246.559906,246.016098,246.558701,246.010406,212.815704,212.814499,18.000000,18.000000,244.363800,243.787994,273.902008,273.749786,15.266000,5.402400,128.733200,357.886505,337.488892
914.999573,300.004791,3612.542725,3615.327637,306.852905,306.851501,283.405212,283.398712,5.843100,5.829400,10.472800,10.479200,246.556595,246.001602,246.555496,246.001602,212.815704,212.814499,18.000000,18.000000,244.367706,243.793594,273.903107,273.748413,15.266300,5.402400,128.771805,357.853088,337.489014
914.999329,300.012085,3612.526611,3615.298340,306.853302,306.851593,283.405212,283.398712,5.843300,5.828800,10.472800,10.479100,246.547699,246.020599,246.544800,246.026596,212.815704,212.814499,18.000000,18.000000,244.301895,243.702499,273.904205,273.744202,15.266100,5.402400,128.552902,357.858795,337.488403
914.998718,300.000793,3612.533203,3615.208740,306.853088,306.851410,283.405090,283.398712,5.842500,5.829300,10.472500,10.479200,246.553299,246.015793,246.564102,246.009094,212.815796,212.814499,18.000000,18.000000,244.266602,243.698593,273.894287,273.748413,15.266000,5.402400,128.528595,357.894196,337.488495
914.998474,300.008606,3612.550537,3615.326660,306.852692,306.851501,283.405212,283.398712,5.842700,5.828900,10.472600,10.479100,246.581100,246.007507,246.574707,246.012695,212.815598,212.814407,18.000000,18.000000,244.273804,243.704803,273.900085,273.744995,15.266200,5.402400,128.550095,357.877014,337.488800
915.000977,299.998810,3612.541260,3615.405762,306.853485,306.851593,283.405212,283.398895,5.842700,5.829400,10.472500,10.479200,246.562393,246.010803,246.566193,246.005707,212.815598,212.814301,18.000000,18.000000,244.327805,243.763596,273.896301,273.749908,15.266200,5.402400,128.448502,357.844604,337.489014
915.001404,300.009888,3612.525635,3615.318359,306.854187,306.851593,283.405090,283.398895,5.842600,5.829600,10.472600,10.479200,246.582504,245.994400,246.580994,245.992905,212.815506,212.814301,18.000000,18.000000,244.327805,243.780396,273.899109,273.752014,15.266200,5.402400,128.298294,357.842712,337.488403
915.002930,300.002502,3612.530518,3615.202637,306.852814,306.851410,283.404999,283.398804,5.843000,5.829000,10.472700,10.479000,246.565308,245.999603,246.560501,246.008194,212.815598,212.814407,18.000000,18.000000,244.316299,243.740005,273.901398,273.743591,15.266000,5.402400,128.210999,357.878510,337.488800
915.001526,300.008514,3612.541992,3615.317383,306.852692,306.851410,283.404999,283.398895,5.843000,5.829100,10.472700,10.479200,246.550995,246.025497,246.552505,246.020905,212.815598,212.814407,18.000000,18.000000,244.316803,243.731598,273.899689,273.748505,15.266200,5.402400,128.272507,357.868103,337.489197
915.000916,300.003815,3612.525146,3615.276855,306.853302,306.851410,283.405212,283.398895,5.842300,5.829100,10.472600,10.479100,246.574997,246.003403,246.580505,246.003601,212.815598,212.814407,18.000000,18.000000,244.251801,243.695297,273.895111,273.745697,15.266200,5.402400,128.125198,357.849091,337.488892
915.002075,300.002808,3612.537842,3615.264648,306.852692,306.851410,283.405212,283.398895,5.842900,5.829100,10.472700,10.479100,246.568497,246.017197,246.564407,246.016098,212.815506,212.814301,18.000000,18.000000,244.324905,243.750595,273.900299,273.748688,15.266100,5.402400,128.060806,357.887604,337.489197
915.005981,300.006409,3612.544434,3615.387939,306.852814,306.851501,283.405090,283.398895,5.843000,5.829400,10.472700,10.479200,246.560196,246.004501,246.559204,246.002899,212.815506,212.814301,18.000000,18.000000,244.380600,243.810196,273.902100,273.750397,15.266200,5.402400,128.117996,357.856812,337.489288
915.000427,300.006805,3612.526123,3615.332520,306.853302,306.851501,283.405212,283.398895,5.842900,5.829400,10.472700,10.479200,246.556900,245.998596,246.559097,245.998093,212.815598,212.814407,18.000000,18.000000,244.333099,243.767502,273.898102,273.748688,15.266100,5.402400,127.937798,357.852692,337.488892
915.006226,300.008911,3612.544189,3615.282715,306.852997,306.851501,283.405212,283.398987,5.842400,5.828700,10.472600,10.479100,246.577499,246.012497,246.579697,246.017593,212.815704,212.814499,18.000000,18.000000,244.193207,243.626801,273.896088,273.744385,15.266000,5.402300,127.899200,357.888000,337.489410
914.996521,299.995697,3612.542969,3615.368408,306.852692,306.851501,283.405212,283.398987,5.842900,5.829400,10.472600,10.479100,246.567200,246.009506,246.564804,246.005402,212.815704,212.814499,18.000000,18.000000,244.355392,243.787994,273.899292,273.748993,15.266300,5.402400,127.920601,357.860504,337.489288
914.992676,300.012604,3612.521484,3615.264160,306.853790,306.851593,283.405212,283.398895,5.842400,5.828900,10.472500,10.479000,246.576706,246.013397,246.577896,246.015900,212.815506,212.814301,18.000000,18.000000,244.247299,243.682205,273.894806,273.744110,15.266000,5.402400,127.695999,357.853912,337.489014
915.004517,299.994385,3612.540283,3615.258789,306.852814,306.851593,283.404999,283.398895,5.842900,5.829400,10.472600,10.479200,246.569000,246.004593,246.566696,246.001495,212.815506,212.814301,18.000000,18.000000,244.356705,243.792999,273.900085,273.750488,15.266200,5.402400,127.738998,357.884888,337.489502
914.993713,300.011505,3612.552734,3615.330322,306.852814,306.851501,283.404999,283.398987,5.842500,5.829100,10.472600,10.479100,246.567093,245.999496,246.570999,246.003296,212.815506,212.814301,18.000000,18.000000,244.329697,243.768204,273.896515,273.747192,15.266400,5.402400,127.601601,357.870087,337.489899
914.991821,300.003204,3612.534180,3615.365479,306.853088,306.851593,283.405212,283.398987,5.842700,5.829000,10.472600,10.479100,246.576797,246.017700,246.573502,246.016495,212.815598,212.814407,18.000000,18.000000,244.241196,243.673096,273.897400,273.745697,15.266100,5.402400,127.457100,357.848297,337.489288
914.993774,299.998810,3612.531494,3615.234131,306.852997,306.851593,283.405090,283.398987,5.842900,5.829400,10.472700,10.479100,246.565506,246.005005,246.564194,246.003204,212.815598,212.814407,18.000000,18.000000,244.363800,243.796906,273.900299,273.749786,15.266100,5.402400,127.490097,357.879486,337.489288
915.001221,300.014191,3612.089355,3615.457031,306.899689,306.850006,283.404297,283.398285,5.843100,5.829500,10.472800,10.479200,246.559906,246.000107,246.558197,245.998901,212.815704,212.814499,18.000000,18.000000,244.384506,243.816895,273.902496,273.751404,15.261100,5.398500,127.946404,357.885406,337.497498
915.035278,299.999786,3612.169434,3615.354004,307.097198,306.842285,283.399506,283.393402,5.843800,5.829600,10.473500,10.479300,246.542603,245.998993,246.535995,245.999695,212.815903,212.814697,18.000000,18.000000,244.425003,243.843201,273.909912,273.752502,15.238000,5.385200,138.128799,357.572510,337.514313
915.222595,300.025208,3612.102783,3615.257813,307.087402,306.835297,283.394806,283.388702,5.845100,5.828500,10.475300,10.479000,246.499405,246.033905,246.480804,246.048996,212.816193,212.815002,18.000000,18.000000,244.448196,243.798904,273.924194,273.739899,15.217300,5.370800,148.803207,357.338196,337.517303
915.133911,300.005890,3611.974854,3615.155029,307.087006,306.829498,283.395111,283.384796,5.847100,5.829100,10.478300,10.479200,246.422806,246.059799,246.404404,246.059006,212.816696,212.815399,18.000000,18.000000,244.667999,243.942795,273.945892,273.746796,15.198400,5.355700,159.446198,357.134888,337.509796
914.755127,300.040894,3611.730225,3615.078125,307.085785,306.825409,283.405304,283.381989,5.848800,5.829200,10.482200,10.479300,246.352402,246.066406,246.333893,246.070602,212.817307,212.815903,18.000000,18.000000,244.814804,244.027405,273.964813,273.747498,15.180300,5.340300,170.298096,356.932800,337.496399
914.219788,300.038696,3611.337891,3614.987793,307.082611,306.821503,283.430298,283.380188,5.850800,5.828000,10.486500,10.479100,246.266098,246.106995,246.242599,246.124893,212.818298,212.816895,18.000000,18.000000,244.831802,243.941101,273.986694,273.735596,15.162700,5.324700,181.540497,356.733490,337.480011
913.655579,300.056793,3610.865234,3614.875732,307.077515,306.816193,283.461609,283.378815,5.852300,5.828400,10.490300,10.479300,245.731995,246.270599,245.569595,246.308701,212.819702,212.818298,18.000000,18.000000,244.879196,243.899704,274.004211,273.738586,15.145400,5.309200,193.234894,356.536987,337.461914
913.139282,300.064392,3610.442139,3614.797119,307.071899,306.810089,283.488403,283.377106,5.853900,5.828600,10.493500,10.479400,245.062195,246.433197,244.890503,246.476700,212.822495,212.821396,18.000000,18.000000,244.988007,243.954407,274.021606,273.740906,15.128200,5.293600,205.462997,356.339294,337.442902
912.685120,300.075012,3610.075195,3614.701172,307.067413,306.804901,283.510315,283.374908,5.855200,5.827900,10.496200,10.479300,244.378906,246.611496,244.216705,246.636398,212.826202,212.825500,18.000000,18.000000,244.957596,243.847305,274.038605,273.732910,15.111200,5.277000,218.283203,356.137299,337.421906
912.146973,300.092590,3609.786377,3614.628906,307.065186,306.802399,283.526306,283.372894,5.856600,5.828000,10.498400,10.479300,243.762497,246.669205,243.630997,246.686005,212.830994,212.830505,18.000000,18.000000,244.974899,243.790894,274.054199,273.734985,15.094200,5.261400,231.714203,355.943787,337.402008
911.376404,300.085114,3609.533936,3614.542969,307.064606,306.800995,283.539398,283.370514,5.857900,5.828200,10.500200,10.479300,243.265305,246.755402,243.144699,246.772400,212.836197,212.835907,18.000000,18.000000,245.035095,243.808899,274.067810,273.736908,15.077200,5.245800,245.694702,355.745392,337.381805
910.393494,300.119812,3609.310547,3614.461914,307.063110,306.798615,283.550690,283.367889,5.859100,5.827700,10.501900,10.479100,242.788406,246.826004,242.663803,246.841202,212.841400,212.841293,18.000000,18.000000,245.029999,243.745193,274.081696,273.730286,15.060100,5.230200,260.323090,355.555389,337.361511
909.342407,300.104004,3609.100586,3614.374268,307.059113,306.792999,283.560913,283.365387,5.860400,5.827700,10.503700,10.479000,242.272003,246.847504,242.152298,246.855103,212.847397,212.847397,18.000000,18.000000,244.998398,243.644699,274.095398,273.731812,15.043100,5.214500,275.572296,355.365295,337.341095
908.342590,300.132690,3608.896484,3614.294189,307.051300,306.783203,283.570709,283.362915,5.861600,5.828000,10.505400,10.479000,241.824295,246.929901,241.708298,246.949493,212.853104,212.853302,18.000000,18.000000,245.102203,243.712799,274.108612,273.734894,15.025900,5.198700,291.485291,355.174408,337.320496
907.474121,300.127594,3608.695313,3614.189209,307.039703,306.769012,283.580688,283.360687,5.862700,5.827300,10.507400,10.478700,241.318207,246.993195,241.173492,246.997894,212.859100,212.859497,18.000000,18.000000,245.036697,243.586395,274.121094,273.726501,15.008600,5.182800,308.082092,354.982697,337.299988
906.769409,300.145386,3608.485840,3614.109131,307.024506,306.751587,283.590912,283.358887,5.863900,5.827600,10.509300,10.478700,240.752304,247.018600,240.625702,247.040604,212.865494,212.866104,18.000000,18.000000,245.080307,243.574005,274.134491,273.730713,14.991200,5.166900,325.319794,354.787994,337.278992
906.204102,300.145813,3608.265625,3614.026611,307.007294,306.733002,283.601105,283.356995,5.864900,5.827800,10.511300,10.478700,240.232498,247.110199,240.089798,247.123199,212.871994,212.872803,18.000000,18.000000,245.116302,243.576401,274.145599,273.732697,14.973800,5.150900,343.226898,354.589203,337.257599
905.729126,300.158813,3608.046143,3613.928223,306.989899,306.714600,283.610809,283.354889,5.866000,5.827200,10.513300,10.478400,239.648102,247.168793,239.493805,247.182297,212.878799,212.879898,18.000000,18.000000,245.077393,243.483200,274.157410,273.724396,14.956300,5.134900,361.795013,354.390411,337.235901
905.291809,300.165985,3607.829346,3613.842529,306.973297,306.697906,283.619598,283.351807,5.867000,5.827100,10.515100,10.478300,239.024506,247.197998,238.878494,247.207397,212.886093,212.887405,18.000000,18.000000,245.049500,243.393295,274.168213,273.725403,14.938900,5.118900,380.960999,354.189087,337.213715
904.844910,300.161713,3607.623047,3613.760010,306.958496,306.683502,283.627594,283.347900,5.867900,5.827000,10.516900,10.478200,238.462296,247.272293,238.316605,247.289795,212.893600,212.895096,18.000000,18.000000,245.087997,243.396805,274.178406,273.722412,14.921500,5.103000,400.743500,353.993103,337.191498
904.364502,300.184204,3607.431641,3613.712891,306.945709,306.670807,283.634308,283.343109,5.868800,5.826500,10.518600,10.477900,237.858002,247.314102,237.707306,247.319000,212.901093,212.902802,18.000000,18.000000,245.037003,243.287598,274.187897,273.718689,14.904200,5.087100,421.101105,353.790192,337.169189
903.834290,300.160187,3607.240479,3613.655029,306.932892,306.658600,283.640411,283.337311,5.869600,5.826800,10.520300,10.477900,237.280502,247.360703,237.139404,247.376404,212.908997,212.910995,18.000000,18.000000,245.073700,243.294495,274.197296,273.721588,14.887000,5.070300,442.045197,353.581512,337.145508
903.277710,300.191589,3607.073486,3613.596436,306.921814,306.647308,283.645508,283.331512,5.870400,5.825900,10.521900,10.477600,236.705704,247.423904,236.549301,247.430099,212.916595,212.918793,18.000000,18.000000,245.028702,243.200104,274.205414,273.710999,14.869900,5.054500,450.000000,353.386414,337.123413
902.726685,300.162689,3606.901123,3613.526611,306.909912,306.635315,283.650085,283.325897,5.871200,5.826300,10.523500,10.477600,236.082001,247.429794,235.942200,247.442703,212.924896,212.927307,18.000000,18.000000,245.026093,243.153107,274.214600,273.715393,14.852700,5.038700,450.000000,353.187897,337.100800
902.195374,300.197113,3606.738281,3613.469482,306.897614,306.622498,283.654694,283.320313,5.871900,5.825600,10.525100,10.477400,235.526703,247.509399,235.373596,247.520401,212.932907,212.935593,18.000000,18.000000,245.036194,243.127502,274.221802,273.707001,14.835600,5.023000,450.000000,352.993988,337.078003
901.705811,300.174805,3606.574463,3613.429932,306.884094,306.608612,283.659210,283.314911,5.872600,5.825500,10.526600,10.477500,234.893906,247.521896,234.743393,247.527496,212.941299,212.944199,18.000000,18.000000,244.994598,243.034805,274.230408,273.707214,14.818500,5.007300,450.000000,352.796906,337.054901
901.264404,300.193115,3606.409668,3613.356201,306.870087,306.594208,283.663788,283.310089,5.873300,5.825400,10.528100,10.477500,234.316193,247.582108,234.168701,247.598007,212.949707,212.952896,18.000000,18.000000,245.042801,243.058594,274.237396,273.705414,14.801300,4.991600,450.000000,352.601105,337.031708
900.864319,300.192688,3606.242920,3613.311035,306.855713,306.579803,283.668213,283.304993,5.873900,5.824700,10.529600,10.477500,233.690994,247.618393,233.527100,247.616806,212.958298,212.961594,18.000000,18.000000,244.964203,242.926498,274.244598,273.697693,14.784100,4.975900,450.000000,352.405792,337.007996
900.480225,300.184906,3606.076172,3613.226563,306.841705,306.565704,283.672394,283.299988,5.874600,5.825000,10.531000,10.477600,233.070694,247.640701,232.926697,247.658401,212.967194,212.970795,18.000000,18.000000,245.008896,242.944000,274.251892,273.700806,14.767000,4.960200,1350.000122,352.203796,336.987396
900.109314,300.209198,3605.919678,3613.176270,306.830109,306.552704,283.676392,283.294891,5.875100,5.824900,10.532400,10.477600,232.487305,247.699295,232.336105,247.712296,212.975693,212.979599,18.000000,18.000000,245.024094,242.938599,274.257507,273.698395,14.750600,4.944700,1350.000122,352.009186,336.976898
899.722595,300.184906,3605.767090,3613.090820,306.817902,306.540497,283.680115,283.289703,5.875700,5.823600,10.533800,10.477400,231.828796,247.715805,231.655197,247.703796,212.984802,212.988907,18.000000,18.000000,244.882202,242.730896,274.264313,273.685791,14.734600,4.929100,1350.000122,351.835785,336.963196
899.312317,300.210785,3605.618896,3613.052979,306.806000,306.528900,283.683502,283.284210,5.876300,5.824000,10.535000,10.477600,231.215698,247.726105,231.083801,247.751007,212.993896,212.998306,18.000000,18.000000,244.979095,242.802795,274.270599,273.689789,14.718900,4.913500,1350.000122,351.654785,336.947998
898.900208,300.187103,3605.475098,3612.989502,306.795197,306.517487,283.686493,283.278412,5.876800,5.823100,10.536200,10.477400,230.627502,247.780701,230.459793,247.772400,213.002899,213.007507,18.000000,18.000000,244.894897,242.675201,274.275787,273.679504,14.703300,4.897900,1350.000122,351.474487,336.932007
898.486877,300.210999,3605.336426,3612.958008,306.782990,306.505310,283.689301,283.272186,5.877400,5.823300,10.537500,10.477600,230.004196,247.776093,229.869202,247.795502,213.011993,213.016800,18.000000,18.000000,244.956802,242.707306,274.282806,273.682190,14.687700,4.881300,1350.000122,351.288696,336.914490
898.082703,300.193787,3605.196289,3612.903809,306.771515,306.493500,283.692108,283.266388,5.877800,5.822500,10.538600,10.477500,229.427307,247.830597,229.261902,247.825806,213.020996,213.026093,18.000000,18.000000,244.872192,242.582596,274.287109,273.672089,14.672200,4.865800,1350.000122,351.109802,336.897888
897.692627,300.207001,3605.053711,3612.860840,306.759308,306.481415,283.694794,283.260590,5.878300,5.822600,10.539700,10.477700,228.783401,247.810898,228.643906,247.821899,213.030304,213.035599,18.000000,18.000000,244.908707,242.587708,274.293488,273.674408,14.656600,4.850200,1350.000122,350.931091,336.880402
897.322021,300.200409,3604.920654,3612.820068,306.747711,306.468994,283.697113,283.254791,5.878700,5.822000,10.540800,10.477700,228.223297,247.866302,228.065796,247.866898,213.039398,213.044998,18.000000,18.000000,244.870102,242.518295,274.297211,273.665802,14.641000,4.834700,1350.000122,350.753113,336.863190
896.976013,300.203094,3604.781982,3612.767578,306.734985,306.456512,283.699493,283.248993,5.879200,5.821700,10.541800,10.477800,227.579300,247.845505,227.431702,247.846603,213.048798,213.054596,18.000000,18.000000,244.854599,242.464996,274.303314,273.665588,14.625500,4.819300,1350.000122,350.574707,336.845612
896.639404,300.204803,3604.647461,3612.693115,306.722687,306.444214,283.701813,283.243286,5.879600,5.821700,10.542800,10.477900,227.022507,247.885498,226.877701,247.892807,213.057999,213.064102,18.000000,18.000000,244.876602,242.467606,274.306885,273.661499,14.609900,4.803800,1350.000122,350.400604,336.828003
896.297424,300.200989,3604.513428,3612.674805,306.710785,306.432007,283.703888,283.237488,5.880000,5.820700,10.543800,10.477900,226.399094,247.879105,226.239502,247.869293,213.067307,213.073593,18.000000,18.000000,244.788193,242.332504,274.312012,273.654388,14.594300,4.788400,1350.000122,350.220215,336.809906
895.961182,300.205994,3604.377441,3612.619385,306.698792,306.420288,283.705688,283.231415,5.880400,5.821000,10.544600,10.478100,225.820999,247.881607,225.688904,247.895096,213.076706,213.083206,18.000000,18.000000,244.850906,242.375702,274.316101,273.654785,14.578800,4.773100,1350.000122,350.040985,336.791687
895.622925,300.199310,3604.245361,3612.562500,306.687012,306.408600,283.707489,283.225494,5.880900,5.820100,10.545500,10.478100,225.242706,247.900406,225.087708,247.892807,213.085907,213.092606,18.000000,18.000000,244.777405,242.258301,274.320892,273.645294,14.563200,4.757700,1350.000122,349.865906,336.773285
895.272583,300.207794,3604.116211,3612.517090,306.675598,306.397003,283.709106,283.219299,5.881200,5.820200,10.546300,10.478300,224.651596,247.877899,224.522202,247.885696,213.095200,213.102097,18.000000,18.000000,244.811996,242.270905,274.325012,273.647705,14.547600,4.742500,1350.000122,349.684906,336.754913
894.924927,300.197815,3603.991455,3612.470703,306.664093,306.385590,283.710388,283.213104,5.881600,5.820200,10.547000,10.478400,224.117599,247.900101,223.979294,247.900803,213.104507,213.111603,18.000000,18.000000,244.812500,242.258102,274.328888,273.645203,14.532100,4.727200,1350.000122,349.510895,336.736786
894.572693,300.212585,3603.864746,3612.446533,306.652496,306.373993,283.711700,283.206909,5.881900,5.818800,10.547800,10.478300,223.531906,247.892899,223.374100,247.877197,213.113602,213.120895,18.000000,18.000000,244.699005,242.088699,274.332794,273.631714,14.516500,4.712000,1350.000122,349.332214,336.718109
894.221619,300.193115,3603.739502,3612.382080,306.640594,306.362305,283.712891,283.200714,5.882300,5.819100,10.548400,10.478600,222.952698,247.848007,222.831604,247.856293,213.123001,213.130493,18.000000,18.000000,244.752304,242.123306,274.336700,273.635498,14.501000,4.696800,1350.000122,349.156586,336.699188
893.880615,300.208801,3603.617676,3612.331543,306.629211,306.350494,283.713989,283.194611,5.882600,5.818300,10.549000,10.478500,222.443802,247.873093,222.300201,247.865402,213.131897,213.139694,18.000000,18.000000,244.704803,242.041397,274.340088,273.624512,14.485400,4.681600,1350.000122,348.976196,336.680206
893.540588,300.196198,3603.489990,3612.277100,306.617188,306.338501,283.714996,283.188507,5.882900,5.818200,10.549600,10.478700,221.880493,247.830505,221.753204,247.826996,213.141006,213.148895,18.000000,18.000000,244.699493,242.009506,274.342987,273.625885,14.469900,4.666500,1350.000122,348.799011,336.660889
893.208984,300.199890,3603.366699,3612.223877,306.605499,306.326385,283.715912,283.182312,5.883100,5.818300,10.550100,10.479000,221.382507,247.831497,221.258102,247.830597,213.149796,213.157898,18.000000,18.000000,244.727402,242.030197,274.345795,273.625214,14.454300,4.651400,1350.000122,348.621613,336.641388
892.883118,300.217590,3603.245605,3612.192139,306.593414,306.314301,283.716797,283.176086,5.883400,5.816900,10.550600,10.478800,220.859695,247.826508,220.708405,247.806396,213.158493,213.166794,18.000000,18.000000,244.610397,241.862106,274.349213,273.609985,14.438700,4.636400,1350.000122,348.444611,336.621796
892.554993,300.193604,3603.123047,3612.152344,306.580902,306.302399,283.717499,283.170013,5.883700,5.817300,10.551100,10.479200,220.300995,247.752502,220.219894,247.748703,213.167603,213.176102,18.000000,18.000000,244.652603,241.886902,274.352386,273.615601,14.423200,4.621400,1350.000122,348.266388,336.601898
892.243774,300.209015,3602.991699,3612.085449,306.569397,306.290588,283.718201,283.163788,5.884000,5.817300,10.551500,10.479400,219.944504,247.757797,219.848907,247.751099,213.175705,213.184296,18.000000,18.000000,244.690598,241.918198,274.355194,273.614014,14.407600,4.606400,1350.000122,348.090912,336.582214
891.904114,300.201691,3602.906982,3611.975098,306.557587,306.278687,283.718811,283.157593,5.884200,5.815800,10.551900,10.479300,219.528000,247.723007,219.407806,247.694397,213.183502,213.192200,18.000000,18.000000,244.546600,241.719604,274.358093,273.598907,14.392100,4.591400,1350.000122,347.917786,336.562408
891.571228,300.198486,3602.752441,3611.966553,306.545593,306.266815,283.718994,283.151093,5.884400,5.816600,10.552300,10.479900,219.110504,247.628799,219.032806,247.657196,213.191605,213.200394,18.000000,18.000000,244.649307,241.825806,274.360504,273.604614,14.376300,4.576500,1350.000122,347.737701,336.540588
891.227173,300.201294,3602.694336,3611.926758,306.540192,306.255096,283.719208,283.143311,5.884700,5.815800,10.552600,10.480100,218.724899,247.627502,218.614700,247.589798,213.198898,213.207901,18.000000,18.000000,244.564499,241.699799,274.363403,273.599304,14.360800,4.561100,1350.000122,347.613007,336.527588
890.879211,300.191803,3602.485352,3611.680908,306.512299,306.243286,283.719208,283.134491,5.884900,5.815100,10.552900,10.479900,218.339096,247.583298,218.238205,247.565399,213.206497,213.215607,18.000000,18.000000,244.537003,241.644196,274.365814,273.588806,14.345100,4.546300,1350.000122,347.652313,336.498901
890.536072,300.197601,3602.469971,3612.288086,306.508698,306.230896,283.719208,283.121185,5.885100,5.814600,10.553100,10.479700,217.936096,247.506699,217.843506,247.494904,213.213699,213.222900,18.000000,18.000000,244.514099,241.587601,274.367706,273.584686,14.331000,4.531700,1350.000122,347.238495,336.484009
890.221191,300.181885,3602.280762,3611.905273,306.497803,306.218597,283.719208,283.113190,5.885400,5.814100,10.553400,10.479600,217.572205,247.469498,217.480698,247.458405,213.220795,213.230103,18.000000,18.000000,244.512894,241.559097,274.370514,273.579590,14.314200,4.517000,1350.000122,346.815308,336.458893
889.867920,300.192200,3602.196533,3611.691895,306.483612,306.205414,283.718994,283.110901,5.885600,5.813800,10.553600,10.479800,217.209000,247.420898,217.121201,247.410797,213.227707,213.237000,18.000000,18.000000,244.514099,241.537292,274.372498,273.576294,14.298400,4.502000,1350.000122,346.750702,336.440796
889.539185,300.179199,3602.050781,3611.748779,306.470886,306.190887,283.719391,283.109589,5.885800,5.813300,10.553700,10.480000,216.764999,247.363602,216.674393,247.348495,213.236099,213.245605,18.000000,18.000000,244.490097,241.490494,274.374390,273.571198,14.279300,4.486700,1350.000122,346.665802,336.416107
889.244629,300.184387,3601.952637,3611.478760,306.453796,306.176910,283.718811,283.105194,5.885900,5.812900,10.553900,10.480200,216.408707,247.307297,216.323303,247.296097,213.242599,213.252197,18.000000,18.000000,244.479599,241.454605,274.376495,273.567108,14.264900,4.471600,1350.000122,346.635712,336.396698
889.057312,300.176514,3601.849609,3611.700195,306.443207,306.164093,283.718109,283.099915,5.885300,5.812500,10.553700,10.480500,216.070496,247.236099,215.984100,247.195801,213.249100,213.258804,18.000000,18.000000,244.381302,241.353195,274.369110,273.562195,14.248200,4.457100,1350.000122,346.345215,336.374207
888.854187,300.171509,3601.721680,3611.504639,306.431091,306.152893,283.717010,283.093811,5.885800,5.812100,10.553900,10.480600,215.737000,247.119202,215.666794,247.111298,213.255600,213.265396,18.000000,18.000000,244.396301,241.352005,274.375092,273.558197,14.232200,4.442500,1350.000122,346.305389,336.350494
888.554993,300.169708,3601.711914,3611.371338,306.420197,306.142609,283.715607,283.087189,5.886000,5.811900,10.554000,10.480900,215.439407,247.066696,215.358093,247.038101,213.261795,213.271698,18.000000,18.000000,244.424896,241.348801,274.376587,273.554688,14.217400,4.428000,1350.000122,345.926788,336.332886
888.166626,300.165405,3601.535889,3611.263428,306.410400,306.132690,283.714203,283.080292,5.885400,5.811400,10.553900,10.481400,215.152603,246.936203,215.063904,246.901001,213.268097,213.278000,18.000000,18.000000,244.387100,241.328506,274.370789,273.551300,14.201800,4.413300,1350.000122,345.850586,336.307312
887.763428,300.167511,3601.411621,3611.252686,306.407806,306.122192,283.712585,283.071686,5.885800,5.811800,10.554000,10.481900,214.810394,246.764404,214.742798,246.732605,213.274704,213.284698,18.000000,18.000000,244.361099,241.281998,274.375305,273.553589,14.185100,4.398500,1350.000122,345.807098,336.281189
887.390686,300.156189,3601.369873,3611.642822,306.387512,306.110809,283.710999,283.057709,5.886000,5.811300,10.554100,10.482000,214.526794,246.664597,214.442703,246.614395,213.281296,213.291306,18.000000,18.000000,244.377502,241.281006,274.376801,273.548798,14.169400,4.384200,1350.000122,345.468292,336.265289
887.017090,300.166901,3601.186279,3611.620361,306.377106,306.097900,283.709198,283.045013,5.886100,5.811200,10.554200,10.482300,214.208694,246.524002,214.139404,246.489304,213.287903,213.297897,18.000000,18.000000,244.384399,241.273697,274.378296,273.547607,14.154300,4.369800,1350.000122,345.205414,336.241699
886.661987,300.153015,3601.083740,3611.451660,306.363586,306.084290,283.707794,283.037506,5.886200,5.811000,10.554200,10.482500,213.900497,246.398895,213.829605,246.364395,213.294601,213.304703,18.000000,18.000000,244.364197,241.241196,274.379608,273.546204,14.139400,4.355200,1350.000122,344.956787,336.219513
886.353882,300.163605,3600.969727,3611.395020,306.349396,306.069397,283.706787,283.037598,5.886100,5.810700,10.554100,10.482600,213.603302,246.292404,213.534897,246.260193,213.301102,213.311295,18.000000,18.000000,244.348099,241.214493,274.378693,273.543091,14.123300,4.340800,1350.000122,344.926514,336.196106
886.076416,300.151794,3601.117920,3610.728516,306.347504,306.053314,283.705597,283.035614,5.885300,5.810400,10.553800,10.482600,213.311295,246.149704,213.234695,246.117706,213.307693,213.317902,18.000000,18.000000,244.189499,241.076797,274.368805,273.539612,14.107000,4.325700,1350.000122,344.781799,336.175598
885.910278,300.149811,3601.013184,3610.456543,306.309296,306.036987,283.703094,283.026215,5.885900,5.810200,10.553800,10.482400,213.042297,246.085297,212.984604,246.084000,213.313995,213.324295,18.000000,18.000000,244.270004,241.131393,274.376312,273.534912,14.091400,4.310200,1350.000122,344.667389,336.153412
885.790527,300.148285,3600.805664,3611.313232,306.309509,306.023987,283.700714,283.007111,5.885400,5.809700,10.553400,10.482600,212.795898,246.035904,212.731293,246.010498,213.319901,213.330200,18.000000,18.000000,244.224396,241.079803,274.369904,273.533905,14.074100,4.295700,1350.000122,344.342896,336.127594
885.630615,300.143799,3600.605713,3611.375732,306.307190,306.013306,283.697815,282.984009,5.885400,5.809600,10.553300,10.482900,212.532303,245.891602,212.472198,245.871399,213.325699,213.336105,18.000000,18.000000,244.181107,241.051193,274.371307,273.532288,14.058400,4.280800,1350.000122,344.136505,336.097198
885.297485,300.141907,3600.665283,3611.091797,306.297699,306.003113,283.694611,282.959198,5.885400,5.809600,10.553100,10.483200,212.311996,245.810501,212.245804,245.776596,213.331406,213.341904,18.000000,18.000000,244.194702,241.044205,274.369598,273.531189,14.041600,4.265800,1350.000122,343.931610,336.074585
884.874512,300.138885,3600.298584,3612.211914,306.277100,305.990814,283.691315,282.926392,5.885100,5.809800,10.552800,10.483600,212.071396,245.637604,212.014893,245.589005,213.337204,213.347702,18.000000,18.000000,244.161301,241.035599,274.367615,273.532104,14.025600,4.251500,1350.000122,343.735809,336.049194
884.441895,300.137299,3600.167236,3612.413086,306.276703,305.975494,283.687988,282.895203,5.885300,5.809300,10.552700,10.483900,211.850006,245.485199,211.802399,245.447205,213.342896,213.353500,18.000000,18.000000,244.191299,241.048203,274.368103,273.526398,14.008900,4.236400,1350.000122,343.631012,336.020111
884.129517,300.136597,3600.361328,3611.474121,306.233002,305.956390,283.684601,282.872192,5.884700,5.809600,10.552400,10.484400,211.629105,245.280701,211.566101,245.250397,213.348801,213.359406,18.000000,18.000000,244.098099,240.978607,274.362610,273.530212,13.991500,4.221900,1350.000122,343.611603,335.999786
883.977478,300.133209,3600.244141,3611.974121,306.207794,305.933197,283.681702,282.857086,5.885100,5.809800,10.552300,10.484700,211.410294,245.135498,211.360107,245.110703,213.354797,213.365402,18.000000,18.000000,244.164993,241.041504,274.366608,273.532898,13.973700,4.207700,1350.000122,343.213989,335.977814
883.996521,300.134491,3600.125488,3611.579834,306.185394,305.908600,283.678894,282.852692,5.884900,5.810100,10.552100,10.485100,211.195999,244.995895,211.144806,244.957901,213.360596,213.371201,18.000000,18.000000,244.163498,241.044693,274.364685,273.536713,13.955100,4.193500,1350.000122,343.094604,335.933289
884.158813,300.137512,3600.063477,3611.839844,306.174500,305.885803,283.675995,282.855804,5.883900,5.810100,10.551500,10.485100,210.975296,244.829193,210.912399,244.753998,213.366394,213.376999,18.000000,18.000000,244.001007,240.918503,274.354187,273.535889,13.938500,4.178800,1350.000122,342.867615,335.910400
884.380371,300.127686,3599.715576,3611.795898,306.152191,305.867004,283.672089,282.856598,5.884300,5.810000,10.551300,10.484700,210.760101,244.704895,210.723801,244.685501,213.372299,213.382904,18.000000,18.000000,244.041702,240.954300,274.358612,273.533600,13.920300,4.164400,1350.000122,342.559906,335.864288
884.609985,300.131989,3599.771484,3611.542725,306.132294,305.854614,283.666687,282.837799,5.883500,5.809600,10.550600,10.484300,210.594894,244.677505,210.542099,244.644196,213.377304,213.388000,18.000000,18.000000,243.960297,240.884995,274.348694,273.529205,13.901900,4.150200,1350.000122,342.389191,335.832214
884.651978,300.124603,3599.775879,3611.179199,306.123199,305.847687,283.660004,282.813385,5.883500,5.809700,10.550200,10.484300,210.408707,244.570404,210.376602,244.588806,213.382202,213.393005,18.000000,18.000000,243.948502,240.897095,274.349304,273.532288,13.882800,4.136300,1350.000122,342.123199,335.775909
884.472595,300.121399,3599.535156,3611.843994,306.119598,305.844910,283.652191,282.784790,5.883600,5.810300,10.549800,10.484700,210.280899,244.542999,210.235199,244.516296,213.386398,213.397293,18.000000,18.000000,244.000000,240.950500,274.350311,273.538513,13.865400,4.121300,1350.000122,342.112091,335.755707
883.971497,300.120300,3599.811523,3611.119385,306.101105,305.839813,283.645599,282.771210,5.882300,5.810500,10.549100,10.485200,210.143906,244.389999,210.098602,244.324402,213.390594,213.401505,18.000000,18.000000,243.884201,240.880096,274.334686,273.541687,13.847700,4.107800,1350.000122,341.816803,335.718109
883.301819,300.112701,3599.264893,3612.348389,306.120209,305.829315,283.639587,282.765594,5.882400,5.810900,10.548900,10.485300,209.957199,244.154907,209.934601,244.104904,213.395203,213.406204,18.000000,18.000000,243.860901,240.890396,274.337311,273.542114,13.831000,4.093700,1350.000122,341.558502,335.677399
882.726318,300.114594,3599.387207,3611.603760,306.095612,305.812408,283.633789,282.757813,5.881900,5.810200,10.548400,10.485100,209.856598,244.061493,209.818298,244.044098,213.399506,213.410400,18.000000,18.000000,243.860901,240.892395,274.330688,273.536804,13.812300,4.079500,1350.000122,341.546814,335.631012
882.470581,300.109192,3599.513428,3611.096924,306.063385,305.791290,283.628601,282.735992,5.881500,5.810700,10.548100,10.485200,209.676498,243.915298,209.638794,243.935806,213.403702,213.414703,18.000000,18.000000,243.798996,240.866196,274.328094,273.543304,13.794100,4.065800,1350.000122,341.175690,335.594910
882.462097,300.108612,3599.406738,3611.290771,306.060089,305.770599,283.623810,282.711792,5.881500,5.810000,10.547900,10.484900,209.529297,243.913803,209.461502,243.908600,213.407593,213.418701,18.000000,18.000000,243.764801,240.811203,274.327087,273.536591,13.776500,4.051300,1350.000122,341.169891,335.561890
882.537903,300.106110,3599.320068,3611.349365,306.035492,305.753113,283.620209,282.700012,5.880700,5.810500,10.547400,10.484800,209.356201,243.817902,209.306000,243.816803,213.411499,213.422699,18.000000,18.000000,243.704803,240.790100,274.318115,273.541107,13.760600,4.036500,1350.000122,340.855011,335.524109
882.483704,300.099213,3599.230225,3611.474609,306.017914,305.737915,283.617798,282.688812,5.880900,5.810500,10.547100,10.484700,209.224304,243.745804,209.193100,243.776306,213.415298,213.426498,18.000000,18.000000,243.783707,240.885605,274.320496,273.540009,13.748400,4.021300,1350.000122,340.832794,335.469299
882.253479,300.106201,3598.696289,3612.955078,306.037689,305.724304,283.614502,282.677612,5.879800,5.811600,10.546400,10.485000,209.076096,243.617401,209.065994,243.597107,213.418701,213.429901,18.000000,18.000000,243.725800,240.874496,274.308502,273.547699,13.739100,4.005000,1350.000122,340.584595,335.425110
882.078125,300.092102,3599.061523,3612.092041,306.009399,305.712006,283.609985,282.670105,5.880000,5.811500,10.546100,10.485100,208.897797,243.505096,208.879196,243.459396,213.422302,213.433502,18.000000,18.000000,243.628494,240.763000,274.310699,273.554596,13.729600,3.988400,1350.000122,340.656586,335.395203
882.056274,300.097290,3599.089600,3611.740234,305.974609,305.700806,283.604889,282.661285,5.879400,5.810300,10.545400,10.484400,208.843903,243.548401,208.785904,243.485596,213.425293,213.436600,18.000000,18.000000,243.574097,240.706207,274.302704,273.539398,13.721100,3.972100,1350.000122,340.501404,335.363007
882.077026,300.085693,3598.954590,3611.761475,305.988312,305.690399,283.599701,282.649506,5.878900,5.812000,10.544900,10.484900,208.744095,243.413101,208.748596,243.413895,213.428406,213.439804,18.000000,18.000000,243.682693,240.892593,274.299500,273.556213,13.711900,3.955300,1350.000122,340.524689,335.303894
882.081177,300.092285,3598.979736,3612.359863,305.976105,305.680695,283.594299,282.634399,5.879100,5.811200,10.544600,10.485200,208.667099,243.337494,208.625900,243.286407,213.431000,213.442398,18.000000,18.000000,243.621796,240.815506,274.300903,273.548615,13.706100,3.938800,1350.000122,340.292999,335.261597
