热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
915.022278,300.009003,3612.528564,3615.257568,306.852386,306.851105,283.404388,283.398193,5.842500,5.829100,10.473800,10.480300,246.579605,246.021301,246.582504,246.017899,212.815399,212.814194,18.000000,18.000000,244.214996,243.648407,273.894897,273.746307,15.264100,5.402600,136.858505,357.866211,337.472290
915.021729,300.002411,3612.536377,3615.364746,306.852600,306.851105,283.404510,283.398193,5.842900,5.829400,10.473900,10.480300,246.572006,246.006897,246.569504,246.005203,212.815399,212.814194,18.000000,18.000000,244.361893,243.798294,273.900391,273.750397,15.264200,5.402700,136.748306,357.836395,337.472504
915.020386,300.002106,3612.522949,3615.291260,306.852386,306.851105,283.404388,283.398193,5.843000,5.829600,10.473900,10.480400,246.565903,246.000702,246.565903,245.999100,212.815399,212.814194,18.000000,18.000000,244.370499,243.807693,273.901093,273.752289,15.264000,5.402700,136.718307,357.838898,337.472412
915.019287,300.017700,3612.514893,3615.218994,306.852814,306.851105,283.404510,283.398285,5.842300,5.829400,10.473800,10.480400,246.582199,245.990707,246.587799,245.992203,212.815506,212.814301,18.000000,18.000000,244.291397,243.748901,273.894012,273.750885,15.264100,5.402700,136.778397,357.860107,337.471985
915.015991,299.993011,3612.533936,3615.254883,306.852509,306.851196,283.404510,283.398407,5.842800,5.828800,10.473900,10.480200,246.574799,246.022903,246.568802,246.027603,212.815598,212.814407,18.000000,18.000000,244.226898,243.652100,273.899414,273.743011,15.264300,5.402600,136.811295,357.861298,337.472900
915.021423,300.015411,3612.534912,3615.318115,306.852905,306.851196,283.404388,283.398407,5.843000,5.829400,10.473900,10.480300,246.564697,246.012695,246.563705,246.009003,212.815506,212.814301,18.000000,18.000000,244.374207,243.800705,273.901611,273.750092,15.264300,5.402700,136.672501,357.833496,337.472900
915.023682,299.995209,3612.522949,3615.336670,306.854004,306.851288,283.404510,283.398285,5.842500,5.829600,10.473800,10.480400,246.569199,246.000107,246.576599,245.996704,212.815598,212.814407,18.000000,18.000000,244.330399,243.773102,273.896393,273.752014,15.264100,5.402700,136.661102,357.817413,337.472809
915.024475,300.019012,3612.517578,3615.197021,306.852692,306.851105,283.404510,283.398193,5.842700,5.829200,10.473900,10.480300,246.589005,245.991898,246.582993,245.998795,212.815506,212.814301,18.000000,18.000000,244.292801,243.744904,273.898499,273.747192,15.264100,5.402700,136.769806,357.856903,337.472687
915.021423,299.994598,3612.532471,3615.238281,306.852692,306.851105,283.404388,283.398102,5.842900,5.829000,10.473900,10.480200,246.564194,246.026596,246.562500,246.026306,212.815598,212.814407,18.000000,18.000000,244.278702,243.694794,273.900787,273.746399,15.264200,5.402600,136.824097,357.875702,337.472900
915.021973,300.011688,3612.537109,3615.389404,306.852692,306.851196,283.404510,283.398285,5.843200,5.829500,10.473900,10.480300,246.559692,246.009903,246.558701,246.007202,212.815506,212.814301,18.000000,18.000000,244.391998,243.817398,273.903107,273.751007,15.264400,5.402700,136.756897,357.835602,337.473114
915.020508,300.005798,3612.516602,3615.217529,306.852692,306.851196,283.404510,283.398193,5.843200,5.829400,10.474000,10.480300,246.556198,246.003296,246.554199,246.005707,212.815598,212.814407,18.000000,18.000000,244.365707,243.789993,273.903107,273.748901,15.264100,5.402600,136.678207,357.845795,337.473297
915.019714,300.009796,3612.534668,3615.274658,306.852295,306.851196,283.404602,283.398285,5.842200,5.828800,10.473700,10.480200,246.574493,246.020203,246.583496,246.021103,212.815704,212.814499,18.000000,18.000000,244.164703,243.598404,273.892487,273.744507,15.264300,5.402600,136.785507,357.871796,337.473694
915.021179,300.003815,3612.535645,3615.358887,306.852814,306.851288,283.404785,283.398285,5.843000,5.829400,10.473800,10.480300,246.578201,246.008606,246.571503,246.006607,212.815598,212.814407,18.000000,18.000000,244.347702,243.784897,273.900909,273.750305,15.264400,5.402700,136.689697,357.838898,337.473694
915.025330,300.000214,3612.524170,3615.367188,306.853485,306.851410,283.404602,283.398285,5.842400,5.829200,10.473600,10.480200,246.574600,246.001007,246.580399,246.002304,212.815506,212.814301,18.000000,18.000000,244.295395,243.740997,273.894501,273.747711,15.264200,5.402700,136.619598,357.826508,337.473206
915.019470,300.015503,3612.525879,3615.247803,306.852509,306.851288,283.404388,283.398193,5.842800,5.829000,10.473800,10.480200,246.578796,246.018997,246.573395,246.020706,212.815308,212.814102,18.000000,18.000000,244.276993,243.706207,273.899200,273.746307,15.264100,5.402700,136.731094,357.860504,337.473785
915.017212,299.988800,3612.536377,3615.308594,306.852600,306.851288,283.404510,283.398285,5.843000,5.829400,10.473800,10.480200,246.567596,246.010498,246.566803,246.008301,212.815399,212.814194,18.000000,18.000000,244.353500,243.784302,273.901215,273.749695,15.264400,5.402700,136.778397,357.846985,337.474487
915.017029,300.022888,3612.525146,3615.353516,306.853088,306.851410,283.404602,283.398407,5.843100,5.829500,10.473900,10.480300,246.561005,246.004898,246.559998,246.003906,212.815308,212.814102,18.000000,18.000000,244.389297,243.819000,273.902893,273.751495,15.264300,5.402700,136.599503,357.830902,337.473785
915.017090,299.993286,3612.509033,3615.237549,306.852997,306.851288,283.404694,283.398407,5.842900,5.829000,10.473800,10.480200,246.556305,246.008102,246.558395,246.014099,212.815598,212.814407,18.000000,18.000000,244.294006,243.715805,273.898895,273.744904,15.264300,5.402600,136.638199,357.851105,337.473602
915.010925,300.020813,3612.531494,3615.240723,306.852509,306.851196,283.404602,283.398285,5.842400,5.829200,10.473700,10.480300,246.582794,246.020004,246.585403,246.014801,212.815506,212.814301,18.000000,18.000000,244.222000,243.660995,273.895996,273.748413,15.264300,5.402600,136.698303,357.873413,337.474091
915.023682,299.988495,3612.539307,3615.342529,306.852509,306.851288,283.404694,283.398285,5.842900,5.829200,10.473800,10.480200,246.569107,246.007095,246.566498,246.009598,212.815598,212.814407,18.000000,18.000000,244.344299,243.775604,273.899689,273.747101,15.264600,5.402600,136.732605,357.849091,337.474609
915.026184,300.011108,3612.520508,3615.285156,306.852814,306.851196,283.404510,283.398285,5.842400,5.829000,10.473700,10.480200,246.577194,246.019608,246.581604,246.017899,212.815308,212.814102,18.000000,18.000000,244.250702,243.685394,273.894989,273.746613,15.264400,5.402700,136.572403,357.842499,337.474609
915.024170,299.972900,3612.539063,3615.316895,306.852295,306.851288,283.404602,283.398285,5.842900,5.829400,10.473800,10.480200,246.573593,246.008102,246.570801,246.005997,212.815399,212.814194,18.000000,18.000000,244.355499,243.792099,273.900299,273.750305,15.264400,5.402600,136.655304,357.862915,337.475189
915.019592,300.007996,3612.529297,3615.319092,306.853088,306.851288,283.404694,283.398407,5.843100,5.829500,10.473900,10.480300,246.564102,246.002396,246.563004,246.001404,212.815399,212.814194,18.000000,18.000000,244.384094,243.818100,273.902313,273.751892,15.264600,5.402700,136.588104,357.828705,337.475098
915.020813,299.990112,3612.514893,3615.245850,306.853485,306.851410,283.404694,283.398499,5.843200,5.828900,10.473900,10.480100,246.557602,246.007294,246.553802,246.016800,212.815598,212.814407,18.000000,18.000000,244.328400,243.745102,273.903412,273.743805,15.264400,5.402600,136.510895,357.849915,337.474792
915.021118,299.994690,3612.529541,3615.195068,306.852203,306.851196,283.404694,283.398407,5.843000,5.829100,10.473800,10.480200,246.546295,246.032501,246.550995,246.026901,212.815704,212.814499,18.000000,18.000000,244.291107,243.696198,273.899994,273.747406,15.264500,5.402600,136.612396,357.873810,337.475708
915.020081,299.998688,3612.530518,3615.318604,306.852814,306.851288,283.404694,283.398407,5.842300,5.829400,10.473600,10.480300,246.585907,246.004196,246.590302,246.001007,212.815598,212.814407,18.000000,18.000000,244.258194,243.710800,273.894501,273.749908,15.264700,5.402600,136.595306,357.839691,337.475891
915.020508,299.980286,3612.513672,3615.274414,306.853790,306.851501,283.404694,283.398407,5.842900,5.829600,10.473700,10.480300,246.574600,246.001297,246.570999,245.999802,212.815704,212.814499,18.000000,18.000000,244.348495,243.791000,273.900604,273.752014,15.264500,5.402700,136.506607,357.826996,337.475189
915.021301,300.013306,3612.516113,3615.159180,306.852997,306.851410,283.404510,283.398407,5.842700,5.829700,10.473700,10.480300,246.568405,245.995697,246.571793,245.993607,212.815399,212.814194,18.000000,18.000000,244.356903,243.803604,273.897614,273.753296,15.264400,5.402600,136.529404,357.869507,337.475586
915.015320,299.976898,3612.545654,3615.304443,306.852600,306.851410,283.404510,283.398407,5.842500,5.829000,10.473700,10.480100,246.587708,245.995102,246.585693,246.003799,212.815704,212.814499,18.000000,18.000000,244.218201,243.668503,273.896088,273.745087,15.264600,5.402600,136.628098,357.867889,337.476196
915.017578,300.008698,3612.528564,3615.328369,306.853088,306.851410,283.404510,283.398407,5.842900,5.829200,10.473700,10.480100,246.568405,246.022507,246.567200,246.017899,212.815399,212.814194,18.000000,18.000000,244.309204,243.734299,273.899994,273.748901,15.264700,5.402700,136.499405,357.830688,337.476288
915.017883,299.977905,3612.516113,3615.244873,306.853607,306.851410,283.404510,283.398285,5.843000,5.829500,10.473700,10.480200,246.565796,246.005295,246.565094,246.003799,212.815506,212.814301,18.000000,18.000000,244.360001,243.793304,273.901489,273.751099,15.264500,5.402700,136.417892,357.847107,337.475708
915.016785,300.009705,3612.531006,3615.205322,306.853088,306.851288,283.404510,283.398285,5.843100,5.829500,10.473800,10.480200,246.561707,246.000504,246.560898,246.000397,212.815399,212.814194,18.000000,18.000000,244.364899,243.798096,273.901611,273.750885,15.264400,5.402600,136.509399,357.880615,337.475891
915.010315,299.986786,3612.549561,3615.324219,306.852692,306.851288,283.404602,283.398285,5.842300,5.828800,10.473600,10.480000,246.576996,246.012299,246.582504,246.017502,212.815598,212.814301,18.000000,18.000000,244.174606,243.610901,273.894409,273.744110,15.264700,5.402600,136.520905,357.863495,337.476715
915.025085,299.989990,3612.525879,3615.338867,306.852997,306.851288,283.404694,283.398407,5.842900,5.829400,10.473700,10.480100,246.574005,246.013306,246.569397,246.009003,212.815506,212.814301,18.000000,18.000000,244.354401,243.786606,273.901215,273.749298,15.264800,5.402700,136.450806,357.827911,337.476410
915.029419,299.998596,3612.514893,3615.286621,306.853485,306.851196,283.404602,283.398407,5.842900,5.828800,10.473600,10.480000,246.558502,246.018204,246.557404,246.024200,212.815308,212.814102,18.000000,18.000000,244.306793,243.720596,273.898499,273.743896,15.264600,5.402700,136.329193,357.840790,337.475800
915.026123,299.982605,3612.530762,3615.243408,306.852386,306.851105,283.404694,283.398285,5.842400,5.829300,10.473600,10.480100,246.579697,246.014603,246.584793,246.008301,212.815399,212.814194,18.000000,18.000000,244.268005,243.712296,273.896515,273.749298,15.264500,5.402600,136.427902,357.874390,337.476410
915.024170,300.001587,3612.541748,3615.296631,306.852905,306.851288,283.404785,283.398407,5.842900,5.829400,10.473600,10.480200,246.572693,246.003799,246.570206,246.003204,212.815308,212.814102,18.000000,18.000000,244.367401,243.806900,273.898804,273.750885,15.264700,5.402600,136.480804,357.861786,337.477386
915.025330,299.983612,3612.531494,3615.339600,306.853699,306.851501,283.404907,283.398590,5.842400,5.829600,10.473600,10.480200,246.580902,245.996994,246.586304,245.993500,212.815506,212.814301,18.000000,18.000000,244.287994,243.746796,273.895111,273.752502,15.264900,5.402600,136.370697,357.827301,337.476898
915.028076,300.003296,3612.519043,3615.326904,306.853302,306.851501,283.404694,283.398590,5.842800,5.829600,10.473700,10.480200,246.581604,245.989700,246.577606,245.991196,212.815399,212.814301,18.000000,18.000000,244.348099,243.798294,273.899506,273.749390,15.264700,5.402600,136.277695,357.834686,337.476105
915.014771,299.986908,3612.515869,3615.162109,306.852814,306.851410,283.404694,283.398499,5.843000,5.828700,10.473800,10.480000,246.564407,246.020798,246.559402,246.028900,212.815598,212.814407,18.000000,18.000000,244.269608,243.680603,273.901398,273.744385,15.264600,5.402600,136.314896,357.871490,337.476593
915.010925,299.997498,3612.536865,3615.215576,306.852905,306.851593,283.404694,283.398499,5.842400,5.829400,10.473600,10.480100,246.569504,246.011200,246.578598,246.003799,212.815598,212.814407,18.000000,18.000000,244.289902,243.734299,273.894104,273.748505,15.264700,5.402600,136.383499,357.875092,337.477112
915.015991,299.989105,3612.530762,3615.342041,306.853790,306.851715,283.404785,283.398590,5.842800,5.828800,10.473700,10.480000,246.578400,246.016296,246.571198,246.022903,212.815506,212.814301,18.000000,18.000000,244.283798,243.707199,273.899902,273.744812,15.265000,5.402600,136.377808,357.835999,337.477112
915.018616,299.990692,3612.520996,3615.290527,306.853302,306.851593,283.404785,283.398499,5.843000,5.829300,10.473700,10.480100,246.563995,246.014099,246.563293,246.010193,212.815506,212.814301,18.000000,18.000000,244.367905,243.795303,273.900391,273.748901,15.264900,5.402600,136.224792,357.842896,337.476898
915.015686,299.998413,3612.532227,3615.275391,306.852814,306.851410,283.404785,283.398499,5.842400,5.828900,10.473600,10.480000,246.571304,246.013397,246.576202,246.016693,212.815399,212.814194,18.000000,18.000000,244.247803,243.680496,273.894806,273.744598,15.264600,5.402600,136.197601,357.873413,337.477203
915.016113,299.983185,3612.538086,3615.315186,306.852692,306.851410,283.404907,283.398590,5.842900,5.829400,10.473700,10.480100,246.576797,246.010895,246.572998,246.006805,212.815399,212.814194,18.000000,18.000000,244.348099,243.785599,273.900085,273.750702,15.264900,5.402600,136.292007,357.858307,337.477509
915.018005,300.002502,3612.517578,3615.290283,306.853088,306.851410,283.404999,283.398590,5.842800,5.829600,10.473600,10.480200,246.567703,246.000595,246.569397,245.998795,212.815399,212.814194,18.000000,18.000000,244.359894,243.802795,273.897705,273.751892,15.265000,5.402700,136.158997,357.832214,337.477386
915.018921,299.988190,3612.510986,3615.199951,306.854095,306.851501,283.404907,283.398712,5.842500,5.829000,10.473600,10.480000,246.583099,245.999298,246.583496,246.006104,212.815506,212.814407,18.000000,18.000000,244.238007,243.680603,273.896606,273.744293,15.264700,5.402600,136.040207,357.858185,337.477203
915.018372,299.995514,3612.528809,3615.212646,306.853210,306.851501,283.404785,283.398590,5.842900,5.829200,10.473700,10.480100,246.569397,246.021194,246.567307,246.017197,212.815506,212.814301,18.000000,18.000000,244.328400,243.755203,273.900085,273.749207,15.264700,5.402600,136.118896,357.888885,337.477386
915.009827,299.989990,3612.542969,3615.317871,306.852905,306.851593,283.404907,283.398712,5.843000,5.829300,10.473700,10.480100,246.564194,246.005997,246.562393,246.006195,212.815506,212.814301,18.000000,18.000000,244.366806,243.794495,273.901886,273.747589,15.265000,5.402600,136.201904,357.855988,337.477997
915.017273,299.997498,3612.521240,3615.323242,306.853790,306.851593,283.404999,283.398712,5.842900,5.828900,10.473600,10.480000,246.554703,246.023804,246.556198,246.026505,212.815598,212.814301,18.000000,18.000000,244.283203,243.696106,273.898285,273.745514,15.265100,5.402700,136.054504,357.828888,337.477905
915.018921,299.990509,3612.515625,3615.229492,306.854095,306.851593,283.404907,283.398590,5.842500,5.829300,10.473500,10.480100,246.579498,246.009796,246.583206,246.005600,212.815598,212.814407,18.000000,18.000000,244.282593,243.727707,273.897003,273.749695,15.264800,5.402600,135.953003,357.854797,337.477600
915.013977,299.990601,3612.533447,3615.230469,306.852814,306.851593,283.404999,283.398590,5.842900,5.829500,10.473600,10.480100,246.572296,246.002197,246.569595,246.001801,212.815598,212.814407,18.000000,18.000000,244.361893,243.800797,273.900696,273.751190,15.264700,5.402600,136.071701,357.871094,337.478302
915.015015,299.999695,3612.535889,3615.348389,306.853485,306.851715,283.404999,283.398712,5.842700,5.829600,10.473600,10.480200,246.567307,245.998703,246.570297,245.996796,212.815506,212.814301,18.000000,18.000000,244.334503,243.780304,273.896912,273.752502,15.265000,5.402600,136.054504,357.843689,337.478607
915.020081,299.989807,3612.520752,3615.328613,306.854401,306.851593,283.405212,283.398712,5.842500,5.829700,10.473600,10.480200,246.587006,245.988693,246.587906,245.987198,212.815704,212.814499,18.000000,18.000000,244.290604,243.752808,273.897400,273.752502,15.265200,5.402600,135.897202,357.826813,337.477905
915.016174,300.000214,3612.513428,3615.239258,306.854095,306.851593,283.404999,283.398712,5.842900,5.828800,10.473600,10.479900,246.572495,246.005203,246.567307,246.015900,212.815704,212.814499,18.000000,18.000000,244.274597,243.698593,273.900299,273.743195,15.264800,5.402600,135.842804,357.855011,337.477600
915.013794,299.986786,3612.533447,3615.246582,306.852600,306.851410,283.404785,283.398407,5.843000,5.829300,10.473600,10.480000,246.559799,246.021194,246.559906,246.014893,212.815704,212.814499,18.000000,18.000000,244.343704,243.765793,273.902008,273.749908,15.264700,5.402500,135.935806,357.881287,337.478302
915.011230,300.000610,3612.541260,3615.382568,306.853210,306.851593,283.404999,283.398407,5.843100,5.829000,10.473600,10.479900,246.557297,246.011002,246.555099,246.016296,212.815598,212.814407,18.000000,18.000000,244.325195,243.740799,273.900604,273.744293,15.265000,5.402600,136.001602,357.845093,337.478790
915.013306,299.990814,3612.520264,3615.382080,306.853912,306.851715,283.404999,283.398590,5.842300,5.829200,10.473400,10.480000,246.572601,246.020798,246.580704,246.014694,212.815598,212.814407,18.000000,18.000000,244.234406,243.673096,273.895111,273.748505,15.265100,5.402600,135.822800,357.828491,337.478302
915.013428,299.990112,3612.525391,3615.227295,306.852997,306.851410,283.404999,283.398407,5.842900,5.829500,10.473500,10.480000,246.569595,246.003799,246.568298,246.002396,212.815506,212.814301,18.000000,18.000000,244.360397,243.798096,273.900085,273.750793,15.265000,5.402600,135.881393,357.875488,337.478394
915.013611,299.999115,3612.537842,3615.212646,306.852814,306.851410,283.404907,283.398499,5.842400,5.828900,10.473400,10.479900,246.579895,246.002106,246.582001,246.008499,212.815506,212.814301,18.000000,18.000000,244.270798,243.715607,273.894714,273.745514,15.265100,5.402500,135.888596,357.881500,337.479095
915.011414,299.985687,3612.550537,3615.353271,306.853302,306.851410,283.404999,283.398590,5.842900,5.829200,10.473500,10.479900,246.570297,246.020401,246.567795,246.016098,212.815399,212.814194,18.000000,18.000000,244.292892,243.719299,273.899902,273.747986,15.265200,5.402600,135.781296,357.858002,337.479492
915.020813,299.998108,3612.528564,3615.358398,306.853607,306.851501,283.404999,283.398712,5.843000,5.829500,10.473600,10.480000,246.564102,246.006195,246.562698,246.004501,212.815399,212.814194,18.000000,18.000000,244.378403,243.809402,273.901703,273.750610,15.264900,5.402700,135.656799,357.824005,337.479187
915.027710,299.991302,3612.516602,3615.242188,306.853912,306.851501,283.404999,283.398712,5.842500,5.829600,10.473500,10.480100,246.570404,245.998596,246.577805,245.995193,212.815506,212.814301,18.000000,18.000000,244.314407,243.759293,273.895813,273.752014,15.264800,5.402600,135.744095,357.852386,337.478912
915.016418,299.998199,3612.531250,3615.223633,306.852386,306.851410,283.404999,283.398712,5.842800,5.829000,10.473500,10.479900,246.583801,245.996902,246.576599,246.005905,212.815506,212.814407,18.000000,18.000000,244.278000,243.726501,273.898590,273.746613,15.265000,5.402600,135.761307,357.881012,337.479309
915.010315,299.989197,3612.545654,3615.310547,306.852997,306.851593,283.405090,283.398712,5.843000,5.829200,10.473600,10.479900,246.562500,246.023102,246.561905,246.019394,212.815598,212.814407,18.000000,18.000000,244.296997,243.715805,273.900696,273.747192,15.265200,5.402600,135.689697,357.861694,337.479614
915.010925,299.994293,3612.528564,3615.336914,306.853912,306.851715,283.405212,283.398590,5.843100,5.829200,10.473600,10.479900,246.560501,246.009399,246.558395,246.011597,212.815506,212.814301,18.000000,18.000000,244.360794,243.784698,273.902191,273.747711,15.265000,5.402600,135.562393,357.829803,337.479492
915.020813,299.995789,3612.510986,3615.301270,306.853607,306.851593,283.405090,283.398590,5.842400,5.829000,10.473400,10.479900,246.566605,246.021301,246.574005,246.018997,212.815506,212.814301,18.000000,18.000000,244.248901,243.673401,273.895111,273.745514,15.264900,5.402600,135.603897,357.842987,337.478607
915.007385,299.987488,3612.524902,3615.227295,306.854095,306.851715,283.405090,283.398499,5.842900,5.829400,10.473500,10.480000,246.576904,246.007004,246.572006,246.005997,212.815506,212.814301,18.000000,18.000000,244.320297,243.759201,273.899811,273.749603,15.265100,5.402600,135.639694,357.881714,337.478699
915.008118,299.996796,3612.546631,3615.332764,306.853210,306.851593,283.404999,283.398590,5.843000,5.829500,10.473500,10.480000,246.564606,246.002899,246.563507,246.001694,212.815506,212.814301,18.000000,18.000000,244.375595,243.809799,273.901611,273.751312,15.265300,5.402600,135.612503,357.869202,337.479614
915.009827,299.993408,3612.531006,3615.338867,306.853790,306.851715,283.405212,283.398712,5.842900,5.828900,10.473500,10.479900,246.557205,246.010101,246.557404,246.016693,212.815598,212.814407,18.000000,18.000000,244.322906,243.744202,273.901001,273.745087,15.265100,5.402600,135.447998,357.833496,337.479706
915.010925,299.997101,3612.515869,3615.236572,306.853302,306.851593,283.405212,283.398712,5.842400,5.829300,10.473400,10.480000,246.577499,246.017593,246.581894,246.011307,212.815704,212.814499,18.000000,18.000000,244.224899,243.660202,273.894897,273.748199,15.264900,5.402600,135.489502,357.856598,337.479492
915.014221,299.986389,3612.539551,3615.319580,306.852692,306.851501,283.405212,283.398712,5.843000,5.829500,10.473500,10.480000,246.570007,246.004196,246.566696,246.002899,212.815704,212.814499,18.000000,18.000000,244.366699,243.802795,273.901398,273.751099,15.265200,5.402600,135.531006,357.864990,337.480011
915.015320,299.999908,3612.530762,3615.342529,306.854004,306.851593,283.405212,283.398712,5.842500,5.829600,10.473400,10.480000,246.569305,245.996994,246.575699,245.993698,212.815598,212.814407,18.000000,18.000000,244.327499,243.776199,273.895813,273.752686,15.265200,5.402600,135.356400,357.832397,337.480103
915.015991,299.992889,3612.515625,3615.326416,306.853912,306.851593,283.405212,283.398895,5.842700,5.828800,10.473500,10.479800,246.583298,246.001404,246.576599,246.012299,212.815598,212.814499,18.000000,18.000000,244.245804,243.684204,273.898712,273.743408,15.265000,5.402600,135.263397,357.839111,337.479095
915.019409,299.991699,3612.529053,3615.257568,306.852905,306.851593,283.405090,283.398712,5.842900,5.829300,10.473500,10.479900,246.563904,246.020599,246.563507,246.014297,212.815598,212.814407,18.000000,18.000000,244.330399,243.754196,273.901001,273.749603,15.265100,5.402500,135.387894,357.877502,337.479797
915.004395,299.994904,3612.545898,3615.316406,306.852997,306.851593,283.405090,283.398712,5.843100,5.829500,10.473500,10.479900,246.561707,246.004303,246.560303,246.003403,212.815598,212.814407,18.000000,18.000000,244.376999,243.807098,273.902802,273.751099,15.265300,5.402600,135.380798,357.861115,337.480499
915.005005,299.995209,3612.526611,3615.325439,306.853790,306.851715,283.405212,283.398712,5.842600,5.829300,10.473400,10.479900,246.563705,245.998596,246.570602,246.000504,212.815598,212.814407,18.000000,18.000000,244.295105,243.734695,273.895599,273.747803,15.265200,5.402600,135.189102,357.835114,337.480286
915.005188,299.998505,3612.518799,3615.231934,306.853607,306.851715,283.405212,283.398712,5.842700,5.829000,10.473400,10.479800,246.580597,246.018707,246.575607,246.020203,212.815598,212.814407,18.000000,18.000000,244.229401,243.660095,273.899109,273.746185,15.265000,5.402600,135.176193,357.856995,337.479889
915.005798,299.983490,3612.530762,3615.238770,306.852692,306.851501,283.405090,283.398590,5.843000,5.829300,10.473400,10.479800,246.564499,246.007401,246.562698,246.006897,212.815598,212.814301,18.000000,18.000000,244.364502,243.793594,273.901489,273.748688,15.265200,5.402500,135.302094,357.885101,337.480408
915.006226,300.002808,3612.543701,3615.333252,306.852997,306.851593,283.405090,283.398590,5.842500,5.828900,10.473300,10.479800,246.564102,246.018707,246.569595,246.020004,212.815399,212.814194,18.000000,18.000000,244.263702,243.688797,273.895599,273.745392,15.265400,5.402600,135.226303,357.857086,337.480988
915.010803,299.983398,3612.532471,3615.352051,306.854401,306.851593,283.405212,283.398712,5.842800,5.829400,10.473400,10.479900,246.579697,246.004196,246.575897,246.001801,212.815399,212.814194,18.000000,18.000000,244.324005,243.767105,273.899414,273.750610,15.265300,5.402600,135.053207,357.830994,337.480713
915.009583,299.997986,3612.519287,3615.265381,306.853302,306.851593,283.405212,283.398804,5.843000,5.829400,10.473500,10.479900,246.567398,245.998093,246.565094,246.000198,212.815399,212.814194,18.000000,18.000000,244.372604,243.809097,273.901703,273.749207,15.265000,5.402600,135.010193,357.852692,337.480286
915.010620,299.993988,3610.350586,3615.672852,306.861115,306.851013,283.404785,283.398590,5.843200,5.828800,10.473500,10.479800,246.553802,246.023102,246.551193,246.027206,212.815598,212.814301,18.000000,18.000000,244.300201,243.707108,273.903412,273.744507,15.264100,5.400600,135.116104,357.890289,337.483704
915.051819,299.991608,3612.146484,3615.315674,307.121613,306.843414,283.400299,283.393890,5.843900,5.829300,10.474100,10.479900,246.537598,246.019104,246.530594,246.018204,212.815598,212.814407,18.000000,18.000000,244.436798,243.832703,273.911713,273.748688,15.240800,5.387000,143.651993,357.599792,337.503815
915.257385,300.013000,3612.074951,3615.265137,307.102295,306.835205,283.394592,283.388214,5.844800,5.828700,10.475900,10.479800,246.508408,246.033295,246.495193,246.042206,212.815903,212.814606,18.000000,18.000000,244.463196,243.815002,273.923492,273.742706,15.218400,5.370700,155.253403,357.323914,337.510406
915.163574,300.015289,3611.956543,3615.144531,307.103394,306.828491,283.393890,283.384094,5.847100,5.829100,10.479000,10.479900,246.434799,246.054092,246.412796,246.056595,212.816299,212.815002,18.000000,18.000000,244.710098,243.986893,273.947906,273.746490,15.197700,5.354500,166.583099,357.105103,337.503601
914.753174,300.040100,3611.706055,3615.046387,307.102295,306.824188,283.403290,283.381104,5.848700,5.828300,10.483100,10.479900,246.352402,246.088303,246.332397,246.101196,212.817001,212.815598,18.000000,18.000000,244.749298,243.930298,273.966614,273.737701,15.178100,5.338100,178.167404,356.886688,337.489899
914.178284,300.034790,3611.305420,3614.964355,307.099213,306.820313,283.428101,283.379211,5.851000,5.828700,10.487700,10.480100,246.264297,246.117096,246.240997,246.119797,212.817902,212.816406,18.000000,18.000000,244.925598,244.018906,273.992188,273.742096,15.159200,5.321500,190.095001,356.667786,337.472290
913.567383,300.068115,3610.803467,3614.852539,307.094604,306.814789,283.461700,283.377594,5.852500,5.828000,10.491800,10.480100,245.669098,246.278305,245.465805,246.339203,212.819504,212.818100,18.000000,18.000000,244.932800,243.939102,274.008789,273.734497,15.140600,5.304800,202.497498,356.458710,337.453003
913.030701,300.060913,3610.338379,3614.745117,307.088409,306.808289,283.491211,283.376007,5.854400,5.828300,10.495400,10.480200,244.832993,246.512695,244.648697,246.557297,212.822906,212.821899,18.000000,18.000000,244.998001,243.927094,274.029602,273.738098,15.122300,5.288100,215.496597,356.252502,337.432587
912.538696,300.087708,3609.956787,3614.685547,307.083710,306.802612,283.514313,283.373901,5.855800,5.827900,10.498200,10.480200,244.110107,246.680496,243.935898,246.697403,212.827194,212.826599,18.000000,18.000000,245.020004,243.881897,274.044403,273.733398,15.104000,5.271400,229.076401,356.036713,337.411591
911.960571,300.091095,3609.636230,3614.582764,307.081207,306.799591,283.532013,283.371613,5.857300,5.828100,10.500600,10.480300,243.431107,246.748398,243.282501,246.766602,212.832596,212.832199,18.000000,18.000000,245.042099,243.835403,274.062103,273.735992,15.085800,5.254700,243.274200,355.831390,337.390015
911.138000,300.102600,3609.361328,3614.482178,307.079895,306.798096,283.546600,283.369110,5.858600,5.827800,10.502500,10.480100,242.867004,246.837997,242.724899,246.856293,212.838593,212.838501,18.000000,18.000000,245.065704,243.801498,274.076202,273.731903,15.067600,5.238000,258.155914,355.633087,337.368286
910.083923,300.122009,3609.118652,3614.415527,307.078705,306.795807,283.558807,283.366394,5.860000,5.827700,10.504400,10.480000,242.302994,246.888901,242.173294,246.901596,212.844696,212.844803,18.000000,18.000000,245.057999,243.724197,274.092102,273.731812,15.049400,5.221300,273.668304,355.420807,337.346405
908.955017,300.113892,3608.895020,3614.325684,307.075012,306.790802,283.570099,283.363586,5.861300,5.828000,10.506200,10.480000,241.803406,246.963501,241.676407,246.979095,212.851303,212.851593,18.000000,18.000000,245.113403,243.732895,274.106110,273.734100,15.031200,5.204500,289.847412,355.217499,337.324310
907.878174,300.150391,3608.683838,3614.235596,307.067810,306.781097,283.580688,283.360992,5.862600,5.827400,10.508100,10.479700,241.277695,247.025208,241.136993,247.036606,212.857697,212.858200,18.000000,18.000000,245.089005,243.643997,274.120392,273.727295,15.012900,5.187700,306.716003,355.016113,337.302399
906.954712,300.127808,3608.450439,3614.146729,307.054901,306.765686,283.592194,283.358612,5.863900,5.827800,10.510300,10.479700,240.716705,247.065598,240.583298,247.085495,212.864700,212.865295,18.000000,18.000000,245.135498,243.631195,274.136414,273.732605,14.994400,5.169700,324.309814,354.797089,337.278595
906.203979,300.169403,3608.219727,3614.019287,307.039001,306.747406,283.603088,283.356415,5.865100,5.827900,10.512300,10.479700,240.167892,247.148499,240.023605,247.167694,212.871506,212.872406,18.000000,18.000000,245.175003,243.629807,274.149597,273.734009,14.975800,5.152600,342.608887,354.589813,337.255890
905.598328,300.153015,3607.986572,3613.921143,307.020905,306.727509,283.614105,283.354492,5.866300,5.827500,10.514500,10.479400,239.571396,247.220703,239.408600,247.237198,212.878799,212.879898,18.000000,18.000000,245.123199,243.517899,274.162689,273.725494,14.957200,5.135500,361.641907,354.380890,337.232910
905.090271,300.178986,3607.744141,3613.822754,307.002106,306.707794,283.624786,283.352203,5.867500,5.827100,10.516500,10.479300,238.889206,247.244202,238.729507,247.251404,212.886505,212.887802,18.000000,18.000000,245.095993,243.417999,274.175598,273.726715,14.938500,5.118400,381.361511,354.164001,337.209198
904.621521,300.170807,3607.512451,3613.731201,306.984192,306.689789,283.634613,283.349213,5.868600,5.827500,10.518500,10.479200,238.301804,247.334900,238.151306,247.357697,212.894394,212.895905,18.000000,18.000000,245.179794,243.471207,274.187195,273.729492,14.919800,5.101300,401.743408,353.954498,337.185394
904.141296,300.187286,3607.292236,3613.657227,306.968506,306.674011,283.643188,283.345215,5.869500,5.827500,10.520400,10.479100,237.668198,247.391495,237.507599,247.405304,212.902298,212.904205,18.000000,18.000000,245.152802,243.406601,274.197815,273.727600,14.901300,5.084300,422.769104,353.735809,337.161285
903.625793,300.190308,3607.083008,3613.605469,306.954712,306.660492,283.650696,283.340302,5.870500,5.826200,10.522200,10.478600,237.009399,247.448105,236.832703,247.447601,212.910507,212.912598,18.000000,18.000000,245.040802,243.213699,274.208496,273.714386,14.882800,5.067300,444.412811,353.521301,337.136993
903.057129,300.184113,3606.882080,3613.514404,306.941895,306.648102,283.657196,283.334595,5.871500,5.826700,10.523900,10.478600,236.339905,247.452698,236.197403,247.475998,212.919296,212.921600,18.000000,18.000000,245.108902,243.243301,274.218994,273.720612,14.864300,5.050400,450.000000,353.309601,337.112701
902.464172,300.206299,3606.700439,3613.459229,306.929596,306.635986,283.662811,283.328400,5.872300,5.826800,10.525500,10.478500,235.764603,247.546494,235.611603,247.560699,212.927597,212.930206,18.000000,18.000000,245.142807,243.248703,274.227814,273.721313,14.845900,5.033500,450.000000,353.102203,337.088196
901.864014,300.194611,3606.526123,3613.406006,306.917206,306.623505,283.667908,283.322113,5.873100,5.826300,10.527200,10.478300,235.131699,247.591003,234.964096,247.602997,212.936203,212.939102,18.000000,18.000000,245.069595,243.128998,274.236908,273.710785,14.827600,5.016700,450.000000,352.894806,337.063507
901.292480,300.216003,3606.346436,3613.367432,306.904205,306.609894,283.673004,283.316193,5.874000,5.825300,10.528900,10.478100,234.431305,247.602798,234.263596,247.600693,212.945206,212.948196,18.000000,18.000000,245.003799,242.986496,274.246307,273.707214,14.809300,4.999900,450.000000,352.678802,337.038513
900.767029,300.194885,3606.168701,3613.275146,306.889801,306.595306,283.678009,283.310486,5.874800,5.825700,10.530400,10.478200,233.825104,247.658493,233.675797,247.683502,212.954407,212.957703,18.000000,18.000000,245.089294,243.048904,274.254791,273.707001,14.790900,4.983100,450.000000,352.471405,337.013214
900.292480,300.223694,3605.989014,3613.218994,306.875092,306.579895,283.682892,283.304993,5.875500,5.824700,10.532000,10.478000,233.169205,247.707596,232.995407,247.706406,212.963104,212.966705,18.000000,18.000000,245.011002,242.909302,274.263000,273.699005,14.772500,4.966300,450.000000,352.260406,336.987488
899.865723,300.201996,3605.812744,3613.134277,306.860199,306.564514,283.687897,283.299896,5.876300,5.825200,10.533600,10.478200,232.518295,247.735703,232.365204,247.756500,212.972504,212.976395,18.000000,18.000000,245.073196,242.945297,274.271088,273.703400,14.754200,4.949600,1350.000122,352.049286,336.973114
899.453186,300.223907,3605.640869,3613.074707,306.846405,306.549591,283.692902,283.294891,5.876900,5.825200,10.535100,10.478400,231.880402,247.791306,231.717194,247.802200,212.981598,212.985794,18.000000,18.000000,245.075897,242.925797,274.277893,273.702393,14.736900,4.932900,1350.000122,351.854187,336.958496
899.044006,300.220215,3605.469238,3612.994141,306.833008,306.535797,283.697601,283.289795,5.877600,5.823800,10.536600,10.478100,231.207001,247.837494,231.019897,247.832901,212.990997,212.995407,18.000000,18.000000,244.951797,242.733307,274.285400,273.686615,14.719800,4.916200,1350.000122,351.656891,336.941895
898.632690,300.214111,3605.302002,3612.938965,306.819611,306.522614,283.701691,283.284302,5.878200,5.824200,10.538000,10.478300,230.488907,247.812195,230.339798,247.828903,213.001007,213.005600,18.000000,18.000000,245.005096,242.752106,274.292786,273.692505,14.702900,4.899500,1350.000122,351.463593,336.923889
898.214478,300.230011,3605.146484,3612.904541,306.807312,306.510101,283.705597,283.278412,5.878800,5.823400,10.539300,10.478100,229.892700,247.899002,229.722794,247.904800,213.010498,213.015396,18.000000,18.000000,244.983002,242.690002,274.298706,273.681488,14.686100,4.882800,1350.000122,351.266693,336.905487
897.789429,300.212402,3604.987305,3612.836914,306.795013,306.497894,283.708893,283.272308,5.879400,5.823300,10.540600,10.478300,229.191299,247.884399,229.029495,247.886597,213.020294,213.025497,18.000000,18.000000,244.957199,242.621704,274.305908,273.682892,14.669200,4.866100,1350.000122,351.074799,336.886597
897.357605,300.234406,3604.838135,3612.790039,306.782990,306.485809,283.712006,283.266113,5.880000,5.823400,10.541800,10.478400,228.581100,247.937195,228.426697,247.948700,213.029999,213.035400,18.000000,18.000000,245.012802,242.659103,274.311188,273.682587,14.652400,4.849500,1350.000122,350.881500,336.867310
896.925171,300.218506,3604.690674,3612.723389,306.770905,306.473389,283.715088,283.259888,5.880400,5.822300,10.543100,10.478200,227.924698,247.964203,227.742203,247.957108,213.039703,213.045395,18.000000,18.000000,244.888702,242.482407,274.317200,273.668793,14.635600,4.832900,1350.000122,350.692688,336.847900
896.507080,300.231812,3604.535400,3612.669434,306.758209,306.460693,283.717987,283.253693,5.881100,5.822400,10.544200,10.478500,227.228195,247.938202,227.082108,247.950302,213.049805,213.055695,18.000000,18.000000,244.942093,242.499496,274.323608,273.672913,14.618800,4.816400,1350.000122,350.499786,336.828308
896.103271,300.221497,3604.392578,3612.607666,306.745209,306.447693,283.720703,283.247406,5.881500,5.821800,10.545300,10.478400,226.635803,247.999100,226.466400,247.999603,213.059601,213.065796,18.000000,18.000000,244.899307,242.424194,274.328186,273.662598,14.602000,4.799800,1350.000122,350.312805,336.808502
895.713989,300.231201,3604.240967,3612.575684,306.732208,306.434601,283.723389,283.241394,5.882000,5.821500,10.546400,10.478500,225.947693,247.975098,225.792694,247.977203,213.069504,213.075897,18.000000,18.000000,244.892700,242.375107,274.334686,273.662994,14.585200,4.783400,1350.000122,350.115295,336.788086
895.341797,300.224213,3604.092529,3612.518799,306.719299,306.421387,283.726013,283.235413,5.882400,5.821600,10.547400,10.478700,225.354004,248.014206,225.199799,248.019302,213.079407,213.086105,18.000000,18.000000,244.919907,242.387405,274.338593,273.661896,14.568300,4.766900,1350.000122,349.925812,336.767914
894.972717,300.231812,3603.948486,3612.453125,306.706512,306.408508,283.728394,283.229187,5.882900,5.820400,10.548400,10.478600,224.703201,248.019196,224.529602,248.009995,213.089203,213.096100,18.000000,18.000000,244.817795,242.233307,274.344086,273.649200,14.551500,4.750500,1350.000122,349.732513,336.747406
894.601013,300.226288,3603.792236,3612.398682,306.692596,306.394806,283.730804,283.222687,5.883500,5.820600,10.549400,10.478900,223.909195,248.002808,223.767105,248.014496,213.101898,213.108994,18.000000,18.000000,244.863602,242.251801,274.348907,273.652802,14.530500,4.733200,1350.000122,349.523987,336.725586
894.228210,300.226593,3603.649170,3612.326416,306.680206,306.382294,283.732788,283.216400,5.883800,5.819700,10.550200,10.478800,223.305206,248.024002,223.140594,248.017807,213.111603,213.119003,18.000000,18.000000,244.820801,242.179504,274.352997,273.642914,14.513700,4.716800,1350.000122,349.335602,336.704987
893.852600,300.232086,3603.510254,3612.299072,306.667511,306.369904,283.734589,283.209991,5.884300,5.819700,10.551000,10.479000,222.665207,247.992294,222.522400,247.993896,213.121597,213.129196,18.000000,18.000000,244.796005,242.111496,274.358002,273.641815,14.496900,4.700600,1350.000122,349.141998,336.683899
893.470215,300.218201,3603.369385,3612.236084,306.655396,306.357391,283.736298,283.203613,5.884600,5.819100,10.551800,10.479000,222.092499,248.010498,221.938293,248.008194,213.131302,213.139206,18.000000,18.000000,244.801407,242.097107,274.361603,273.636414,14.480100,4.684300,1350.000122,348.947815,336.662689
893.087097,300.236603,3603.230469,3612.202637,306.643097,306.345001,283.737793,283.196991,5.885000,5.818700,10.552500,10.479100,221.470596,247.981903,221.325104,247.976501,213.141098,213.149094,18.000000,18.000000,244.752701,242.004196,274.366089,273.631195,14.463300,4.668100,1350.000122,348.756104,336.641113
892.703796,300.212189,3603.097412,3612.143555,306.630402,306.332489,283.739288,283.190613,5.885300,5.818600,10.553200,10.479300,220.909195,247.983398,220.766296,247.983902,213.150894,213.159195,18.000000,18.000000,244.779999,242.015701,274.369598,273.630890,14.446500,4.651900,1350.000122,348.564392,336.619385
892.323120,300.237305,3602.959229,3612.068848,306.617889,306.319794,283.740509,283.184113,5.885700,5.817700,10.553900,10.479300,220.311996,247.965103,220.161499,247.951706,213.160294,213.168793,18.000000,18.000000,244.709595,241.903198,274.373291,273.620087,14.429700,4.635800,1350.000122,348.375885,336.597687
891.953796,300.216614,3602.825195,3612.052246,306.604706,306.306885,283.741791,283.177612,5.886000,5.817800,10.554500,10.479600,219.833298,247.920807,219.724899,247.920105,213.169998,213.178696,18.000000,18.000000,244.728607,241.898102,274.377197,273.621796,14.412900,4.619700,1350.000122,348.179413,336.575500
891.590271,300.222412,3602.691406,3611.992920,306.592285,306.294006,283.742889,283.171112,5.886300,5.816900,10.555000,10.479600,219.377899,247.895493,219.256897,247.878296,213.178802,213.187607,18.000000,18.000000,244.677902,241.817093,274.380096,273.612000,14.396100,4.603700,1350.000122,347.990295,336.553314
891.237976,300.217804,3602.555664,3611.924805,306.578613,306.280792,283.743805,283.164612,5.886700,5.817100,10.555500,10.479800,218.913803,247.836594,218.809906,247.834305,213.187500,213.196396,18.000000,18.000000,244.681900,241.791306,274.384094,273.613403,14.379300,4.587700,1350.000122,347.799408,336.530914
890.880005,300.213593,3602.423584,3611.855713,306.566101,306.268005,283.744812,283.158112,5.887000,5.816200,10.556000,10.479800,218.481506,247.827698,218.362503,247.813995,213.195694,213.204803,18.000000,18.000000,244.672394,241.755707,274.388092,273.603912,14.362400,4.571700,1350.000122,347.607300,336.508392
890.497192,300.219696,3602.289551,3611.832275,306.553497,306.255188,283.745605,283.151611,5.887300,5.816200,10.556500,10.480100,218.012405,247.756699,217.907501,247.746994,213.203995,213.213196,18.000000,18.000000,244.635498,241.678604,274.391296,273.602692,14.345600,4.555700,1350.000122,347.410400,336.485291
890.120422,300.204010,3602.157471,3611.758301,306.539703,306.241608,283.746185,283.144501,5.887600,5.816200,10.557000,10.480300,217.600800,247.742599,217.496094,247.735397,213.212097,213.221405,18.000000,18.000000,244.682495,241.718597,274.394897,273.603302,14.328800,4.538800,1350.000122,347.212799,336.461090
889.748230,300.224091,3602.135010,3611.413330,306.527008,306.228790,283.746796,283.137787,5.887900,5.814800,10.557400,10.480300,217.160202,247.699493,217.034897,247.673599,213.219803,213.229202,18.000000,18.000000,244.575394,241.565002,274.397705,273.589294,14.311900,4.522800,1350.000122,347.036407,336.438690
889.376587,300.197998,3601.886230,3611.730957,306.520691,306.215790,283.747192,283.130798,5.888100,5.814800,10.557700,10.480600,216.717407,247.586807,216.614502,247.577896,213.227905,213.237503,18.000000,18.000000,244.574005,241.539398,274.400513,273.586395,14.294800,4.506900,1350.000122,346.856293,336.410309
888.995728,300.215515,3601.755127,3611.645508,306.501587,306.202789,283.747192,283.116913,5.888300,5.814100,10.557900,10.480500,216.295197,247.514999,216.193802,247.500702,213.235504,213.245193,18.000000,18.000000,244.538696,241.466293,274.402405,273.579712,14.278200,4.491300,1350.000122,346.651398,336.389893
888.656311,300.194702,3601.643799,3611.659180,306.485413,306.189087,283.746887,283.105194,5.888500,5.813600,10.558100,10.480500,215.894196,247.466995,215.792892,247.453506,213.243195,213.253006,18.000000,18.000000,244.522400,241.421707,274.404999,273.574402,14.261000,4.475400,1350.000122,346.426605,336.367004
888.301514,300.201691,3601.521484,3611.617432,306.475189,306.175690,283.746613,283.098389,5.888700,5.813300,10.558400,10.480600,215.499207,247.408798,215.405197,247.395004,213.250397,213.260300,18.000000,18.000000,244.530701,241.405106,274.407501,273.571014,14.244300,4.459700,1350.000122,346.246094,336.342987
887.924683,300.195587,3601.397705,3611.523193,306.459991,306.161499,283.746704,283.097809,5.888900,5.812900,10.558500,10.480800,215.124100,247.344101,215.024902,247.319702,213.257706,213.267700,18.000000,18.000000,244.515503,241.365601,274.409607,273.565887,14.227400,4.444000,1350.000122,346.049591,336.318787
887.572571,300.188995,3601.276611,3611.401611,306.444611,306.146210,283.746307,283.093903,5.889100,5.812500,10.558700,10.481000,214.730698,247.240707,214.638000,247.217102,213.264893,213.274994,18.000000,18.000000,244.495102,241.318893,274.411804,273.561493,14.210500,4.428300,1350.000122,345.861694,336.294800
887.297485,300.196198,3601.160156,3611.349854,306.429688,306.131409,283.745514,283.088593,5.889300,5.812000,10.558900,10.481200,214.363800,247.150497,214.270004,247.123795,213.272202,213.282303,18.000000,18.000000,244.484695,241.283707,274.413300,273.556396,14.193700,4.412700,1350.000122,345.665314,336.269989
887.080200,300.177612,3601.012207,3611.420898,306.420013,306.118195,283.744385,283.082306,5.889200,5.812500,10.558900,10.481800,213.997894,247.014404,213.928406,246.981903,213.279495,213.289703,18.000000,18.000000,244.508698,241.312103,274.411591,273.561401,14.176700,4.397100,1350.000122,345.456696,336.244690
886.801392,300.196686,3600.830322,3611.649902,306.414398,306.106201,283.743286,283.074585,5.888700,5.811600,10.558800,10.482100,213.653793,246.854996,213.557404,246.791702,213.286697,213.296997,18.000000,18.000000,244.350800,241.154297,274.407196,273.550690,14.160000,4.381300,1350.000122,345.295685,336.224091
886.433472,300.166809,3600.812988,3611.317383,306.384491,306.094788,283.741791,283.063507,5.889200,5.811500,10.559000,10.482400,213.319305,246.700195,213.245300,246.692596,213.294403,213.304794,18.000000,18.000000,244.445694,241.230804,274.413086,273.549805,14.143900,4.365900,1350.000122,345.056488,336.196808
886.017395,300.189911,3600.759277,3611.101074,306.383209,306.083588,283.740112,283.048004,5.889400,5.811100,10.559100,10.482600,212.976593,246.593002,212.887497,246.576797,213.301498,213.311905,18.000000,18.000000,244.423798,241.180603,274.414886,273.547913,14.126300,4.350400,1350.000122,344.723999,336.170410
885.606873,300.168396,3600.638184,3610.875488,306.364807,306.070587,283.737915,283.036591,5.889400,5.810900,10.559100,10.482800,212.631302,246.484406,212.537994,246.456802,213.309006,213.319397,18.000000,18.000000,244.384995,241.128906,274.414001,273.545593,14.107700,4.333900,1350.000122,344.934692,336.144714
885.198120,300.189514,3600.593018,3611.106934,306.350891,306.056702,283.736511,283.034210,5.888700,5.810700,10.559000,10.482900,212.287399,246.329498,212.198196,246.301804,213.316193,213.326797,18.000000,18.000000,244.278900,241.042404,274.407288,273.543488,14.093700,4.318700,1350.000122,344.467010,336.125000
884.827087,300.164490,3600.520508,3610.729004,306.338806,306.040710,283.734985,283.032288,5.889300,5.810800,10.559100,10.482900,211.968399,246.248199,211.891693,246.232803,213.323395,213.334106,18.000000,18.000000,244.349503,241.094696,274.413391,273.542114,14.075000,4.302900,1350.000122,344.374695,336.101501
884.548523,300.179688,3600.155518,3611.308350,306.329102,306.024292,283.733307,283.027802,5.889400,5.810300,10.559100,10.482900,211.639008,246.166595,211.557495,246.141800,213.330200,213.340897,18.000000,18.000000,244.332108,241.051300,274.415314,273.536713,14.057800,4.287500,1350.000122,344.237396,336.059113
884.378174,300.170288,3600.494141,3610.101074,306.307098,306.008606,283.730988,283.010986,5.889100,5.810100,10.558800,10.483100,211.330994,246.080597,211.252304,246.056198,213.336899,213.347702,18.000000,18.000000,244.301895,241.020203,274.410309,273.536713,14.041500,4.271600,1350.000122,343.901703,336.053101
884.204224,300.165314,3600.132080,3610.840820,306.312897,305.995087,283.728790,282.993408,5.888700,5.810200,10.558700,10.483500,210.994904,245.914200,210.914398,245.874405,213.343796,213.354706,18.000000,18.000000,244.171494,240.906296,274.407990,273.538513,14.022300,4.255500,1350.000122,343.832703,336.014709
883.913330,300.169312,3600.043945,3611.028076,306.278809,305.983185,283.726013,282.963989,5.889100,5.810000,10.558600,10.483700,210.754700,245.845795,210.677094,245.803299,213.350296,213.361206,18.000000,18.000000,244.274796,240.991806,274.411194,273.535400,14.004800,4.240000,1350.000122,343.691986,335.994812
