热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
915.019775,299.979187,3612.539307,3615.255615,306.852112,306.850891,283.404205,283.397797,5.842500,5.829300,10.473800,10.480400,246.570404,246.011795,246.575699,246.007904,212.815598,212.814407,18.000000,18.000000,244.301102,243.738800,273.895691,273.749695,15.264000,5.402600,136.723999,357.863312,337.470703
915.021973,300.026306,3612.531250,3615.333984,306.852692,306.851105,283.404297,283.397888,5.842700,5.829200,10.473900,10.480300,246.585602,246.001404,246.581100,246.005005,212.815201,212.813995,18.000000,18.000000,244.319901,243.765305,273.898285,273.747406,15.264000,5.402700,136.609604,357.826385,337.470612
915.022522,299.988312,3612.517334,3615.334717,306.854095,306.851105,283.404388,283.398193,5.842900,5.829000,10.474000,10.480300,246.567200,246.022095,246.565308,246.023102,212.815506,212.814301,18.000000,18.000000,244.293396,243.713699,273.900391,273.746094,15.263800,5.402800,136.622406,357.809113,337.470215
915.023804,300.012909,3612.512207,3615.217773,306.852814,306.850891,283.404297,283.398010,5.843000,5.829300,10.474000,10.480400,246.563095,246.013794,246.562500,246.011505,212.815308,212.814102,18.000000,18.000000,244.371796,243.796906,273.901794,273.749512,15.263600,5.402700,136.678207,357.845215,337.470215
915.026489,299.979706,3612.533203,3615.232178,306.852386,306.850891,283.404388,283.398102,5.842900,5.829500,10.474000,10.480500,246.560501,246.007004,246.563202,246.004898,212.815598,212.814407,18.000000,18.000000,244.350494,243.781799,273.899506,273.751099,15.263800,5.402700,136.805496,357.872894,337.470612
915.025574,300.004913,3612.535400,3615.307617,306.852386,306.851013,283.404694,283.398285,5.842400,5.829600,10.473900,10.480600,246.587006,245.994095,246.591003,245.992004,212.815598,212.814407,18.000000,18.000000,244.263504,243.724503,273.894989,273.752411,15.264000,5.402700,136.809799,357.843994,337.471405
915.034119,299.990509,3612.523682,3615.361084,306.852905,306.851105,283.404510,283.398285,5.842800,5.829100,10.474000,10.480300,246.577103,245.997406,246.572205,246.006195,212.815704,212.814499,18.000000,18.000000,244.313995,243.753693,273.898987,273.745514,15.264000,5.402700,136.686798,357.823486,337.470612
915.020020,299.989410,3612.518799,3615.164551,306.851990,306.851105,283.404388,283.398193,5.842400,5.829000,10.473900,10.480300,246.574905,246.025208,246.578995,246.021698,212.815704,212.814499,18.000000,18.000000,244.221100,243.651398,273.895508,273.746796,15.263800,5.402700,136.744003,357.863190,337.471313
915.015930,299.999115,3612.535645,3615.318359,306.852386,306.851288,283.404388,283.398102,5.842800,5.829500,10.473900,10.480400,246.575699,246.006897,246.573395,246.004395,212.815399,212.814194,18.000000,18.000000,244.368698,243.808197,273.899811,273.751007,15.264100,5.402700,136.821304,357.843414,337.471405
915.022278,299.981995,3612.522217,3615.318604,306.853485,306.851410,283.404388,283.398102,5.843000,5.829600,10.474000,10.480500,246.568604,246.000000,246.567398,245.998795,212.815598,212.814407,18.000000,18.000000,244.360504,243.799896,273.901306,273.752289,15.264000,5.402700,136.702499,357.828186,337.471008
915.013977,300.014587,3612.526123,3615.243164,306.852203,306.851288,283.404388,283.398102,5.843000,5.829200,10.474000,10.480300,246.563904,245.997803,246.561600,246.004593,212.815506,212.814301,18.000000,18.000000,244.350800,243.781998,273.901306,273.746613,15.263900,5.402700,136.744003,357.863708,337.471405
915.009216,299.975311,3612.541260,3615.298584,306.852814,306.851196,283.404510,283.398285,5.842300,5.828900,10.473800,10.480300,246.572006,246.027603,246.579193,246.025406,212.815796,212.814499,18.000000,18.000000,244.168701,243.596100,273.894012,273.745300,15.264200,5.402700,136.811295,357.854309,337.472107
915.017883,300.006714,3612.525391,3615.322510,306.852600,306.851105,283.404510,283.398285,5.842900,5.829500,10.473900,10.480400,246.575806,246.007202,246.570999,246.005005,212.815506,212.814301,18.000000,18.000000,244.370407,243.808105,273.900787,273.751099,15.264100,5.402700,136.711105,357.823700,337.471802
915.021729,299.982086,3612.518799,3615.203125,306.852203,306.851013,283.404388,283.398102,5.842800,5.829100,10.473900,10.480200,246.563995,246.005096,246.564697,246.010101,212.815506,212.814301,18.000000,18.000000,244.329102,243.758499,273.898804,273.746002,15.263900,5.402700,136.725403,357.854797,337.472198
915.022278,300.003693,3612.539551,3615.331055,306.852386,306.851105,283.404510,283.398285,5.842500,5.829100,10.473800,10.480300,246.579605,246.021301,246.582504,246.017899,212.815399,212.814194,18.000000,18.000000,244.229507,243.664795,273.895996,273.747498,15.264100,5.402700,136.858505,357.853607,337.472504
915.021729,299.980988,3612.524658,3615.306396,306.852905,306.851105,283.404510,283.398193,5.842900,5.829400,10.473900,10.480400,246.572006,246.006897,246.569504,246.005203,212.815399,212.814194,18.000000,18.000000,244.364700,243.800903,273.900604,273.750702,15.264200,5.402700,136.748306,357.828400,337.472595
915.020386,300.001007,3612.520996,3615.218994,306.852203,306.851105,283.404388,283.398193,5.843000,5.829600,10.473900,10.480400,246.565903,246.000702,246.565903,245.999100,212.815399,212.814194,18.000000,18.000000,244.369705,243.807693,273.900604,273.752289,15.264000,5.402700,136.718307,357.854492,337.472687
915.019287,299.994995,3612.534668,3615.189697,306.852203,306.851105,283.404510,283.398285,5.842300,5.829400,10.473800,10.480300,246.582199,245.990707,246.587799,245.992203,212.815506,212.814301,18.000000,18.000000,244.252396,243.709595,273.894409,273.747192,15.264100,5.402600,136.778397,357.875092,337.472687
915.015991,299.987213,3612.537109,3615.361572,306.852905,306.851288,283.404694,283.398499,5.842800,5.828800,10.473900,10.480200,246.574799,246.022903,246.568802,246.027603,212.815598,212.814407,18.000000,18.000000,244.259293,243.679001,273.900085,273.745514,15.264300,5.402700,136.811295,357.833405,337.472900
915.021423,299.998810,3612.523682,3615.336670,306.853394,306.851288,283.404388,283.398285,5.843000,5.829400,10.473900,10.480300,246.564697,246.012695,246.563705,246.009003,212.815506,212.814301,18.000000,18.000000,244.383804,243.811996,273.901794,273.750488,15.264300,5.402700,136.672501,357.826691,337.472504
915.023682,299.986115,3612.510010,3615.235107,306.853699,306.851105,283.404510,283.398285,5.842500,5.829600,10.473800,10.480400,246.569199,246.000107,246.576599,245.996704,212.815598,212.814407,18.000000,18.000000,244.299393,243.750198,273.894501,273.752289,15.264100,5.402700,136.661102,357.843994,337.472412
915.024475,300.005188,3612.535156,3615.231201,306.852386,306.851105,283.404388,283.398102,5.842700,5.829200,10.473900,10.480200,246.589005,245.991898,246.582993,245.998795,212.815506,212.814301,18.000000,18.000000,244.292099,243.738297,273.899109,273.745605,15.264100,5.402600,136.769806,357.871887,337.472992
915.021423,299.980011,3612.541260,3615.264404,306.852509,306.851105,283.404388,283.398193,5.842900,5.829000,10.473900,10.480200,246.564194,246.026596,246.562500,246.026306,212.815598,212.814407,18.000000,18.000000,244.292694,243.709396,273.901398,273.747803,15.264200,5.402600,136.824097,357.866089,337.473389
915.021973,300.004608,3612.523438,3615.309082,306.852814,306.851196,283.404510,283.398285,5.843200,5.829500,10.473900,10.480300,246.559692,246.009903,246.558701,246.007202,212.815506,212.814301,18.000000,18.000000,244.395203,243.821304,273.903198,273.751190,15.264400,5.402700,136.756897,357.826813,337.473206
915.020508,299.988312,3612.530518,3615.255371,306.852509,306.851196,283.404510,283.398193,5.843200,5.829400,10.473900,10.480300,246.556198,246.003296,246.554199,246.005707,212.815598,212.814407,18.000000,18.000000,244.346603,243.769806,273.901611,273.747589,15.264100,5.402700,136.678207,357.865204,337.473511
915.019714,300.003296,3612.541748,3615.292480,306.852692,306.851288,283.404694,283.398285,5.842200,5.828800,10.473700,10.480200,246.574493,246.020203,246.583496,246.021103,212.815704,212.814499,18.000000,18.000000,244.168594,243.604904,273.893311,273.745697,15.264300,5.402600,136.785507,357.857513,337.474091
915.021179,299.982513,3612.524170,3615.334229,306.852997,306.851288,283.404785,283.398285,5.843000,5.829400,10.473800,10.480300,246.578201,246.008606,246.571503,246.006607,212.815598,212.814407,18.000000,18.000000,244.358704,243.795105,273.900696,273.750702,15.264400,5.402700,136.689697,357.826813,337.473389
915.025330,299.998596,3612.513672,3615.259521,306.853210,306.851288,283.404510,283.398193,5.842400,5.829200,10.473600,10.480200,246.574600,246.001007,246.580399,246.002304,212.815506,212.814301,18.000000,18.000000,244.278595,243.724594,273.894287,273.746490,15.264200,5.402600,136.619598,357.846008,337.473297
915.019470,299.992310,3612.530518,3615.212646,306.852295,306.851288,283.404388,283.398102,5.842800,5.829000,10.473800,10.480200,246.578796,246.018997,246.573395,246.020706,212.815308,212.814102,18.000000,18.000000,244.289993,243.718002,273.899414,273.747314,15.264100,5.402600,136.731094,357.866486,337.474304
915.017212,299.984985,3612.528320,3615.312256,306.852814,306.851410,283.404510,283.398285,5.843000,5.829400,10.473800,10.480300,246.567596,246.010498,246.566803,246.008301,212.815399,212.814194,18.000000,18.000000,244.360703,243.791306,273.901611,273.749908,15.264400,5.402700,136.778397,357.831085,337.474304
915.017029,300.006195,3612.518311,3615.257568,306.852905,306.851288,283.404602,283.398407,5.843100,5.829500,10.473900,10.480300,246.561005,246.004898,246.559998,246.003906,212.815308,212.814102,18.000000,18.000000,244.386597,243.816406,273.902893,273.751404,15.264300,5.402600,136.599503,357.849091,337.473907
915.017090,299.982788,3612.526855,3615.214111,306.852509,306.851196,283.404602,283.398285,5.842900,5.829000,10.473800,10.480200,246.556305,246.008102,246.558395,246.014099,212.815598,212.814407,18.000000,18.000000,244.266006,243.687698,273.897003,273.743988,15.264300,5.402600,136.638199,357.875610,337.473999
915.010925,300.007690,3612.538574,3615.227539,306.852386,306.851196,283.404602,283.398285,5.842400,5.829200,10.473700,10.480300,246.582794,246.020004,246.585403,246.014801,212.815506,212.814301,18.000000,18.000000,244.249298,243.689697,273.897491,273.749207,15.264300,5.402600,136.698303,357.872009,337.474701
915.023682,299.972900,3612.528564,3615.330078,306.852814,306.851288,283.404694,283.398285,5.842900,5.829200,10.473700,10.480200,246.569107,246.007095,246.566498,246.009598,212.815598,212.814407,18.000000,18.000000,244.331299,243.761200,273.898590,273.746094,15.264600,5.402700,136.732605,357.833099,337.474701
915.026184,300.011108,3612.520020,3615.233643,306.852692,306.851196,283.404510,283.398285,5.842400,5.829000,10.473700,10.480200,246.577194,246.019608,246.581604,246.017899,212.815308,212.814102,18.000000,18.000000,244.261902,243.698395,273.895996,273.747589,15.264400,5.402700,136.572403,357.852386,337.474701
915.024170,299.972900,3612.537598,3615.282959,306.852295,306.851288,283.404602,283.398285,5.842900,5.829400,10.473800,10.480200,246.573593,246.008102,246.570801,246.005997,212.815399,212.814194,18.000000,18.000000,244.358597,243.794693,273.900787,273.750305,15.264400,5.402600,136.655304,357.856812,337.475311
915.019592,300.007996,3612.524902,3615.368164,306.853302,306.851410,283.404694,283.398407,5.843100,5.829500,10.473900,10.480300,246.564102,246.002396,246.563004,246.001404,212.815399,212.814194,18.000000,18.000000,244.387695,243.821701,273.902313,273.752014,15.264600,5.402700,136.588104,357.827698,337.474701
915.020813,299.990112,3612.518555,3615.168213,306.853210,306.851288,283.404694,283.398407,5.843200,5.828900,10.473900,10.480100,246.557602,246.007294,246.553802,246.016800,212.815598,212.814407,18.000000,18.000000,244.309296,243.721298,273.903503,273.742889,15.264400,5.402600,136.510895,357.863800,337.475189
915.021118,299.994690,3612.538818,3615.314941,306.852295,306.851288,283.404694,283.398407,5.843000,5.829100,10.473800,10.480200,246.546295,246.032501,246.550995,246.026901,212.815704,212.814499,18.000000,18.000000,244.291504,243.702606,273.898010,273.748199,15.264500,5.402600,136.612396,357.867096,337.475708
915.020081,299.998688,3612.528564,3615.325928,306.853088,306.851410,283.404694,283.398407,5.842300,5.829400,10.473600,10.480300,246.585907,246.004196,246.590302,246.001007,212.815598,212.814407,18.000000,18.000000,244.264801,243.718307,273.895813,273.750214,15.264700,5.402700,136.595306,357.832214,337.475800
915.020508,299.980286,3612.512939,3615.280273,306.853607,306.851410,283.404694,283.398407,5.842900,5.829600,10.473700,10.480300,246.574600,246.001297,246.570999,245.999802,212.815704,212.814499,18.000000,18.000000,244.356995,243.798904,273.900787,273.752289,15.264500,5.402700,136.506607,357.840088,337.475006
915.021301,300.013306,3612.530518,3615.234375,306.852814,306.851410,283.404510,283.398407,5.842700,5.829700,10.473700,10.480300,246.568405,245.995697,246.571793,245.993607,212.815399,212.814194,18.000000,18.000000,244.342896,243.792404,273.896515,273.753204,15.264400,5.402600,136.529404,357.876709,337.475586
915.015320,299.976898,3612.546387,3615.316650,306.852692,306.851410,283.404510,283.398407,5.842500,5.829000,10.473700,10.480100,246.587708,245.995102,246.585693,246.003799,212.815704,212.814499,18.000000,18.000000,244.213699,243.658905,273.897186,273.744110,15.264600,5.402700,136.628098,357.853394,337.476288
915.017578,300.008698,3612.520752,3615.284180,306.853088,306.851410,283.404510,283.398407,5.842900,5.829400,10.473700,10.480100,246.567200,246.017899,246.567093,246.011795,212.815399,212.814194,18.000000,18.000000,244.327805,243.754395,273.900085,273.749603,15.264400,5.402700,136.452194,357.832001,337.475891
915.017883,299.977905,3612.525879,3615.220947,306.852997,306.851410,283.404388,283.398193,5.843000,5.829500,10.473800,10.480200,246.565094,246.003799,246.563904,246.002594,212.815506,212.814301,18.000000,18.000000,244.358597,243.792099,273.901703,273.751190,15.264600,5.402600,136.535202,357.870514,337.475891
915.016785,300.009705,3612.545410,3615.258057,306.852692,306.851196,283.404388,283.398193,5.842900,5.829300,10.473700,10.480200,246.560898,246.000397,246.563400,246.002396,212.815399,212.814194,18.000000,18.000000,244.356903,243.790207,273.900299,273.750000,15.264900,5.402600,136.559494,357.881500,337.476288
915.010315,299.986786,3612.547852,3615.367920,306.852997,306.851288,283.404694,283.398407,5.842400,5.828900,10.473600,10.480000,246.582504,246.017502,246.583496,246.019897,212.815598,212.814407,18.000000,18.000000,244.174606,243.610901,273.894409,273.744110,15.264900,5.402600,136.426407,357.848785,337.476593
915.025085,299.989990,3612.521729,3615.317627,306.852997,306.851288,283.404694,283.398407,5.843000,5.829300,10.473700,10.480100,246.569397,246.009003,246.565796,246.007996,212.815399,212.814194,18.000000,18.000000,244.354401,243.786606,273.901215,273.749298,15.264500,5.402700,136.349197,357.828308,337.476288
915.029419,299.998596,3612.514404,3615.229736,306.853210,306.851196,283.404510,283.398285,5.842700,5.828900,10.473600,10.480000,246.557404,246.024200,246.561798,246.025803,212.815399,212.814194,18.000000,18.000000,244.306793,243.720596,273.898499,273.743896,15.264500,5.402600,136.466507,357.856903,337.475891
915.026123,299.982605,3612.533203,3615.205078,306.852203,306.851105,283.404694,283.398285,5.842600,5.829300,10.473600,10.480100,246.584793,246.008301,246.583405,246.005402,212.815399,212.814194,18.000000,18.000000,244.268005,243.712296,273.896515,273.749298,15.264700,5.402600,136.499405,357.874603,337.476898
915.024170,300.001587,3612.543945,3615.349854,306.853302,306.851410,283.404999,283.398590,5.842700,5.829500,10.473600,10.480200,246.570206,246.003204,246.571198,246.001602,212.815308,212.814102,18.000000,18.000000,244.367401,243.806900,273.898804,273.750885,15.264800,5.402600,136.390701,357.845215,337.477386
915.025330,299.983612,3612.521240,3615.340820,306.853912,306.851501,283.404907,283.398590,5.842500,5.829600,10.473600,10.480300,246.586304,245.993500,246.588196,245.991302,212.815506,212.814301,18.000000,18.000000,244.287994,243.746796,273.895111,273.752502,15.264600,5.402600,136.294800,357.824707,337.476715
915.028076,300.003296,3612.512207,3615.204590,306.853088,306.851410,283.404694,283.398499,5.842800,5.829300,10.473700,10.480100,246.577606,245.991196,246.573395,245.997894,212.815506,212.814301,18.000000,18.000000,244.348099,243.798294,273.899506,273.749390,15.264500,5.402600,136.356400,357.852112,337.476288
915.014771,299.986908,3612.529297,3615.208496,306.852509,306.851410,283.404602,283.398407,5.843000,5.828900,10.473800,10.480000,246.559402,246.028900,246.557404,246.028900,212.815598,212.814407,18.000000,18.000000,244.269608,243.680603,273.901398,273.744385,15.264700,5.402600,136.384995,357.880402,337.476715
915.010925,299.997498,3612.542480,3615.302734,306.852814,306.851593,283.404694,283.398499,5.842300,5.829200,10.473600,10.480100,246.578598,246.003799,246.584396,246.002899,212.815598,212.814407,18.000000,18.000000,244.289902,243.734299,273.894104,273.748505,15.264900,5.402600,136.342102,357.867615,337.477203
915.015991,299.989105,3612.528564,3615.336182,306.853912,306.851715,283.404785,283.398590,5.842900,5.829000,10.473700,10.480000,246.571198,246.022903,246.566605,246.024002,212.815506,212.814301,18.000000,18.000000,244.283798,243.707199,273.899902,273.744812,15.264700,5.402600,136.196198,357.832397,337.477112
915.018616,299.990692,3612.524658,3615.248047,306.852997,306.851501,283.404785,283.398499,5.842900,5.829300,10.473700,10.480100,246.563293,246.010193,246.563995,246.009094,212.815399,212.814194,18.000000,18.000000,244.363998,243.792206,273.899689,273.748291,15.264600,5.402600,136.218994,357.861298,337.476990
915.015686,299.998413,3612.528076,3615.402344,306.957001,306.848907,283.403595,283.397186,5.842600,5.828900,10.473700,10.480000,246.576202,246.016693,246.576996,246.018997,212.815399,212.814194,18.000000,18.000000,244.255997,243.686600,273.898712,273.745514,15.257400,5.396400,137.317703,357.817902,337.489807
915.161621,299.984009,3612.013672,3615.213867,307.128601,306.840607,283.398102,283.391815,5.844600,5.829400,10.474900,10.480200,246.531296,246.018005,246.513901,246.019501,212.815598,212.814301,18.000000,18.000000,244.545898,243.931000,273.919098,273.750610,15.231300,5.381000,149.604294,357.454803,337.504608
915.272827,300.012512,3612.015381,3615.211670,307.124207,306.832001,283.392792,283.386200,5.845400,5.829500,10.477000,10.480300,246.488693,246.021500,246.477493,246.023697,212.815796,212.814499,18.000000,18.000000,244.596298,243.947006,273.930206,273.751709,15.207600,5.364400,161.504807,357.213593,337.508301
915.072876,300.003815,3611.860107,3615.087646,307.119507,306.825897,283.394287,283.382202,5.848000,5.829000,10.480800,10.480200,246.410507,246.041107,246.381699,246.056900,212.816696,212.815308,18.000000,18.000000,244.760300,244.015106,273.958191,273.743713,15.186100,5.347000,173.728500,356.993988,337.498505
914.557617,300.032593,3611.558350,3615.003174,307.118286,306.821411,283.407990,283.379303,5.849800,5.828300,10.485300,10.480200,246.307495,246.115097,246.287201,246.123199,212.817398,212.815994,18.000000,18.000000,244.774902,243.904205,273.978607,273.738495,15.165600,5.329400,186.173904,356.758789,337.482513
913.913818,300.028107,3611.089844,3614.893311,307.114410,306.816986,283.438202,283.377289,5.852200,5.828500,10.490100,10.480300,246.113602,246.152603,245.851501,246.222702,212.818604,212.817200,18.000000,18.000000,244.998398,244.044907,274.005096,273.739410,15.145600,5.311700,199.027100,356.525391,337.463013
913.291382,300.054199,3610.563721,3614.810791,307.110504,306.810699,283.473785,283.375488,5.853800,5.828700,10.494300,10.480700,245.168594,246.425507,244.940994,246.476196,212.821198,212.820007,18.000000,18.000000,245.001495,243.960007,274.022400,273.743896,15.125900,5.293800,212.490997,356.315704,337.442902
912.740601,300.063690,3610.086426,3614.731934,307.100189,306.803711,283.503296,283.373199,5.855600,5.828100,10.497900,10.480800,244.363098,246.602097,244.151093,246.626007,212.825500,212.824707,18.000000,18.000000,245.066895,243.955505,274.043304,273.734314,15.106400,5.276100,226.544403,356.078094,337.419891
912.210876,300.074310,3609.624023,3614.343018,307.110596,306.798187,283.526093,283.369202,5.857100,5.828600,10.500700,10.481000,243.557999,246.624802,243.395401,246.652893,212.831207,212.830704,18.000000,18.000000,245.095505,243.918701,274.059692,273.740814,15.088600,5.257700,241.171402,356.119812,337.396210
911.478699,300.096893,3609.358643,3614.590088,307.087189,306.795685,283.544312,283.361786,5.858700,5.827600,10.503100,10.480500,242.885300,246.740601,242.710205,246.761093,212.837708,212.837494,18.000000,18.000000,245.051605,243.785095,274.077301,273.729797,15.067100,5.240300,256.785400,355.646210,337.374207
910.549011,300.091003,3609.088867,3614.556152,307.093903,306.793793,283.558990,283.354614,5.860200,5.827900,10.505100,10.480200,242.238693,246.835403,242.101105,246.873001,212.844803,212.844894,18.000000,18.000000,245.100296,243.766495,274.093903,273.733795,15.048000,5.222500,272.815704,355.418213,337.350311
909.390381,300.134186,3608.812988,3614.466064,307.092285,306.790192,283.572510,283.351105,5.861600,5.828100,10.507200,10.480000,241.698303,246.981003,241.561401,247.009201,212.851593,212.851898,18.000000,18.000000,245.162094,243.776703,274.109314,273.734894,15.028600,5.203600,289.519806,355.178314,337.324890
908.179810,300.132111,3608.579346,3614.306152,307.086090,306.782288,283.584503,283.354889,5.863000,5.827400,10.509200,10.479700,241.130203,247.050705,240.977295,247.059204,212.858597,212.859100,18.000000,18.000000,245.105606,243.646606,274.124695,273.727509,15.009100,5.185700,307.012085,354.965515,337.301086
907.105530,300.157013,3608.340088,3614.148926,307.074890,306.768799,283.596191,283.355591,5.864400,5.827700,10.511200,10.479800,240.545105,247.093506,240.410400,247.118607,212.865799,212.866592,18.000000,18.000000,245.169006,243.649796,274.140289,273.731689,14.989600,5.167700,325.259705,354.744812,337.277191
906.265015,300.150085,3608.107666,3614.017090,307.059814,306.750885,283.607697,283.354889,5.865700,5.827700,10.513300,10.479700,239.978195,247.182098,239.821899,247.198105,212.873199,212.874207,18.000000,18.000000,245.183899,243.614502,274.154602,273.730194,14.969900,5.149700,344.268311,354.525604,337.252991
905.625793,300.178986,3607.861816,3613.908203,307.042114,306.731110,283.619293,283.353485,5.867100,5.827200,10.515600,10.479600,239.328598,247.236206,239.163895,247.248001,212.880707,212.881897,18.000000,18.000000,245.155106,243.512100,274.169495,273.726501,14.950100,5.131500,364.019409,354.303986,337.228302
905.060608,300.167114,3607.610840,3613.803467,307.023804,306.711487,283.630890,283.351593,5.868300,5.827500,10.517800,10.479600,238.691299,247.307297,238.529800,247.331604,212.888702,212.890106,18.000000,18.000000,245.208893,243.521805,274.182892,273.728790,14.930300,5.113400,384.535797,354.078003,337.203094
904.484070,300.195190,3607.358643,3613.688965,307.006195,306.693115,283.641815,283.348999,5.869500,5.826900,10.519900,10.479300,238.004501,247.371902,237.827103,247.380203,212.896805,212.898499,18.000000,18.000000,245.152603,243.395905,274.196106,273.722107,14.910400,5.095200,405.756012,353.850586,337.177612
903.900330,300.184204,3607.117676,3613.593750,306.989502,306.676697,283.651886,283.345398,5.870600,5.827200,10.522000,10.479300,237.330307,247.430099,237.167999,247.455505,212.905396,212.907394,18.000000,18.000000,245.207199,243.407501,274.208588,273.725708,14.890600,5.077100,427.671387,353.623810,337.151703
903.291382,300.197815,3606.887207,3613.520020,306.974915,306.661987,283.660492,283.340607,5.871700,5.826400,10.524000,10.478900,236.637207,247.494507,236.455200,247.499603,212.914093,212.916306,18.000000,18.000000,245.129105,243.265594,274.219910,273.716705,14.870900,5.059100,450.000000,353.396210,337.125702
902.652771,300.203613,3606.673096,3613.450684,306.960785,306.648285,283.668213,283.335114,5.872800,5.826700,10.525900,10.478900,235.949799,247.537506,235.791000,247.561096,212.923096,212.925507,18.000000,18.000000,245.184402,243.273102,274.231812,273.720306,14.851300,5.041000,450.000000,353.173798,337.099304
902.010620,300.201202,3606.471436,3613.373047,306.947815,306.634888,283.674988,283.329010,5.873600,5.826600,10.527700,10.478700,235.289093,247.606201,235.117203,247.620193,212.932205,212.934998,18.000000,18.000000,245.171799,243.226196,274.241394,273.718597,14.831700,5.023100,450.000000,352.948486,337.072906
901.367371,300.226013,3606.275146,3613.326416,306.934296,306.621002,283.681213,283.322906,5.874600,5.825600,10.529500,10.478400,234.582993,247.654297,234.401199,247.656799,212.941406,212.944397,18.000000,18.000000,245.098602,243.079300,274.252289,273.708008,14.812100,5.005200,450.000000,352.721985,337.046112
900.753479,300.198792,3606.079834,3613.269043,306.919891,306.606110,283.687103,283.316803,5.875500,5.826000,10.531300,10.478500,233.889496,247.681198,233.727493,247.702301,212.951202,212.954498,18.000000,18.000000,245.137497,243.080902,274.262085,273.712585,14.792500,4.987200,450.000000,352.495392,337.018890
900.187622,300.240112,3605.872314,3613.174316,306.903503,306.589386,283.693207,283.310394,5.876400,5.825300,10.533100,10.478300,233.223602,247.757599,233.045105,247.768402,212.960403,212.964005,18.000000,18.000000,245.111298,242.995697,274.272614,273.702301,14.772800,4.968200,450.000000,352.262909,336.989807
899.670288,300.206787,3605.676514,3613.083740,306.887299,306.572998,283.698792,283.304688,5.877200,5.825200,10.534800,10.478400,232.497696,247.774002,232.324005,247.782104,212.970398,212.974304,18.000000,18.000000,245.095093,242.932297,274.282013,273.704407,14.753200,4.950400,1350.000122,352.031311,336.966309
899.189087,300.241699,3605.493896,3613.029785,306.872803,306.556793,283.704498,283.299286,5.878000,5.825400,10.536500,10.478500,231.823196,247.835205,231.655701,247.851395,212.980103,212.984207,18.000000,18.000000,245.149704,242.959305,274.290497,273.705414,14.734200,4.932600,1350.000122,351.815399,336.951813
898.730713,300.225800,3605.303467,3612.954102,306.857605,306.541199,283.709991,283.293915,5.878700,5.824400,10.538100,10.478300,231.131897,247.895096,230.937897,247.897598,212.990005,212.994400,18.000000,18.000000,245.043304,242.796600,274.298492,273.691315,14.715700,4.914800,1350.000122,351.601898,336.933502
898.281189,300.236115,3605.115967,3612.872559,306.842987,306.526306,283.715088,283.288300,5.879500,5.824200,10.539700,10.478400,230.354004,247.875107,230.185699,247.885101,213.000397,213.005005,18.000000,18.000000,245.050903,242.750595,274.307495,273.694092,14.697500,4.897000,1350.000122,351.395813,336.913788
897.840820,300.237701,3604.943359,3612.818359,306.828888,306.512207,283.719788,283.282410,5.880200,5.823900,10.541100,10.478300,229.711105,247.958405,229.534195,247.970001,213.010498,213.015396,18.000000,18.000000,245.058395,242.722107,274.314209,273.685913,14.679300,4.879200,1350.000122,351.188507,336.893494
897.394226,300.232697,3604.769775,3612.734375,306.815308,306.498505,283.723999,283.276215,5.880900,5.823500,10.542600,10.478400,228.965698,247.955704,228.789307,247.957306,213.020798,213.026001,18.000000,18.000000,245.020493,242.636002,274.322388,273.685791,14.661200,4.861400,1350.000122,350.979889,336.872589
896.935974,300.248291,3604.599121,3612.689453,306.801910,306.485199,283.727997,283.269806,5.881500,5.823300,10.543900,10.478300,228.306305,248.013306,228.136002,248.026794,213.031006,213.036499,18.000000,18.000000,245.049606,242.633301,274.328613,273.680206,14.643100,4.843700,1350.000122,350.772003,336.851013
896.482422,300.231995,3604.432373,3612.633545,306.788788,306.471985,283.731598,283.263306,5.882100,5.822600,10.545300,10.478300,227.574005,248.017807,227.389297,248.012497,213.041504,213.047302,18.000000,18.000000,244.965103,242.497696,274.335999,273.675690,14.625100,4.826000,1350.000122,350.567505,336.829498
896.027588,300.252289,3604.273438,3612.593018,306.775604,306.458801,283.735107,283.256805,5.882800,5.822800,10.546600,10.478500,226.895996,248.047302,226.735901,248.064697,213.051895,213.057907,18.000000,18.000000,245.038895,242.544800,274.342499,273.675690,14.607000,4.808400,1350.000122,350.356995,336.807495
895.578003,300.235596,3604.109863,3612.510742,306.762299,306.445190,283.738312,283.250214,5.883300,5.821800,10.547800,10.478400,226.202606,248.077896,226.011398,248.069107,213.062302,213.068604,18.000000,18.000000,244.925293,242.381607,274.348297,273.664886,14.589000,4.790800,1350.000122,350.153900,336.785492
895.145325,300.251495,3603.946777,3612.446045,306.748291,306.431488,283.741302,283.243713,5.883900,5.822000,10.549000,10.478600,225.483795,248.064606,225.328003,248.080307,213.072998,213.079498,18.000000,18.000000,244.990204,242.412903,274.355408,273.667389,14.570900,4.773300,1350.000122,349.947601,336.763092
894.724976,300.239014,3603.785156,3612.389160,306.734802,306.417511,283.744385,283.237213,5.884300,5.821200,10.550100,10.478500,224.830795,248.113098,224.646698,248.108200,213.083496,213.090302,18.000000,18.000000,244.914993,242.298996,274.359985,273.657196,14.552800,4.755800,1350.000122,349.740112,336.740509
894.308289,300.249695,3603.627441,3612.347168,306.720886,306.403687,283.747314,283.230804,5.885000,5.821100,10.551300,10.478700,224.106598,248.088593,223.945496,248.094604,213.094101,213.101196,18.000000,18.000000,244.935303,242.279404,274.367096,273.658203,14.534700,4.738300,1350.000122,349.533295,336.717712
893.908630,300.242615,3603.469238,3612.262207,306.707214,306.389801,283.750000,283.224396,5.885400,5.820900,10.552300,10.478800,223.473404,248.128601,223.305298,248.132095,213.104599,213.112000,18.000000,18.000000,244.930496,242.253006,274.371002,273.653198,14.516700,4.720900,1350.000122,349.325989,336.695007
893.502380,300.249603,3603.312500,3612.238525,306.693787,306.376312,283.752594,283.217804,5.885900,5.819900,10.553300,10.478800,222.761795,248.114502,222.582794,248.103500,213.115204,213.122803,18.000000,18.000000,244.842499,242.108795,274.377411,273.644989,14.498600,4.703500,1350.000122,349.116791,336.671692
893.094788,300.243408,3603.158936,3612.167725,306.679993,306.362701,283.754913,283.211212,5.886400,5.820100,10.554200,10.479000,222.108902,248.111694,221.957306,248.124207,213.126007,213.133804,18.000000,18.000000,244.894806,242.138596,274.381805,273.644287,14.480500,4.686200,1350.000122,348.912201,336.648285
892.682190,300.246185,3603.001953,3612.111572,306.666901,306.349487,283.757111,283.204498,5.886800,5.819100,10.555100,10.479000,221.446304,248.115707,221.271500,248.103195,213.136398,213.144501,18.000000,18.000000,244.811096,242.008698,274.386902,273.635986,14.462500,4.668900,1350.000122,348.705414,336.624603
892.273010,300.245697,3602.851563,3612.042969,306.653107,306.335999,283.759003,283.197815,5.887300,5.819300,10.555900,10.479200,220.803207,248.101700,220.655502,248.110992,213.146896,213.155197,18.000000,18.000000,244.863495,242.037704,274.391693,273.636505,14.444400,4.651600,1350.000122,348.499786,336.600586
891.857788,300.242706,3602.703125,3611.988525,306.640015,306.322601,283.760803,283.190887,5.887600,5.818400,10.556700,10.479200,220.168900,248.106201,220.014297,248.088806,213.157303,213.165802,18.000000,18.000000,244.772903,241.906403,274.395599,273.626312,14.426400,4.634400,1350.000122,348.294098,336.576508
891.449585,300.247986,3602.554199,3611.937988,306.626587,306.309296,283.762604,283.184113,5.888100,5.818500,10.557500,10.479400,219.634293,248.050995,219.518295,248.052597,213.167404,213.176102,18.000000,18.000000,244.825302,241.932693,274.400787,273.628906,14.408300,4.617300,1350.000122,348.084808,336.552094
891.039673,300.242889,3602.410400,3611.875732,306.612915,306.295502,283.764191,283.177307,5.888500,5.817600,10.558200,10.479400,219.144608,248.049500,219.006500,248.033600,213.177200,213.186096,18.000000,18.000000,244.750504,241.817505,274.405396,273.616699,14.390300,4.600200,1350.000122,347.880707,336.527710
890.640625,300.239807,3602.259033,3611.809082,306.598907,306.281708,283.765686,283.170502,5.888900,5.817500,10.558800,10.479600,218.603394,247.973907,218.482697,247.967102,213.186600,213.195694,18.000000,18.000000,244.753296,241.786606,274.409607,273.618286,14.372200,4.583100,1350.000122,347.673706,336.502686
890.244873,300.235687,3602.112549,3611.728516,306.585510,306.268097,283.766998,283.163605,5.889200,5.817300,10.559500,10.479700,218.136093,247.972900,218.013794,247.969299,213.195602,213.204803,18.000000,18.000000,244.765701,241.780807,274.413696,273.612396,14.354200,4.566100,1350.000122,347.468292,336.477905
889.831726,300.242004,3601.970947,3611.697998,306.571808,306.254211,283.768097,283.156708,5.889600,5.816200,10.560100,10.479800,217.613693,247.920898,217.479599,247.895905,213.204407,213.213699,18.000000,18.000000,244.664597,241.626205,274.417114,273.603912,14.336100,4.549100,1350.000122,347.260986,336.452698
889.417114,300.227905,3601.830566,3611.644287,306.557709,306.240509,283.769287,283.149902,5.889900,5.816400,10.560600,10.480000,217.125900,247.869400,217.014999,247.874496,213.213303,213.222794,18.000000,18.000000,244.718597,241.664307,274.420990,273.603088,14.318000,4.532100,1350.000122,347.053986,336.427185
889.010376,300.237000,3601.676758,3611.567383,306.543304,306.225586,283.770111,283.142395,5.890300,5.815400,10.561100,10.480000,216.516098,247.819702,216.393402,247.800293,213.223801,213.233505,18.000000,18.000000,244.642303,241.542999,274.424286,273.594208,14.295400,4.514200,1350.000122,346.835114,336.400085
888.611328,300.223114,3601.537598,3611.509277,306.529114,306.211700,283.770813,283.135315,5.890600,5.815400,10.561500,10.480300,216.059204,247.784698,215.946503,247.781097,213.232300,213.242203,18.000000,18.000000,244.680298,241.564697,274.427490,273.594604,14.277300,4.497300,1350.000122,346.628296,336.374115
888.221130,300.230713,3601.397949,3611.455322,306.515198,306.197601,283.771393,283.128387,5.890900,5.814400,10.561900,10.480300,215.580795,247.736694,215.457596,247.714600,213.240494,213.250397,18.000000,18.000000,244.612793,241.456894,274.431305,273.583893,14.259200,4.480500,1350.000122,346.422913,336.347900
887.825378,300.221313,3601.261719,3611.401611,306.501007,306.183502,283.771698,283.121185,5.891100,5.814600,10.562300,10.480600,215.129700,247.652893,215.025803,247.639694,213.248795,213.258896,18.000000,18.000000,244.639496,241.464294,274.433502,273.585999,14.241100,4.463700,1350.000122,346.215515,336.321594
887.432007,300.220886,3601.449463,3610.508789,306.488098,306.169312,283.771698,283.114014,5.891400,5.814100,10.562600,10.480800,214.679703,247.583893,214.563400,247.545593,213.256805,213.266998,18.000000,18.000000,244.587204,241.381607,274.436310,273.579803,14.222900,4.446500,1350.000122,346.082703,336.300812
887.046387,300.222687,3601.281250,3610.463135,306.471405,306.155304,283.771698,283.105896,5.891600,5.813700,10.562900,10.481100,214.240601,247.487198,214.127396,247.442902,213.264999,213.275299,18.000000,18.000000,244.569702,241.338104,274.438690,273.575287,14.204600,4.429600,1350.000122,345.842285,336.270905
886.659180,300.209686,3600.868164,3611.244873,306.455688,306.140686,283.771088,283.089508,5.891800,5.813300,10.563200,10.481200,213.801605,247.373795,213.692703,247.328506,213.273193,213.283600,18.000000,18.000000,244.540100,241.283905,274.440613,273.570587,14.186200,4.413000,1350.000122,345.611115,336.240387
886.275208,300.221313,3600.749756,3611.377686,306.442902,306.126495,283.770508,283.070099,5.891900,5.813100,10.563400,10.481500,213.386902,247.271805,213.282898,247.229004,213.281296,213.291794,18.000000,18.000000,244.543793,241.270004,274.442413,273.568298,14.168100,4.396400,1350.000122,345.395203,336.214905
885.879578,300.202209,3600.553223,3611.636230,306.436096,306.112000,283.769989,283.058807,5.892100,5.812500,10.563600,10.481700,212.967697,247.145096,212.864395,247.100693,213.289398,213.300003,18.000000,18.000000,244.515594,241.222900,274.444305,273.562592,14.150100,4.379500,1350.000122,345.019409,336.192108
885.470825,300.217194,3600.409424,3611.226563,306.407104,306.096588,283.769714,283.055115,5.891800,5.812400,10.563700,10.482000,212.569504,247.000793,212.475204,246.977005,213.297501,213.308105,18.000000,18.000000,244.497406,241.197601,274.441498,273.561188,14.132200,4.363000,1350.000122,345.141998,336.156311
885.105286,300.197205,3600.573242,3610.929199,306.412415,306.078888,283.769196,283.048889,5.892000,5.811900,10.563800,10.482000,212.155197,246.871201,212.054199,246.856903,213.305603,213.316406,18.000000,18.000000,244.414597,241.104095,274.443298,273.556305,14.112700,4.346000,1350.000122,344.866302,336.136200
884.820984,300.205902,3600.479492,3610.684814,306.371887,306.060699,283.767700,283.038300,5.892300,5.811700,10.564000,10.482100,211.775101,246.811996,211.679306,246.794205,213.313400,213.324203,18.000000,18.000000,244.459793,241.120697,274.446411,273.553711,14.093400,4.329400,1350.000122,344.743011,336.104614
884.677673,300.197296,3600.229736,3610.870361,306.378113,306.044312,283.766113,283.022614,5.892200,5.811300,10.564000,10.482300,211.383804,246.725403,211.289398,246.689697,213.321106,213.332001,18.000000,18.000000,244.433502,241.075394,274.444702,273.549896,14.075800,4.312100,1350.000122,344.382996,336.079803
884.496521,300.196686,3600.110840,3610.904785,306.358887,306.028992,283.764191,282.997314,5.892000,5.811200,10.564000,10.482600,210.989700,246.587799,210.889999,246.548599,213.328705,213.339798,18.000000,18.000000,244.332397,240.974197,274.444214,273.549286,14.056500,4.293900,1350.000122,344.132202,336.043488
884.180908,300.192200,3599.657471,3612.320801,306.328400,306.015411,283.761993,282.961792,5.892400,5.811200,10.564100,10.482900,210.654404,246.504700,210.564697,246.445602,213.336304,213.347397,18.000000,18.000000,244.418793,241.046799,274.447998,273.545502,14.038600,4.277800,1350.000122,343.976593,336.013489
883.741211,300.190186,3599.859619,3611.648926,306.335388,306.001190,283.759613,282.929199,5.892600,5.810800,10.564100,10.483500,210.282104,246.325607,210.189697,246.274597,213.343796,213.354996,18.000000,18.000000,244.377701,240.985901,274.449402,273.545197,14.020400,4.260700,1350.000122,343.795807,335.987915
883.333923,300.193787,3599.654541,3611.776123,306.297211,305.985291,283.756989,282.914398,5.892200,5.810600,10.564000,10.483900,209.941406,246.149200,209.855392,246.090103,213.351501,213.362793,18.000000,18.000000,244.348404,240.960602,274.444305,273.540588,14.000900,4.244200,1350.000122,343.510803,335.961212
882.961121,300.182892,3599.688477,3611.007080,306.271698,305.964111,283.755005,282.908691,5.891900,5.810400,10.563900,10.484100,209.583298,245.911499,209.491592,245.880997,213.359604,213.370895,18.000000,18.000000,244.231201,240.861496,274.442291,273.539093,13.979900,4.228000,1350.000122,343.314789,335.920105
882.788513,300.187286,3599.547119,3610.696777,306.251312,305.939301,283.752014,282.897308,5.892100,5.810400,10.563800,10.484100,209.282394,245.811493,209.200302,245.802307,213.367203,213.378601,18.000000,18.000000,244.310898,240.929001,274.444214,273.538086,13.960000,4.211700,1350.000122,342.994293,335.883789
882.882080,300.178711,3599.417480,3610.743164,306.226410,305.915588,283.748901,282.891113,5.891600,5.810200,10.563600,10.484200,208.942093,245.671097,208.850296,245.646393,213.374695,213.386200,18.000000,18.000000,244.197205,240.823105,274.439392,273.536713,13.938900,4.195500,1350.000122,342.880615,335.841614
883.043579,300.183502,3599.262207,3610.446777,306.204712,305.896515,283.745697,282.886597,5.891900,5.810100,10.563400,10.484100,208.630005,245.581497,208.553802,245.582397,213.382004,213.393494,18.000000,18.000000,244.248306,240.866394,274.441589,273.535614,13.918600,4.179300,1350.000122,342.768799,335.799011
883.067993,300.174896,3599.043945,3610.848877,306.197815,305.882111,283.742188,282.882996,5.891200,5.810400,10.563100,10.484200,208.313004,245.461105,208.231598,245.441101,213.389008,213.400604,18.000000,18.000000,244.134995,240.777206,274.434692,273.539703,13.897300,4.163200,1350.000122,342.484192,335.754395
882.827087,300.177094,3598.951172,3610.885742,306.187408,305.871002,283.737610,282.875885,5.891600,5.810500,10.562900,10.484100,208.009399,245.400604,207.942200,245.366302,213.395706,213.407394,18.000000,18.000000,244.176498,240.807602,274.438507,273.539612,13.877200,4.146900,1350.000122,342.176697,335.720612
882.484924,300.170197,3598.837158,3611.168945,306.182800,305.863190,283.732300,282.863586,5.891600,5.810000,10.562700,10.484100,207.721100,245.325500,207.649597,245.283401,213.401993,213.413803,18.000000,18.000000,244.144806,240.761795,274.437805,273.537415,13.857200,4.130700,1350.000122,341.929596,335.667206
882.008911,300.173401,3598.707764,3611.019775,306.175415,305.855499,283.726105,282.834412,5.890400,5.809700,10.562100,10.484100,207.460800,245.194397,207.382202,245.153793,213.408096,213.419998,18.000000,18.000000,244.008698,240.661499,274.425201,273.531494,13.836500,4.114500,1350.000122,341.539093,335.620789
881.462402,300.162994,3598.455566,3611.774658,306.147614,305.845093,283.719513,282.793610,5.890900,5.810300,10.562000,10.484700,207.188004,245.027298,207.143005,245.017807,213.414398,213.426407,18.000000,18.000000,244.091797,240.757904,274.430511,273.537689,13.815200,4.098200,1350.000122,341.354187,335.568207
880.857971,300.171814,3598.414551,3611.894531,306.150909,305.831390,283.714203,282.764404,5.890100,5.810600,10.561600,10.485300,206.966202,244.885605,206.902893,244.812103,213.420303,213.432297,18.000000,18.000000,244.042404,240.727600,274.421692,273.539093,13.795200,4.082000,1350.000122,341.231110,335.539795
880.269592,300.162292,3598.282471,3611.616455,306.122192,305.812408,283.710510,282.760895,5.890200,5.810400,10.561500,10.485600,206.704193,244.625793,206.649902,244.595993,213.426605,213.438599,18.000000,18.000000,244.026505,240.731293,274.423798,273.536987,13.774200,4.066500,1350.000122,340.916595,335.476807
879.821228,300.163605,3598.168701,3611.438721,306.111511,305.786591,283.707794,282.760193,5.890300,5.810600,10.561300,10.485600,206.444107,244.458298,206.391602,244.453400,213.432907,213.445007,18.000000,18.000000,244.054901,240.753693,274.424713,273.538513,13.754500,4.050600,1350.000122,340.815887,335.431396
879.659119,300.165985,3598.145752,3611.214844,306.106812,305.758514,283.705688,282.759888,5.889300,5.810500,10.560800,10.485500,206.175903,244.333206,206.113297,244.318893,213.438995,213.451202,18.000000,18.000000,243.911896,240.635101,274.412689,273.540497,13.736200,4.033100,1350.000122,340.693390,335.380310
879.844788,300.153015,3598.297852,3610.370850,306.064789,305.734589,283.702911,282.752686,5.889500,5.810600,10.560600,10.485500,205.923599,244.243103,205.854797,244.251694,213.445206,213.457397,18.000000,18.000000,243.894608,240.631104,274.416290,273.543213,13.722300,4.015000,1350.000122,340.488586,335.348694
880.099976,300.164398,3598.250732,3610.872803,306.035187,305.718292,283.700409,282.733490,5.889100,5.811200,10.560100,10.485500,205.720093,244.209000,205.658203,244.178299,213.450607,213.462906,18.000000,18.000000,243.924301,240.680298,274.409912,273.549194,13.711100,3.996600,1350.000122,340.415405,335.308014
880.116516,300.150391,3598.065430,3610.994629,306.037689,305.708588,283.696686,282.712097,5.888600,5.810800,10.559700,10.485400,205.432098,244.065903,205.362000,243.989395,213.456100,213.468506,18.000000,18.000000,243.729004,240.492096,274.406097,273.547089,13.699200,3.977800,1350.000122,340.259888,335.248505
879.908020,300.150391,3598.032227,3611.363037,306.027802,305.702789,283.692291,282.696503,5.888600,5.810900,10.559200,10.485200,205.260605,244.032303,205.211594,243.980392,213.461395,213.473801,18.000000,18.000000,243.824005,240.592804,274.404785,273.546692,13.690000,3.959100,1350.000122,340.240204,335.195007
879.521423,300.149414,3598.040039,3611.039551,306.014008,305.696686,283.687103,282.680115,5.887800,5.809400,10.558600,10.484600,205.087097,243.946396,204.993301,243.913696,213.465897,213.478500,18.000000,18.000000,243.638000,240.417603,274.396912,273.528412,13.680200,3.940600,1350.000122,339.994904,335.138306
879.164185,300.135193,3597.793457,3611.918945,306.026093,305.687103,283.681702,282.658813,5.888100,5.810200,10.558200,10.484500,204.867401,243.804901,204.855301,243.870102,213.470795,213.483398,18.000000,18.000000,243.790695,240.584106,274.399994,273.534485,13.672200,3.921900,1350.000122,339.857086,335.069214
878.979004,300.143707,3597.904053,3611.554932,306.022491,305.674408,283.676208,282.643188,5.887800,5.811200,10.557700,10.485000,204.673401,243.780807,204.651794,243.766098,213.474594,213.487305,18.000000,18.000000,243.776093,240.568100,274.395508,273.549500,13.663000,3.902300,1350.000122,339.810913,335.037201
879.002991,300.134308,3597.862793,3611.804932,305.989899,305.659210,283.671600,282.632813,5.886700,5.811100,10.557100,10.485600,204.577103,243.652893,204.517593,243.587097,213.478607,213.491302,18.000000,18.000000,243.670395,240.537994,274.385590,273.546387,13.653800,3.883300,1350.000122,339.728912,334.984314
879.158386,300.137512,3597.802002,3611.969238,305.974609,305.641815,283.667297,282.611908,5.887100,5.811600,10.556800,10.486300,204.369095,243.411301,204.344696,243.370102,213.483200,213.495895,18.000000,18.000000,243.721695,240.589996,274.386414,273.554108,13.645000,3.863000,1350.000122,339.619110,334.927612
879.379578,300.132599,3597.752197,3612.135742,305.957794,305.626190,283.662994,282.592499,5.886100,5.811900,10.556300,10.486500,204.238693,243.221298,204.187500,243.161896,213.487595,213.500397,18.000000,18.000000,243.620300,240.537094,274.378693,273.555908,13.636300,3.844000,1350.000122,339.525787,334.876709
879.665771,300.133087,3597.706055,3612.231445,305.942810,305.614014,283.658691,282.579498,5.886400,5.811900,10.556000,10.486200,204.054901,243.061493,204.017105,243.047394,213.492294,213.505096,18.000000,18.000000,243.645599,240.561203,274.381104,273.553009,13.627800,3.825100,1350.000122,339.433289,334.825897
879.889099,300.131592,3597.664795,3612.268799,305.930389,305.604187,283.654388,282.572906,5.885500,5.811200,10.555300,10.485800,203.858002,242.978699,203.802094,242.941605,213.496796,213.509598,18.000000,18.000000,243.469101,240.387802,274.370300,273.550110,13.619500,3.806400,1350.000122,339.337891,334.776001
880.023376,300.120514,3597.632080,3612.264404,305.918610,305.595612,283.649506,282.568695,5.885500,5.811900,10.554800,10.485400,203.697403,242.900894,203.677704,242.915802,213.501099,213.513901,18.000000,18.000000,243.550201,240.496994,274.372192,273.555298,13.611300,3.787800,1350.000122,339.243896,334.726196
880.151306,300.125702,3597.616211,3612.232178,305.908600,305.588593,283.643707,282.564911,5.884900,5.812000,10.554100,10.485100,203.602493,242.922104,203.568802,242.906403,213.504303,213.517303,18.000000,18.000000,243.500000,240.470398,274.362793,273.556091,13.603100,3.769300,1350.000122,339.158386,334.678101
880.300171,300.117889,3597.607666,3612.224121,305.901306,305.583588,283.637604,282.561493,5.884600,5.811300,10.553500,10.484600,203.450104,242.858795,203.406998,242.849304,213.507401,213.520493,18.000000,18.000000,243.386093,240.361206,274.361786,273.547607,13.595100,3.751000,1350.000122,339.069611,334.629608
880.399780,300.110504,3597.594238,3612.195801,305.895386,305.580109,283.631500,282.558502,5.884500,5.811600,10.552900,10.484500,203.316299,242.837799,203.301407,242.838196,213.510406,213.523499,18.000000,18.000000,243.438599,240.414307,274.358093,273.552704,13.587200,3.732800,1350.000122,338.980194,334.581299
880.406372,300.110596,3597.591064,3612.189941,305.891113,305.577606,283.625488,282.555786,5.883500,5.811700,10.552200,10.484500,203.243103,242.802002,203.214493,242.775894,213.512695,213.525803,18.000000,18.000000,243.363098,240.382797,274.349701,273.553986,13.579200,3.714600,1350.000122,338.897308,334.533813
