热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
915.024475,300.005188,3612.542480,3615.237549,306.852386,306.851105,283.404510,283.398193,5.842800,5.828900,10.473900,10.480200,246.582993,245.998795,246.575104,246.009506,212.815506,212.814407,18.000000,18.000000,244.288300,243.728104,273.899292,273.744293,15.264300,5.402600,136.811295,357.869995,337.473511
915.021423,299.980011,3612.540771,3615.389404,306.852905,306.851196,283.404510,283.398285,5.843000,5.829200,10.473900,10.480300,246.562500,246.026306,246.561707,246.020706,212.815598,212.814407,18.000000,18.000000,244.311203,243.729202,273.901886,273.748993,15.264400,5.402700,136.745499,357.837311,337.473297
915.021973,300.004608,3612.517578,3615.256592,306.852692,306.851196,283.404510,283.398193,5.843200,5.829500,10.473900,10.480300,246.558701,246.007202,246.557999,246.005203,212.815506,212.814301,18.000000,18.000000,244.396606,243.823196,273.903198,273.751404,15.264100,5.402700,136.659607,357.838806,337.473114
915.020508,299.988312,3612.532471,3615.224121,306.852509,306.851196,283.404510,283.398193,5.843000,5.829100,10.473900,10.480300,246.554199,246.005707,246.556396,246.010406,212.815704,212.814499,18.000000,18.000000,244.320801,243.743607,273.899597,273.746185,15.264300,5.402600,136.786896,357.867310,337.473785
915.019714,300.003296,3612.537354,3615.411377,306.853394,306.851288,283.404785,283.398407,5.842300,5.829100,10.473700,10.480200,246.583496,246.021103,246.587296,246.018005,212.815598,212.814407,18.000000,18.000000,244.184601,243.623199,273.894592,273.747009,15.264400,5.402700,136.714005,357.829010,337.473511
915.021179,299.982513,3612.517578,3615.321533,306.852997,306.851410,283.404785,283.398285,5.842900,5.829500,10.473800,10.480300,246.571503,246.006607,246.568405,246.004700,212.815598,212.814407,18.000000,18.000000,244.363495,243.799896,273.900085,273.750885,15.264200,5.402700,136.656799,357.830414,337.473114
915.025330,299.998596,3612.523438,3615.249512,306.852692,306.851288,283.404510,283.398102,5.842400,5.829000,10.473600,10.480200,246.580399,246.002304,246.584000,246.006805,212.815399,212.814194,18.000000,18.000000,244.264999,243.710297,273.894501,273.745514,15.264100,5.402600,136.733994,357.864807,337.473511
915.019470,299.992310,3612.538330,3615.309814,306.852386,306.851288,283.404510,283.398193,5.842800,5.829200,10.473800,10.480200,246.573395,246.020706,246.570297,246.017899,212.815399,212.814194,18.000000,18.000000,244.303207,243.731003,273.899597,273.748108,15.264400,5.402700,136.782700,357.850189,337.474213
915.017212,299.984985,3612.519287,3615.280029,306.852814,306.851410,283.404510,283.398285,5.843000,5.829400,10.473800,10.480300,246.566803,246.008301,246.564407,246.007401,212.815399,212.814102,18.000000,18.000000,244.368393,243.798798,273.901886,273.750305,15.264300,5.402700,136.662506,357.830597,337.473999
915.017029,300.006195,3612.529785,3615.275391,306.852509,306.851288,283.404602,283.398285,5.843100,5.829500,10.473900,10.480300,246.559998,246.003906,246.559296,246.002899,212.815399,212.814194,18.000000,18.000000,244.382599,243.812195,273.903107,273.751190,15.264200,5.402600,136.703995,357.862915,337.474091
915.017090,299.982788,3612.540527,3615.263916,306.852386,306.851105,283.404602,283.398285,5.842500,5.828800,10.473800,10.480200,246.558395,246.014099,246.565506,246.019501,212.815598,212.814407,18.000000,18.000000,244.238403,243.660995,273.895294,273.743408,15.264600,5.402600,136.719696,357.874512,337.474304
915.010925,300.007690,3612.544189,3615.361816,306.852814,306.851288,283.404694,283.398407,5.842700,5.829300,10.473800,10.480300,246.585403,246.014801,246.581696,246.009598,212.815506,212.814301,18.000000,18.000000,244.279205,243.719894,273.898895,273.749695,15.264600,5.402600,136.698303,357.847290,337.474487
915.023682,299.991089,3612.524658,3615.354736,306.852814,306.851288,283.404694,283.398285,5.842700,5.829000,10.473700,10.480100,246.566498,246.009598,246.567505,246.013702,212.815598,212.814407,18.000000,18.000000,244.314499,243.743393,273.897491,273.745300,15.264300,5.402700,136.556595,357.829987,337.474304
915.026184,300.021088,3612.533203,3615.268799,306.852203,306.851196,283.404510,283.398285,5.842600,5.829200,10.473700,10.480200,246.581604,246.017899,246.581894,246.013901,212.815308,212.814102,18.000000,18.000000,244.279099,243.716797,273.897095,273.748413,15.264300,5.402600,136.655304,357.867401,337.474915
915.024170,299.983307,3612.527100,3615.300781,306.852692,306.851288,283.404694,283.398407,5.843000,5.829400,10.473800,10.480300,246.570801,246.005997,246.568207,246.004807,212.815506,212.814301,18.000000,18.000000,244.361603,243.797104,273.901215,273.750488,15.264600,5.402700,136.643906,357.831299,337.475098
915.019592,300.028595,3612.519043,3615.217285,306.852905,306.851288,283.404602,283.398407,5.843100,5.829600,10.473900,10.480300,246.563004,246.001404,246.562103,246.000305,212.815308,212.814102,18.000000,18.000000,244.390701,243.824493,273.902588,273.751709,15.264300,5.402600,136.533707,357.855499,337.474915
915.020813,299.991486,3612.534424,3615.207275,306.852692,306.851288,283.404694,283.398499,5.843200,5.828700,10.473900,10.480100,246.553802,246.016800,246.550705,246.026093,212.815704,212.814499,18.000000,18.000000,244.293198,243.700806,273.903687,273.742493,15.264500,5.402600,136.633896,357.873993,337.475586
915.021118,300.019196,3612.526123,3615.321045,306.852905,306.851288,283.404785,283.398407,5.842600,5.829300,10.473700,10.480300,246.550995,246.026901,246.561996,246.018005,212.815704,212.814499,18.000000,18.000000,244.288803,243.706894,273.896088,273.748688,15.264700,5.402700,136.606705,357.834198,337.475586
915.020081,299.997314,3612.520020,3615.293213,306.852997,306.851288,283.404694,283.398407,5.842600,5.829400,10.473700,10.480300,246.590302,246.001007,246.587906,246.000107,212.815598,212.814499,18.000000,18.000000,244.275894,243.728897,273.897186,273.750305,15.264500,5.402700,136.499405,357.839691,337.475311
915.020508,300.006287,3612.529053,3615.224365,306.852814,306.851410,283.404510,283.398285,5.843000,5.829600,10.473700,10.480300,246.570999,245.999802,246.569107,245.998199,212.815598,212.814407,18.000000,18.000000,244.364899,243.806503,273.901001,273.752411,15.264400,5.402600,136.568100,357.877289,337.475403
915.021301,300.015503,3612.547852,3615.328857,306.852814,306.851410,283.404510,283.398407,5.842500,5.829700,10.473600,10.480300,246.571793,245.993607,246.578003,245.991104,212.815506,212.814301,18.000000,18.000000,244.326096,243.778595,273.895508,273.752686,15.264700,5.402600,136.608093,357.863495,337.476196
915.015320,299.994904,3612.531250,3615.307861,306.853302,306.851410,283.404510,283.398407,5.842700,5.828800,10.473700,10.480000,246.585693,246.003799,246.579498,246.014008,212.815704,212.814499,18.000000,18.000000,244.215500,243.654999,273.898102,273.743500,15.264700,5.402700,136.492294,357.828094,337.476105
915.017578,300.018005,3612.520752,3615.237549,306.852905,306.851410,283.404510,283.398285,5.842900,5.829400,10.473700,10.480100,246.567200,246.017899,246.567093,246.011795,212.815399,212.814194,18.000000,18.000000,244.343597,243.771896,273.900299,273.750000,15.264400,5.402600,136.452194,357.854706,337.475800
915.017883,299.990692,3612.539063,3615.251953,306.852509,306.851288,283.404388,283.398193,5.843000,5.829500,10.473800,10.480200,246.565094,246.003799,246.563904,246.002594,212.815506,212.814301,18.000000,18.000000,244.358002,243.791504,273.901886,273.751312,15.264600,5.402600,136.535202,357.877289,337.476196
915.016785,300.026215,3612.549561,3615.320068,306.853088,306.851288,283.404510,283.398285,5.842900,5.829300,10.473700,10.480100,246.560898,246.000397,246.563400,246.002396,212.815399,212.814194,18.000000,18.000000,244.341995,243.775696,273.898804,273.748688,15.264900,5.402600,136.559494,357.857910,337.476715
915.010315,299.990295,3612.528076,3615.350098,306.853790,306.851410,283.404694,283.398407,5.842400,5.828900,10.473600,10.480100,246.582504,246.017502,246.583496,246.019897,212.815598,212.814407,18.000000,18.000000,244.193893,243.629105,273.897095,273.746399,15.264900,5.402700,136.426407,357.823395,337.476196
915.025085,300.012390,3612.517578,3615.237793,306.852600,306.851288,283.404602,283.398285,5.843000,5.829300,10.473700,10.480000,246.569397,246.009003,246.565796,246.007996,212.815399,212.814194,18.000000,18.000000,244.372192,243.800995,273.901611,273.747314,15.264500,5.402600,136.349197,357.855499,337.476013
915.029419,300.001801,3612.535889,3615.254150,306.852386,306.851105,283.404510,283.398285,5.842700,5.828900,10.473600,10.480000,246.557404,246.024200,246.561798,246.025803,212.815399,212.814194,18.000000,18.000000,244.269699,243.688400,273.895691,273.745605,15.264500,5.402600,136.466507,357.879395,337.476501
915.026123,300.002411,3612.542236,3615.373779,306.852509,306.851196,283.404785,283.398407,5.842600,5.829300,10.473600,10.480100,246.584793,246.008301,246.583405,246.005402,212.815399,212.814194,18.000000,18.000000,244.306793,243.751297,273.898804,273.749908,15.264700,5.402600,136.499405,357.844513,337.476715
915.024170,300.008698,3612.517822,3615.353271,306.854187,306.851501,283.404999,283.398590,5.842700,5.829500,10.473600,10.480200,246.570206,246.003204,246.571198,246.001602,212.815308,212.814102,18.000000,18.000000,244.350403,243.792801,273.897095,273.751099,15.264800,5.402700,136.390701,357.819000,337.476501
915.025330,299.999695,3612.515381,3615.249023,306.853912,306.851501,283.404785,283.398590,5.842500,5.829600,10.473600,10.480300,246.586304,245.993500,246.588196,245.991302,212.815506,212.814301,18.000000,18.000000,244.298203,243.758408,273.896912,273.752899,15.264600,5.402600,136.294800,357.847198,337.476196
915.028076,300.014709,3612.537842,3615.241699,306.852814,306.851410,283.404694,283.398499,5.842800,5.829300,10.473700,10.480100,246.577606,245.991196,246.573395,245.997894,212.815506,212.814301,18.000000,18.000000,244.327499,243.767899,273.899689,273.745514,15.264500,5.402600,136.356400,357.879303,337.476715
915.014771,299.997803,3612.545410,3615.275635,306.852692,306.851410,283.404602,283.398407,5.843000,5.828900,10.473700,10.480100,246.559402,246.028900,246.557404,246.028900,212.815598,212.814407,18.000000,18.000000,244.284805,243.697906,273.899811,273.747711,15.264700,5.402600,136.384995,357.870392,337.477386
915.010925,300.012085,3612.532471,3615.304199,306.853088,306.851593,283.404785,283.398499,5.842300,5.829200,10.473600,10.480000,246.578598,246.003799,246.584396,246.002899,212.815598,212.814407,18.000000,18.000000,244.274994,243.721100,273.895111,273.746002,15.264900,5.402600,136.342102,357.835907,337.477112
915.015991,299.996796,3612.517822,3615.290527,306.853607,306.851715,283.404785,283.398590,5.842900,5.829000,10.473700,10.480000,246.571198,246.022903,246.566605,246.024002,212.815506,212.814301,18.000000,18.000000,244.307205,243.728500,273.900299,273.747314,15.264700,5.402600,136.196198,357.843903,337.476715
915.018616,300.009186,3612.528564,3615.263916,306.852692,306.851410,283.404785,283.398407,5.842900,5.829300,10.473600,10.480100,246.563293,246.010193,246.563995,246.009094,212.815399,212.814194,18.000000,18.000000,244.354202,243.783096,273.898712,273.747498,15.264600,5.402600,136.218994,357.870789,337.477112
915.015686,300.004913,3612.539551,3615.314941,306.852814,306.851410,283.404999,283.398590,5.842400,5.828900,10.473600,10.480100,246.576202,246.016693,246.579498,246.018295,212.815399,212.814194,18.000000,18.000000,244.244797,243.679199,273.896210,273.746796,15.264900,5.402600,136.306305,357.854401,337.477814
915.016113,299.999695,3612.525879,3615.365479,306.853088,306.851410,283.404999,283.398590,5.842900,5.829500,10.473700,10.480200,246.572998,246.006805,246.570404,246.003906,212.815399,212.814301,18.000000,18.000000,244.369003,243.806702,273.900604,273.751190,15.264900,5.402600,136.160400,357.834015,337.477112
915.018005,300.013885,3612.518555,3615.188965,306.852600,306.851288,283.404785,283.398499,5.842600,5.829600,10.473600,10.480200,246.569397,245.998795,246.573700,245.996506,212.815399,212.814194,18.000000,18.000000,244.332397,243.779800,273.895813,273.750885,15.264700,5.402600,136.107498,357.868286,337.477295
915.018921,299.999115,3612.536377,3615.223389,306.852905,306.851410,283.404785,283.398590,5.842600,5.828800,10.473600,10.480000,246.583496,246.006104,246.579498,246.014297,212.815598,212.814407,18.000000,18.000000,244.239395,243.673294,273.898285,273.743896,15.264800,5.402500,136.213303,357.879089,337.477905
915.018372,300.009186,3612.546143,3615.375000,306.853607,306.851501,283.404907,283.398712,5.842900,5.829300,10.473700,10.480100,246.567307,246.017197,246.566803,246.011902,212.815506,212.814301,18.000000,18.000000,244.355103,243.784195,273.900787,273.749786,15.265100,5.402600,136.210495,357.852509,337.477905
915.009827,300.001099,3612.525879,3615.365967,306.853394,306.851593,283.404907,283.398590,5.843100,5.829100,10.473700,10.480000,246.562393,246.006195,246.560196,246.010193,212.815506,212.814301,18.000000,18.000000,244.347595,243.769394,273.902496,273.745300,15.265100,5.402600,136.048798,357.830109,337.477386
915.017273,300.012207,3612.512939,3615.213867,306.853088,306.851501,283.404785,283.398590,5.842700,5.829000,10.473600,10.480100,246.556198,246.026505,246.562302,246.023499,212.815598,212.814301,18.000000,18.000000,244.271606,243.692795,273.895905,273.747498,15.264700,5.402600,135.988693,357.863586,337.477386
915.018921,299.998291,3612.535400,3615.214844,306.852814,306.851501,283.404907,283.398590,5.842700,5.829400,10.473600,10.480100,246.583206,246.005600,246.581497,246.003494,212.815598,212.814407,18.000000,18.000000,244.308807,243.753494,273.898987,273.750092,15.264800,5.402600,136.080307,357.876190,337.478210
915.013977,300.008698,3612.525391,3615.300049,306.852997,306.851593,283.404999,283.398590,5.842900,5.829500,10.473600,10.480100,246.569595,246.001801,246.567795,246.000900,212.815506,212.814301,18.000000,18.000000,244.368698,243.807007,273.900787,273.751587,15.265000,5.402600,136.103195,357.838593,337.478210
915.015015,300.008209,3612.515381,3615.316650,306.853790,306.851593,283.405090,283.398712,5.842600,5.829600,10.473500,10.480200,246.570297,245.996796,246.575897,245.994095,212.815598,212.814407,18.000000,18.000000,244.307404,243.759506,273.895203,273.752686,15.265000,5.402600,135.957306,357.835114,337.477509
915.020081,300.005188,3612.514404,3615.144287,306.853607,306.851410,283.404999,283.398590,5.842700,5.829600,10.473600,10.480100,246.587906,245.987198,246.584305,245.988907,212.815704,212.814499,18.000000,18.000000,244.302902,243.759293,273.898712,273.750000,15.264800,5.402600,135.857101,357.871185,337.477814
915.016174,300.010315,3612.537109,3615.203369,306.852997,306.851593,283.404999,283.398590,5.842900,5.828800,10.473600,10.479900,246.567307,246.015900,246.563202,246.023697,212.815704,212.814499,18.000000,18.000000,244.274200,243.691406,273.900787,273.744507,15.264800,5.402500,135.981598,357.881714,337.478485
915.013794,299.999512,3612.545166,3615.409424,306.853088,306.851593,283.404907,283.398499,5.843100,5.829400,10.473600,10.480000,246.559906,246.014893,246.559906,246.010101,212.815704,212.814499,18.000000,18.000000,244.357697,243.782104,273.902191,273.749512,15.265000,5.402600,136.011597,357.841095,337.478607
915.011230,300.015015,3612.513672,3615.277832,306.853485,306.851593,283.404907,283.398407,5.842900,5.828900,10.473500,10.479900,246.555099,246.016296,246.556595,246.021500,212.815598,212.814407,18.000000,18.000000,244.286102,243.701706,273.897491,273.743896,15.265000,5.402600,135.869995,357.836487,337.478394
915.013306,299.998199,3612.530762,3615.242188,306.852997,306.851593,283.404907,283.398407,5.842700,5.829300,10.473500,10.480000,246.583496,246.009201,246.580093,246.006302,212.815598,212.814407,18.000000,18.000000,244.266006,243.708405,273.897614,273.749298,15.265000,5.402500,135.945801,357.881409,337.478485
915.013428,300.008301,3612.354492,3615.482178,306.941101,306.849213,283.403809,283.397308,5.843000,5.829500,10.473600,10.480000,246.568298,246.002396,246.567703,246.000793,212.815506,212.814301,18.000000,18.000000,244.367599,243.805496,273.900604,273.751312,15.256800,5.396600,136.990097,357.839386,337.490997
915.078979,300.007813,3611.978760,3615.229004,307.166595,306.839691,283.397797,283.391296,5.844500,5.828800,10.474700,10.479800,246.530701,246.022400,246.512497,246.034805,212.815598,212.814407,18.000000,18.000000,244.445496,243.830307,273.917206,273.743195,15.227200,5.379500,150.581406,357.427490,337.508911
915.322021,300.012085,3611.959717,3615.230957,307.157013,306.830109,283.391510,283.385010,5.845900,5.829100,10.477100,10.480000,246.470993,246.048294,246.455704,246.048401,212.815903,212.814606,18.000000,18.000000,244.571899,243.893600,273.932709,273.746796,15.200600,5.360800,164.241302,357.152496,337.513489
915.188416,300.026611,3611.794678,3615.103027,307.152710,306.822906,283.392487,283.380188,5.848600,5.828500,10.481200,10.480000,246.380295,246.071304,246.350494,246.085907,212.816498,212.815201,18.000000,18.000000,244.795700,244.020996,273.962189,273.740906,15.176600,5.341300,177.952805,356.900391,337.502808
914.677124,300.035095,3611.464600,3614.991699,307.151215,306.817688,283.406891,283.377106,5.850800,5.828600,10.486200,10.480200,246.274307,246.119705,246.251999,246.122299,212.817596,212.816101,18.000000,18.000000,244.895599,244.006393,273.986298,273.741089,15.153500,5.321500,191.918900,356.638702,337.484589
913.976807,300.057587,3610.952393,3614.867432,307.147308,306.812897,283.440094,283.374786,5.853300,5.828000,10.491700,10.480200,245.861298,246.225098,245.578598,246.307495,212.819000,212.817505,18.000000,18.000000,245.051605,244.058395,274.014709,273.735596,15.131000,5.301600,206.351303,356.380890,337.462585
913.252380,300.065399,3610.326660,3614.778320,307.143707,306.806305,283.480286,283.372986,5.855200,5.828700,10.496500,10.480800,244.842300,246.490204,244.608200,246.548706,212.822601,212.821503,18.000000,18.000000,245.139603,244.063705,274.036011,273.742493,15.108700,5.281600,221.458893,356.113892,337.437897
912.612183,300.092102,3609.835205,3614.579346,307.134613,306.798492,283.514099,283.369812,5.857200,5.828700,10.500600,10.481100,243.867905,246.662003,243.641296,246.656204,212.827805,212.827194,18.000000,18.000000,245.126907,243.953598,274.058411,273.741089,15.087000,5.261500,237.256104,355.897491,337.414001
912.022217,300.096100,3609.362305,3614.592529,307.126099,306.792114,283.540314,283.366089,5.858900,5.828000,10.503900,10.481100,243.033997,246.743698,242.817505,246.760803,212.834702,212.834396,18.000000,18.000000,245.194702,243.954697,274.077698,273.735596,15.065200,5.241600,253.764206,355.628510,337.386993
911.307617,300.122192,3608.989258,3614.471436,307.126190,306.789093,283.560791,283.362610,5.860700,5.828200,10.506600,10.480900,242.197800,246.798706,242.024200,246.827393,212.842606,212.842606,18.000000,18.000000,245.156998,243.822495,274.097504,273.736603,15.043400,5.221700,270.990387,355.377899,337.360291
910.293579,300.123505,3608.672363,3614.342773,307.124786,306.787292,283.577606,283.361603,5.862300,5.827900,10.508800,10.480400,241.539703,246.951004,241.367401,246.984299,212.850800,212.851105,18.000000,18.000000,245.233398,243.835297,274.115387,273.734406,15.021700,5.201700,289.036285,355.135406,337.333313
909.023804,300.148804,3608.388184,3614.224365,307.122711,306.783813,283.592102,283.360687,5.864000,5.827800,10.511000,10.480000,240.842102,247.066803,240.682007,247.098297,212.858795,212.859406,18.000000,18.000000,245.184204,243.699905,274.133392,273.731598,14.999900,5.181800,307.841797,354.885590,337.306000
907.679016,300.150909,3608.105225,3614.085693,307.116791,306.775787,283.606293,283.358795,5.865600,5.828100,10.513300,10.479800,240.237701,247.196396,240.082794,247.213394,212.867096,212.867905,18.000000,18.000000,245.276596,243.727600,274.152893,273.735687,14.978100,5.160500,327.472687,354.627197,337.276886
906.437988,300.170898,3607.850098,3613.975586,307.106812,306.762787,283.619110,283.355988,5.867100,5.828100,10.515600,10.479700,239.593506,247.262207,239.427200,247.281906,212.875107,212.876205,18.000000,18.000000,245.283096,243.676804,274.169891,273.735107,14.956100,5.140300,347.937592,354.384186,337.249390
905.370483,300.182709,3607.578613,3613.865479,307.092010,306.744904,283.632202,283.353485,5.868600,5.827200,10.518000,10.479400,238.898300,247.337494,238.709396,247.343506,212.883606,212.884903,18.000000,18.000000,245.221298,243.522400,274.186798,273.725494,14.934000,5.120100,369.249390,354.130310,337.221405
904.472473,300.184204,3607.305908,3613.709473,307.072693,306.723297,283.645386,283.351013,5.870200,5.827700,10.520400,10.479400,238.166397,247.379593,237.996994,247.410294,212.892502,212.894104,18.000000,18.000000,245.287003,243.527496,274.203613,273.730896,14.911700,5.099700,391.452301,353.889191,337.193115
903.721497,300.205994,3607.027100,3613.585693,307.051392,306.700104,283.658691,283.348602,5.871500,5.827100,10.522900,10.479200,237.458496,247.492203,237.262604,247.506104,212.901398,212.903305,18.000000,18.000000,245.284393,243.456802,274.218811,273.724304,14.889500,5.079300,414.482086,353.637299,337.164215
903.076599,300.201691,3606.745605,3613.471191,307.029785,306.677612,283.671387,283.345795,5.872900,5.827400,10.525300,10.479200,236.667694,247.534302,236.480499,247.554092,212.910904,212.912994,18.000000,18.000000,245.286697,243.396606,274.234314,273.727814,14.867200,5.059000,438.318787,353.380005,337.134705
902.483582,300.217712,3606.467529,3613.361572,307.009613,306.656799,283.683105,283.342194,5.874200,5.826800,10.527600,10.479000,235.918793,247.633698,235.718506,247.648697,212.920395,212.922897,18.000000,18.000000,245.285004,243.334595,274.247711,273.720612,14.844900,5.038700,450.000000,353.120789,337.104614
901.887512,300.221802,3606.197021,3613.259033,306.990997,306.638306,283.693512,283.337311,5.875400,5.826700,10.529800,10.478800,235.106705,247.670197,234.913498,247.683304,212.930496,212.933197,18.000000,18.000000,245.250000,243.231598,274.261688,273.720703,14.822600,5.018400,450.000000,352.864410,337.073792
901.255615,300.227386,3605.949219,3613.178223,306.974213,306.622009,283.702393,283.331512,5.876600,5.826900,10.531900,10.478700,234.357193,247.751694,234.169403,247.769699,212.940704,212.943802,18.000000,18.000000,245.300903,243.240005,274.273895,273.721985,14.800500,4.998200,450.000000,352.614990,337.042786
900.584717,300.241913,3605.714111,3613.087402,306.958801,306.606903,283.710205,283.324707,5.877600,5.825800,10.534000,10.478300,233.578293,247.816803,233.367599,247.818695,212.951004,212.954407,18.000000,18.000000,245.204102,243.072800,274.285706,273.709106,14.778400,4.978100,450.000000,352.356598,337.011414
899.877014,300.235199,3605.489746,3613.031738,306.944000,306.592010,283.717285,283.317688,5.878800,5.826100,10.536000,10.478300,232.769302,247.830795,232.590607,247.853394,212.961807,212.965500,18.000000,18.000000,245.235703,243.047394,274.298004,273.713501,14.756300,4.958000,450.000000,352.104004,336.979706
899.169678,300.251495,3605.276367,3612.951904,306.928589,306.576691,283.723694,283.310486,5.879700,5.825900,10.537900,10.478200,232.045105,247.922104,231.851700,247.938202,212.972397,212.976395,18.000000,18.000000,245.258301,243.033203,274.308014,273.709808,14.734200,4.938000,1350.000122,351.850800,336.947815
898.487671,300.250214,3605.066162,3612.865479,306.913696,306.560394,283.730011,283.303497,5.880700,5.824800,10.539800,10.478000,231.226303,247.954300,231.016602,247.951996,212.983307,212.987595,18.000000,18.000000,245.147400,242.843307,274.319397,273.699799,14.712500,4.918100,1350.000122,351.599213,336.928589
897.853821,300.252808,3604.847412,3612.805176,306.896790,306.542206,283.736786,283.296600,5.881600,5.825100,10.541800,10.478000,230.449997,247.994507,230.267197,248.021103,212.994400,212.998993,18.000000,18.000000,245.224594,242.880798,274.329712,273.701904,14.691500,4.896900,1350.000122,351.343506,336.905701
897.266724,300.255615,3604.637451,3612.708740,306.880096,306.524414,283.743195,283.290497,5.882500,5.824200,10.543600,10.477900,229.660904,248.054901,229.449997,248.053894,213.005402,213.010300,18.000000,18.000000,245.146194,242.739197,274.339386,273.692596,14.670700,4.876900,1350.000122,351.105408,336.882111
896.736511,300.257813,3604.427002,3612.637451,306.862396,306.506592,283.749298,283.284393,5.883500,5.824500,10.545400,10.478100,228.862793,248.084702,228.675797,248.107300,213.016800,213.022003,18.000000,18.000000,245.201904,242.754700,274.349609,273.695099,14.650000,4.856900,1350.000122,350.872803,336.857513
896.251099,300.264191,3604.217041,3612.540283,306.845306,306.489105,283.755310,283.278107,5.884200,5.823600,10.547100,10.477900,228.072906,248.145096,227.859604,248.145203,213.028107,213.033600,18.000000,18.000000,245.131104,242.629196,274.357910,273.684998,14.629400,4.837000,1350.000122,350.634796,336.832001
895.785278,300.262207,3604.011719,3612.478271,306.828491,306.472412,283.760895,283.271698,5.885100,5.823700,10.548800,10.478100,227.248093,248.156097,227.058701,248.172699,213.039795,213.045593,18.000000,18.000000,245.153000,242.604095,274.367706,273.686798,14.608700,4.817100,1350.000122,350.395813,336.805786
895.318970,300.270111,3603.810547,3612.394775,306.812714,306.456512,283.765900,283.265015,5.885800,5.823100,10.550400,10.478000,226.478607,248.218307,226.272400,248.224899,213.051300,213.057495,18.000000,18.000000,245.128006,242.538696,274.374908,273.678711,14.588100,4.797300,1350.000122,350.158600,336.779510
894.838501,300.269196,3603.614258,3612.326172,306.797302,306.441498,283.770599,283.257904,5.886600,5.822700,10.552000,10.478100,225.640701,248.218994,225.443100,248.222000,213.063095,213.069504,18.000000,18.000000,245.077805,242.428406,274.384003,273.675507,14.567500,4.777500,1350.000122,349.920288,336.752594
894.328979,300.269287,3603.426025,3612.257080,306.782288,306.426910,283.774689,283.250702,5.887200,5.822400,10.553400,10.478100,224.881393,248.264603,224.686600,248.274994,213.074905,213.081696,18.000000,18.000000,245.104095,242.421799,274.390900,273.671814,14.546900,4.757800,1350.000122,349.690796,336.725708
893.811707,300.277313,3603.238281,3612.194580,306.768188,306.412598,283.778595,283.243195,5.887900,5.821700,10.554800,10.478100,224.072098,248.274902,223.870499,248.272293,213.086700,213.093704,18.000000,18.000000,245.033905,242.294205,274.398804,273.664490,14.526400,4.738200,1350.000122,349.448700,336.698700
893.290222,300.267487,3603.055664,3612.139160,306.753693,306.398102,283.782104,283.235809,5.888600,5.821900,10.556200,10.478300,223.305603,248.295105,223.119904,248.305801,213.098694,213.106003,18.000000,18.000000,245.076599,242.306503,274.405914,273.666595,14.505900,4.718700,1350.000122,349.213104,336.671387
892.769226,300.283295,3602.874756,3612.059814,306.739105,306.382996,283.785614,283.228302,5.889200,5.821600,10.557500,10.478300,222.552704,248.327103,222.359406,248.336197,213.110306,213.117905,18.000000,18.000000,245.068893,242.272293,274.412415,273.661499,14.485300,4.699100,1350.000122,348.976593,336.643890
892.263123,300.272186,3602.694092,3611.988281,306.723907,306.367615,283.788910,283.221100,5.889800,5.820200,10.558800,10.478200,221.725906,248.320099,221.513596,248.302307,213.122299,213.130203,18.000000,18.000000,244.926498,242.054398,274.419312,273.648407,14.464800,4.679600,1350.000122,348.741791,336.615906
891.775818,300.276215,3602.513672,3611.901611,306.707886,306.351898,283.792206,283.213989,5.890400,5.820600,10.559900,10.478400,220.967407,248.314606,220.797699,248.335907,213.134399,213.142593,18.000000,18.000000,245.021698,242.124298,274.426300,273.651886,14.444200,4.660200,1350.000122,348.510406,336.587585
891.306702,300.277405,3602.321289,3611.830566,306.691406,306.334991,283.795593,283.206299,5.890900,5.819400,10.561100,10.478400,220.223801,248.349106,220.017502,248.335495,213.146103,213.154602,18.000000,18.000000,244.920593,241.963303,274.432587,273.638885,14.423700,4.639600,1350.000122,348.258514,336.557312
890.848328,300.273010,3602.139404,3611.760498,306.675293,306.319214,283.798615,283.199097,5.891600,5.819700,10.562200,10.478600,219.548203,248.296295,219.400894,248.306900,213.158005,213.166702,18.000000,18.000000,244.970703,241.983093,274.439392,273.641510,14.403100,4.620300,1350.000122,348.024689,336.528198
890.391907,300.280090,3601.974854,3611.698242,306.660004,306.303497,283.801392,283.191895,5.892000,5.818800,10.563200,10.478600,218.961197,248.311905,218.801407,248.301895,213.169205,213.178101,18.000000,18.000000,244.907104,241.878601,274.444000,273.629791,14.382600,4.601000,1350.000122,347.787415,336.498810
889.934326,300.284790,3601.786621,3611.645508,306.644501,306.288208,283.803986,283.184387,5.892600,5.818600,10.564200,10.478800,218.318207,248.245804,218.170395,248.237701,213.180298,213.189407,18.000000,18.000000,244.896194,241.824005,274.450806,273.630890,14.362000,4.581800,1350.000122,347.551300,336.469391
889.471680,300.281403,3601.612305,3611.553711,306.628693,306.272888,283.806305,283.176910,5.893000,5.818100,10.565100,10.478800,217.748901,248.255096,217.597000,248.249802,213.190994,213.200302,18.000000,18.000000,244.880798,241.778000,274.454987,273.621094,14.341500,4.562700,1350.000122,347.316315,336.439606
889.002319,300.277191,3601.443115,3611.494141,306.614014,306.257904,283.808502,283.169403,5.893500,5.817400,10.566000,10.479000,217.111893,248.185394,216.959793,248.168900,213.201401,213.210907,18.000000,18.000000,244.819107,241.665604,274.461090,273.618195,14.320900,4.543600,1350.000122,347.083313,336.409485
888.500183,300.279694,3601.274902,3611.422363,306.598694,306.242706,283.810211,283.161591,5.893900,5.817200,10.566800,10.479100,216.548904,248.180405,216.406998,248.182205,213.211395,213.221100,18.000000,18.000000,244.854904,241.674103,274.465698,273.611694,14.300300,4.524500,1350.000122,346.845215,336.379303
888.011475,300.274811,3601.108154,3611.351318,306.583099,306.227386,283.811890,283.153900,5.894400,5.816500,10.567600,10.479200,215.940002,248.130997,215.790100,248.112793,213.221405,213.231201,18.000000,18.000000,244.790100,241.559601,274.470490,273.607697,14.279800,4.505500,1350.000122,346.613892,336.348785
887.522278,300.272888,3600.942871,3611.272705,306.567596,306.211700,283.813507,283.146210,5.894800,5.816500,10.568300,10.479400,215.377106,248.103195,215.240494,248.106903,213.231293,213.241302,18.000000,18.000000,244.827896,241.577896,274.475189,273.603485,14.259200,4.486600,1350.000122,346.378387,336.317993
887.051392,300.274109,3600.828857,3611.176758,306.558594,306.195892,283.814911,283.138611,5.895200,5.816000,10.569000,10.479700,214.785706,248.060196,214.637695,248.029099,213.240997,213.251205,18.000000,18.000000,244.767303,241.476593,274.479614,273.601288,14.238600,4.467200,1350.000122,346.192413,336.293610
886.588989,300.268311,3600.884766,3610.083008,306.527496,306.179901,283.816010,283.128693,5.895600,5.815000,10.569600,10.479900,214.230804,248.037598,214.081207,248.016296,213.250595,213.261002,18.000000,18.000000,244.735199,241.408203,274.483307,273.594208,14.217800,4.448100,1350.000122,346.198395,336.257813
886.126709,300.268311,3600.499268,3611.155518,306.518707,306.163605,283.816895,283.112396,5.895900,5.814800,10.570200,10.480000,213.660995,247.978607,213.518600,247.970795,213.260101,213.270706,18.000000,18.000000,244.718796,241.360901,274.487396,273.589386,14.198100,4.429500,1350.000122,345.779510,336.222900
885.679993,300.263702,3600.307617,3611.175049,306.502686,306.147491,283.817596,283.093292,5.896300,5.814300,10.570700,10.480200,213.111206,247.934296,212.972794,247.929306,213.269501,213.280197,18.000000,18.000000,244.699097,241.310501,274.490906,273.581299,14.176800,4.410900,1350.000122,345.435211,336.192200
885.233215,300.263000,3600.115967,3611.061523,306.486908,306.130890,283.818115,283.083313,5.896600,5.814200,10.571200,10.480500,212.559296,247.868393,212.432999,247.868805,213.278702,213.289703,18.000000,18.000000,244.702606,241.290100,274.494202,273.578094,14.154700,4.392000,1350.000122,345.309906,336.159088
884.739380,300.259491,3599.939209,3610.979004,306.479706,306.113586,283.818909,283.079895,5.896800,5.813600,10.571700,10.480700,212.030594,247.768997,211.899002,247.756805,213.287994,213.298996,18.000000,18.000000,244.653305,241.210205,274.496704,273.573303,14.135600,4.373100,1350.000122,345.054993,336.121094
884.293823,300.256805,3599.800537,3611.233643,306.449799,306.094513,283.819305,283.074890,5.897000,5.813600,10.572100,10.480800,211.507095,247.658997,211.385300,247.656097,213.297302,213.308502,18.000000,18.000000,244.654602,241.193695,274.499512,273.569702,14.114800,4.354600,1350.000122,344.825989,336.092194
883.945374,300.255402,3599.672607,3610.906982,306.447388,306.075012,283.818909,283.065704,5.897300,5.813100,10.572400,10.480900,210.981796,247.578903,210.853104,247.561096,213.306595,213.317902,18.000000,18.000000,244.612396,241.119507,274.502289,273.566010,14.093800,4.335500,1350.000122,344.480286,336.063293
883.713928,300.250000,3599.517578,3610.834473,306.420685,306.057709,283.818115,283.051392,5.897600,5.812600,10.572700,10.481000,210.474899,247.503494,210.345001,247.484894,213.315796,213.327301,18.000000,18.000000,244.581497,241.059601,274.504913,273.560791,14.072100,4.316400,1350.000122,344.118286,336.029205
883.419922,300.249298,3599.283936,3611.133545,306.390289,306.042206,283.817291,283.029999,5.897800,5.812300,10.573000,10.481000,209.970093,247.424301,209.850693,247.403305,213.324799,213.336395,18.000000,18.000000,244.578705,241.034103,274.507294,273.556885,14.051900,4.298300,1350.000122,344.084015,335.990692
883.010925,300.244202,3599.375488,3610.858154,306.410187,306.027710,283.816101,283.006897,5.897800,5.811800,10.573200,10.481400,209.482697,247.339401,209.365204,247.305496,213.333801,213.345505,18.000000,18.000000,244.539902,240.976593,274.507690,273.554504,14.031100,4.278900,1350.000122,343.891205,335.961792
882.541016,300.243195,3599.197021,3610.666016,306.378113,306.012909,283.814301,282.990692,5.898100,5.811300,10.573400,10.481700,209.006393,247.212997,208.887604,247.178497,213.342697,213.354599,18.000000,18.000000,244.508102,240.918701,274.510803,273.548096,14.008800,4.259800,1350.000122,343.421906,335.926392
882.030884,300.237305,3598.642090,3611.915283,306.356110,305.995087,283.812592,282.962799,5.897700,5.811500,10.573400,10.482000,208.533707,247.080704,208.428802,247.025803,213.351593,213.363602,18.000000,18.000000,244.462997,240.873199,274.504791,273.546997,13.986600,4.241800,1350.000122,343.230804,335.872894
881.563721,300.234406,3598.487305,3612.029785,306.345795,305.973907,283.809601,282.922913,5.898000,5.811200,10.573600,10.482400,208.086700,246.920807,207.983093,246.871506,213.360504,213.372696,18.000000,18.000000,244.462494,240.865402,274.510315,273.543304,13.962300,4.223300,1350.000122,343.059692,335.828705
881.260986,300.231812,3598.537842,3611.766357,306.321991,305.952087,283.807098,282.899689,5.898200,5.810900,10.573800,10.483100,207.664505,246.783096,207.551300,246.734604,213.369293,213.381500,18.000000,18.000000,244.476501,240.855499,274.512390,273.546997,13.939600,4.204600,1350.000122,342.796509,335.791290
881.008972,300.232086,3598.543457,3611.238037,306.283386,305.928711,283.805908,282.892090,5.898200,5.810300,10.573800,10.483300,207.228897,246.617203,207.112396,246.563705,213.378296,213.390503,18.000000,18.000000,244.403503,240.769501,274.509308,273.538605,13.915200,4.186200,1350.000122,342.499298,335.748993
880.731018,300.227509,3598.346191,3611.102295,306.246307,305.901306,283.804504,282.888489,5.897900,5.810100,10.573800,10.483300,206.658997,246.370804,206.552002,246.335297,213.389694,213.402100,18.000000,18.000000,244.318497,240.694504,274.507690,273.536499,13.886400,4.167000,1350.000122,342.236603,335.697388
880.577271,300.220795,3598.358154,3610.219482,306.219604,305.875702,283.801514,282.881805,5.898200,5.810000,10.573800,10.483300,206.266495,246.287796,206.160995,246.276596,213.398499,213.410995,18.000000,18.000000,244.376602,240.733795,274.511108,273.535004,13.863600,4.148800,1350.000122,342.036987,335.640411
880.623779,300.225403,3598.197021,3610.131104,306.204712,305.855103,283.798187,282.874908,5.897500,5.809600,10.573600,10.483200,205.860306,246.183807,205.746994,246.156998,213.406906,213.419495,18.000000,18.000000,244.286407,240.648193,274.503998,273.531586,13.840300,4.130900,1350.000122,341.765686,335.587189
880.643921,300.213989,3597.978516,3610.302246,306.194214,305.839508,283.794586,282.869598,5.897800,5.809800,10.573500,10.483400,205.447906,246.048996,205.356598,246.048294,213.415298,213.428101,18.000000,18.000000,244.261703,240.626099,274.506592,273.531311,13.816200,4.113000,1350.000122,341.449097,335.535004
880.436584,300.216095,3597.671143,3610.713623,306.178314,305.827789,283.789886,282.862213,5.897900,5.809600,10.573400,10.483500,205.090302,245.958496,205.003601,245.944397,213.423203,213.436096,18.000000,18.000000,244.310303,240.667404,274.507690,273.531799,13.793800,4.095400,1350.000122,341.158508,335.480011
879.973999,300.213989,3597.301514,3611.398438,306.188690,305.817902,283.784485,282.852814,5.898000,5.809600,10.573300,10.483800,204.714905,245.820496,204.625702,245.800293,213.431107,213.444000,18.000000,18.000000,244.285400,240.634201,274.509003,273.531403,13.771400,4.077500,1350.000122,340.837006,335.425598
879.408020,300.211487,3597.531982,3610.430664,306.168304,305.808014,283.778687,282.835114,5.896600,5.809000,10.572800,10.483900,204.352600,245.657898,204.245407,245.626801,213.438995,213.451996,18.000000,18.000000,244.126099,240.487198,274.495300,273.523193,13.748100,4.059500,1350.000122,340.719391,335.378693
878.776489,300.206512,3597.227539,3610.899414,306.138611,305.796204,283.773102,282.812195,5.896900,5.809600,10.572600,10.484200,203.992401,245.461700,203.918594,245.471802,213.447006,213.460098,18.000000,18.000000,244.099106,240.502594,274.496490,273.530304,13.725300,4.041900,1350.000122,340.406494,335.321686
878.158630,300.197113,3597.451660,3610.758057,306.147308,305.783203,283.769104,282.786713,5.896700,5.809100,10.572400,10.484400,203.692703,245.384995,203.598297,245.361603,213.454300,213.467499,18.000000,18.000000,244.140594,240.522202,274.496094,273.524811,13.708500,4.022600,1350.000122,340.308685,335.276398
877.508179,300.207306,3597.079346,3611.066406,306.125793,305.766998,283.766602,282.780396,5.896200,5.809700,10.572200,10.484900,203.348495,245.181305,203.260498,245.152603,213.461594,213.474899,18.000000,18.000000,244.059906,240.479797,274.488800,273.531799,13.695000,4.002800,1350.000122,339.983887,335.208313
876.932922,300.188812,3597.390137,3610.019043,306.112701,305.747101,283.765686,282.778015,5.896400,5.809800,10.572100,10.485000,203.014297,245.043304,202.927902,245.005997,213.469193,213.482498,18.000000,18.000000,244.088303,240.504898,274.492188,273.533691,13.682400,3.982100,1350.000122,340.054108,335.166992
876.595886,300.205688,3597.275879,3609.970947,306.104706,305.723785,283.764801,282.782898,5.895800,5.810100,10.571900,10.485100,202.647705,244.888107,202.556107,244.837097,213.476395,213.489807,18.000000,18.000000,243.971100,240.392593,274.485291,273.533600,13.670500,3.960800,1350.000122,339.894592,335.099091
876.563904,300.183411,3597.010986,3610.863770,306.067688,305.701111,283.763397,282.774109,5.896200,5.809200,10.571800,10.484700,202.326797,244.798401,202.235504,244.778793,213.483795,213.497299,18.000000,18.000000,244.008408,240.436600,274.488892,273.526398,13.659900,3.939900,1350.000122,339.804291,335.047211
876.782410,300.198792,3597.221680,3609.835938,306.059601,305.681793,283.761414,282.758209,5.896300,5.809700,10.571600,10.484900,201.986603,244.711502,201.902603,244.708603,213.490601,213.504196,18.000000,18.000000,244.011398,240.426697,274.490204,273.533386,13.649700,3.916800,1350.000122,339.676605,334.982513
876.997070,300.187012,3596.894043,3610.787354,306.041107,305.669708,283.758392,282.731812,5.896300,5.810100,10.571300,10.485000,201.644699,244.635498,201.563004,244.568604,213.497406,213.511093,18.000000,18.000000,243.975800,240.384399,274.490906,273.535400,13.638300,3.895400,1350.000122,339.565186,334.924408
877.006714,300.190308,3596.820313,3611.258057,306.028595,305.661713,283.754913,282.705292,5.895000,5.810500,10.570600,10.485400,201.370407,244.485504,201.304901,244.388504,213.503906,213.517700,18.000000,18.000000,243.879303,240.337494,274.475189,273.538513,13.628100,3.874100,1350.000122,339.562714,334.869293
876.789307,300.189392,3596.802490,3611.462402,306.012299,305.654388,283.750092,282.682404,5.895100,5.810500,10.570200,10.485800,201.080902,244.238693,201.029007,244.159698,213.510605,213.524399,18.000000,18.000000,243.814301,240.297607,274.478302,273.540588,13.619300,3.853000,1350.000122,339.240509,334.818298
876.505493,300.172485,3596.747070,3611.522949,306.003113,305.645813,283.745300,282.672791,5.895400,5.810900,10.569700,10.486100,200.902695,244.111206,200.848602,244.036499,213.516800,213.530701,18.000000,18.000000,243.927002,240.414307,274.480103,273.543396,13.608700,3.832000,1350.000122,339.372894,334.756500
876.259888,300.197205,3596.909668,3610.930176,305.988495,305.632690,283.740509,282.669708,5.894300,5.810800,10.569000,10.486300,200.650696,243.927094,200.582199,243.823807,213.522797,213.536697,18.000000,18.000000,243.762604,240.270798,274.467102,273.545807,13.599700,3.810900,1350.000122,339.164398,334.704102
876.234070,300.165405,3596.896729,3610.761963,305.970612,305.616791,283.735809,282.667297,5.894400,5.810100,10.568600,10.485800,200.377396,243.745193,200.301605,243.680298,213.529205,213.543198,18.000000,18.000000,243.651199,240.169098,274.469604,273.538513,13.590200,3.789900,1350.000122,339.049591,334.644012
876.448914,300.183014,3596.932373,3610.530762,305.941498,305.601410,283.731110,282.656403,5.894600,5.810200,10.568200,10.485400,200.208694,243.733597,200.140701,243.719803,213.534607,213.548706,18.000000,18.000000,243.788605,240.306198,274.471497,273.537292,13.580300,3.769200,1350.000122,338.935211,334.588715
876.801575,300.168701,3596.700439,3610.992920,305.968201,305.589386,283.726898,282.646210,5.893500,5.811400,10.567500,10.485900,199.974701,243.620407,199.928406,243.580002,213.539795,213.554001,18.000000,18.000000,243.736206,240.305496,274.458893,273.549988,13.570200,3.747600,1350.000122,338.804413,334.513092
877.055298,300.178314,3596.638916,3611.158447,305.946808,305.581909,283.722687,282.631409,5.893400,5.811600,10.567100,10.486300,199.751205,243.409897,199.701996,243.371704,213.544907,213.559204,18.000000,18.000000,243.667892,240.284698,274.458893,273.552399,13.560300,3.726500,1350.000122,338.687286,334.454498
877.126892,300.169403,3596.586670,3611.390625,305.936890,305.577087,283.717987,282.606110,5.893300,5.811400,10.566700,10.486200,199.559799,243.281601,199.498901,243.246307,213.550095,213.564407,18.000000,18.000000,243.655396,240.266693,274.457001,273.548615,13.550800,3.705600,1350.000122,338.579498,334.397400
877.017822,300.170288,3596.545410,3611.651611,305.930389,305.572998,283.712708,282.577698,5.892500,5.811000,10.566000,10.485800,199.286194,243.110306,199.226593,243.076096,213.555206,213.569504,18.000000,18.000000,243.472504,240.094299,274.449493,273.546692,13.541300,3.684700,1350.000122,338.475800,334.340607
876.850403,300.151215,3596.518066,3611.815430,305.923187,305.568512,283.707611,282.560913,5.892900,5.811400,10.565600,10.485600,199.128204,243.080795,199.092896,243.085205,213.559998,213.574402,18.000000,18.000000,243.604095,240.235306,274.453491,273.550110,13.531900,3.664100,1350.000122,338.373505,334.284210
876.646484,300.163391,3596.476807,3611.840332,305.912903,305.559113,283.703003,282.551788,5.892300,5.810800,10.564900,10.485100,198.930298,243.046707,198.870697,243.017303,213.563904,213.578293,18.000000,18.000000,243.473404,240.099701,274.445007,273.543396,13.522500,3.642100,1350.000122,338.268585,334.225098
876.503906,300.148499,3596.441406,3611.832520,305.898712,305.546112,283.699005,282.547607,5.892100,5.811300,10.564300,10.485100,198.727905,242.935699,198.696396,242.934799,213.567993,213.582504,18.000000,18.000000,243.455902,240.115799,274.444489,273.549286,13.513200,3.621500,1350.000122,338.168213,334.168915
876.551819,300.144806,3596.393799,3611.784912,305.882904,305.531403,283.695313,282.545288,5.891800,5.811000,10.563700,10.484900,198.598495,242.931107,198.551498,242.906494,213.571396,213.585999,18.000000,18.000000,243.457794,240.111694,274.440491,273.544800,13.503800,3.600900,1350.000122,338.067413,334.112793
876.812378,300.151489,3596.346191,3611.722656,305.868408,305.518402,283.691895,282.544098,5.891300,5.811200,10.563100,10.484900,198.409302,242.799103,198.375305,242.777802,213.574707,213.589294,18.000000,18.000000,243.380096,240.062103,274.436096,273.548309,13.494400,3.580500,1350.000122,337.964813,334.056213
877.116211,300.125488,3596.295410,3611.689697,305.856110,305.508911,283.688385,282.542786,5.891400,5.811400,10.562500,10.485000,198.292603,242.745804,198.260300,242.723297,213.578094,213.592697,18.000000,18.000000,243.436905,240.125305,274.435608,273.550690,13.485000,3.560100,1350.000122,337.859009,333.999603
877.319885,300.154205,3596.246094,3611.633545,305.847809,305.503387,283.684509,282.541412,5.890500,5.811000,10.561800,10.484800,198.148300,242.625702,198.103104,242.594696,213.580902,213.595596,18.000000,18.000000,243.315002,240.028595,274.427307,273.544800,13.475700,3.539900,1350.000122,337.758087,333.943604
877.354492,300.110413,3596.212646,3611.596191,305.842590,305.501190,283.680115,282.539093,5.890800,5.810900,10.561300,10.484800,197.976898,242.505600,197.949707,242.492798,213.584503,213.599197,18.000000,18.000000,243.299606,239.988693,274.429413,273.544586,13.466500,3.519800,1350.000122,337.657501,333.888306
877.225403,300.141113,3596.188721,3611.544678,305.839996,305.500885,283.675110,282.536285,5.890000,5.811200,10.560400,10.484800,197.893402,242.454102,197.870102,242.429092,213.587097,213.601898,18.000000,18.000000,243.297501,240.026306,274.420197,273.547607,13.457400,3.499900,1350.000122,337.559692,333.833801
876.980713,300.107788,3596.180176,3611.519531,305.837708,305.500214,283.669891,282.532990,5.890000,5.811200,10.559900,10.484700,197.794296,242.362595,197.769806,242.346802,213.589905,213.604706,18.000000,18.000000,243.293701,240.038803,274.421509,273.547394,13.448400,3.480000,1350.000122,337.463409,333.779785
876.673279,300.125397,3596.166748,3611.482178,305.834686,305.497986,283.664886,282.530212,5.890100,5.810300,10.559300,10.484400,197.665298,242.290695,197.629807,242.255997,213.592499,213.607193,18.000000,18.000000,243.240707,239.916397,274.421295,273.537201,13.439400,3.460100,1350.000122,337.369812,333.726013
876.352295,300.106903,3596.147949,3611.453125,305.829803,305.493195,283.660614,282.528015,5.888900,5.810800,10.558500,10.484600,197.564407,242.157501,197.546295,242.129700,213.595093,213.609894,18.000000,18.000000,243.179993,239.873795,274.408386,273.543488,13.430200,3.440200,1350.000122,337.274811,333.671600
876.076721,300.099091,3596.119385,3611.385254,305.822510,305.485992,283.657013,282.526215,5.889300,5.811000,10.558100,10.484600,197.488297,242.104599,197.476303,242.114899,213.597595,213.612396,18.000000,18.000000,243.260605,240.022598,274.413788,273.545410,13.421100,3.420300,1350.000122,337.180206,333.617004
875.862427,300.115906,3596.083008,3611.322021,305.812714,305.476410,283.653687,282.524994,5.888900,5.810400,10.557400,10.484400,197.421799,242.077103,197.385803,242.052094,213.599396,213.614304,18.000000,18.000000,243.186096,239.889999,274.406189,273.535706,13.411900,3.399100,1350.000122,337.081696,333.559692
875.704590,300.082092,3596.035645,3611.269043,305.803009,305.466705,283.651093,282.524200,5.888200,5.810300,10.556800,10.484500,197.260696,241.798798,197.237000,241.778503,213.602402,213.617096,18.000000,18.000000,243.102798,239.773499,274.403503,273.540405,13.402600,3.379200,1350.000122,336.984192,333.504395
