热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
915.020508,299.985291,3612.525635,3615.346680,306.853607,306.851501,283.404694,283.398407,5.842900,5.829600,10.473700,10.480300,246.574600,246.001297,246.570999,245.999802,212.815704,212.814499,18.000000,18.000000,244.339294,243.782700,273.900513,273.751801,15.264500,5.402700,136.506607,357.822693,337.475708
915.021301,300.027313,3612.514404,3615.290771,306.853607,306.851501,283.404510,283.398407,5.842700,5.829700,10.473700,10.480300,246.568405,245.995697,246.571793,245.993607,212.815399,212.814194,18.000000,18.000000,244.367401,243.811798,273.898712,273.753113,15.264400,5.402700,136.529404,357.839996,337.475098
915.015320,299.992004,3612.531250,3615.243896,306.852692,306.851410,283.404510,283.398407,5.842500,5.829000,10.473700,10.480100,246.587708,245.995102,246.585693,246.003799,212.815704,212.814499,18.000000,18.000000,244.229095,243.683502,273.895203,273.746399,15.264600,5.402600,136.628098,357.876587,337.475800
915.017578,300.016205,3612.538574,3615.360107,306.852905,306.851410,283.404510,283.398407,5.842900,5.829200,10.473700,10.480100,246.568405,246.022507,246.567200,246.017899,212.815399,212.814194,18.000000,18.000000,244.288696,243.712997,273.899811,273.747803,15.264700,5.402600,136.499405,357.845795,337.476288
915.017883,299.996887,3612.525879,3615.373779,306.853912,306.851501,283.404510,283.398407,5.843000,5.829500,10.473700,10.480200,246.565796,246.005295,246.565094,246.003799,212.815506,212.814301,18.000000,18.000000,244.362503,243.795502,273.901093,273.750885,15.264500,5.402700,136.417892,357.824707,337.475708
915.016785,300.011505,3612.514893,3615.209473,306.853699,306.851288,283.404510,283.398285,5.843100,5.829500,10.473800,10.480200,246.561707,246.000504,246.560898,246.000397,212.815399,212.814194,18.000000,18.000000,244.367004,243.800400,273.902313,273.751495,15.264400,5.402600,136.509399,357.854401,337.475494
915.010315,300.011688,3612.530518,3615.221436,306.852814,306.851288,283.404510,283.398285,5.842300,5.828800,10.473600,10.480000,246.576996,246.012299,246.582504,246.017502,212.815598,212.814301,18.000000,18.000000,244.202194,243.638596,273.893188,273.743408,15.264700,5.402600,136.520905,357.878296,337.476013
915.025085,299.992706,3612.537598,3615.344482,306.852814,306.851288,283.404694,283.398407,5.842900,5.829400,10.473700,10.480100,246.574005,246.013306,246.569397,246.009003,212.815506,212.814301,18.000000,18.000000,244.335602,243.768494,273.901001,273.749786,15.264800,5.402600,136.450806,357.840790,337.476593
915.029419,300.017609,3612.522705,3615.320068,306.853912,306.851288,283.404694,283.398407,5.842900,5.828800,10.473700,10.480000,246.558502,246.018204,246.557404,246.024200,212.815308,212.814102,18.000000,18.000000,244.326202,243.740204,273.899902,273.743500,15.264600,5.402700,136.329193,357.826508,337.476288
915.026123,299.991608,3612.519531,3615.238037,306.852905,306.851196,283.404694,283.398407,5.842400,5.829300,10.473600,10.480100,246.579697,246.014603,246.584793,246.008301,212.815399,212.814194,18.000000,18.000000,244.254105,243.696396,273.895294,273.749115,15.264500,5.402600,136.427902,357.860596,337.476196
915.024170,300.014587,3612.540283,3615.277100,306.852509,306.851288,283.404785,283.398407,5.842900,5.829400,10.473700,10.480200,246.572693,246.003799,246.570206,246.003204,212.815308,212.814102,18.000000,18.000000,244.369507,243.808594,273.899506,273.750610,15.264700,5.402600,136.480804,357.877106,337.476990
915.025330,299.996704,3612.543213,3615.338135,306.852997,306.851410,283.404785,283.398590,5.842400,5.829600,10.473600,10.480200,246.580902,245.996994,246.586304,245.993500,212.815506,212.814301,18.000000,18.000000,244.290298,243.746902,273.894592,273.752411,15.264900,5.402600,136.370697,357.851196,337.477295
915.028076,300.012604,3612.524658,3615.316162,306.853302,306.851501,283.404785,283.398590,5.842800,5.829600,10.473700,10.480200,246.581604,245.989700,246.577606,245.991196,212.815399,212.814301,18.000000,18.000000,244.349899,243.803497,273.899292,273.751190,15.264700,5.402700,136.277695,357.826996,337.476807
915.014771,300.003387,3612.515137,3615.285645,306.853485,306.851501,283.404785,283.398590,5.843000,5.828700,10.473800,10.480000,246.564407,246.020798,246.559402,246.028900,212.815598,212.814407,18.000000,18.000000,244.267197,243.680603,273.901611,273.743011,15.264600,5.402700,136.314896,357.842407,337.476105
915.010925,300.004913,3612.524658,3615.234619,306.853485,306.851593,283.404694,283.398499,5.842400,5.829400,10.473600,10.480100,246.569504,246.011200,246.578598,246.003799,212.815598,212.814407,18.000000,18.000000,244.296707,243.737198,273.894287,273.749603,15.264700,5.402600,136.383499,357.871887,337.476501
915.015991,300.007294,3612.545654,3615.329102,306.853485,306.851593,283.404785,283.398499,5.842800,5.828800,10.473700,10.480000,246.578400,246.016296,246.571198,246.022903,212.815506,212.814301,18.000000,18.000000,244.275803,243.702194,273.899689,273.743896,15.265000,5.402600,136.377808,357.856201,337.477203
915.018616,299.997894,3612.526367,3615.301514,306.853210,306.851593,283.404785,283.398590,5.843000,5.829300,10.473700,10.480100,246.563995,246.014099,246.563293,246.010193,212.815506,212.814301,18.000000,18.000000,244.366699,243.793198,273.900909,273.749298,15.264900,5.402600,136.224792,357.831696,337.477203
915.015686,300.013702,3612.518066,3615.238281,306.853088,306.851410,283.404907,283.398590,5.842400,5.828900,10.473600,10.480000,246.571304,246.013397,246.576202,246.016693,212.815399,212.814194,18.000000,18.000000,244.261398,243.693405,273.894714,273.744293,15.264600,5.402600,136.197601,357.857391,337.476990
915.016113,299.995209,3612.537598,3615.273682,306.852692,306.851410,283.404785,283.398499,5.842900,5.829400,10.473700,10.480100,246.576797,246.010895,246.572998,246.006805,212.815399,212.814194,18.000000,18.000000,244.333603,243.770905,273.899811,273.750397,15.264900,5.402600,136.292007,357.872406,337.477295
915.018005,300.002502,3612.531006,3615.385254,306.853088,306.851410,283.404999,283.398590,5.842800,5.829600,10.473600,10.480200,246.567703,246.000595,246.569397,245.998795,212.815399,212.814194,18.000000,18.000000,244.369003,243.809906,273.898590,273.752014,15.265000,5.402600,136.158997,357.832611,337.477386
915.018921,299.988190,3612.511719,3615.242188,306.854401,306.851501,283.404907,283.398712,5.842500,5.829000,10.473600,10.480000,246.583099,245.999298,246.583496,246.006104,212.815506,212.814407,18.000000,18.000000,244.245804,243.692001,273.895813,273.745087,15.264700,5.402600,136.040207,357.843109,337.477112
915.018372,299.995514,3612.513428,3615.112793,306.853394,306.851410,283.404907,283.398590,5.842900,5.829200,10.473700,10.480100,246.569397,246.021194,246.567307,246.017197,212.815506,212.814301,18.000000,18.000000,244.311401,243.737198,273.899994,273.748688,15.264700,5.402600,136.118896,357.878693,337.477386
915.009827,299.989990,3612.541504,3615.301025,306.852905,306.851593,283.404785,283.398590,5.843000,5.829300,10.473700,10.480100,246.564194,246.005997,246.562393,246.006195,212.815506,212.814301,18.000000,18.000000,244.373398,243.802795,273.901794,273.748688,15.265000,5.402600,136.201904,357.870697,337.477905
915.017273,299.997498,3612.528809,3615.345947,306.853790,306.851593,283.404999,283.398712,5.842900,5.828900,10.473600,10.480000,246.554703,246.023804,246.556198,246.026505,212.815598,212.814301,18.000000,18.000000,244.291595,243.702606,273.899597,273.744507,15.265100,5.402600,136.054504,357.830597,337.477997
915.018921,299.990509,3612.518066,3615.290527,306.854401,306.851593,283.404999,283.398590,5.842500,5.829300,10.473500,10.480100,246.579498,246.009796,246.583206,246.005600,212.815598,212.814407,18.000000,18.000000,244.273102,243.716904,273.895905,273.749512,15.264800,5.402600,135.953003,357.842712,337.477509
915.013977,299.990601,3612.531250,3615.266602,306.852814,306.851593,283.404999,283.398590,5.842900,5.829500,10.473600,10.480100,246.572296,246.002197,246.569595,246.001801,212.815598,212.814407,18.000000,18.000000,244.357498,243.796997,273.900391,273.750885,15.264700,5.402600,136.071701,357.872803,337.477997
915.015015,299.999695,3612.537842,3615.310547,306.853088,306.851715,283.404999,283.398712,5.842700,5.829600,10.473600,10.480200,246.567307,245.998703,246.570297,245.996796,212.815506,212.814301,18.000000,18.000000,244.346603,243.789703,273.897888,273.752411,15.265000,5.402600,136.054504,357.855103,337.478790
915.020081,299.989807,3612.528564,3615.349121,306.854309,306.851593,283.405212,283.398712,5.842500,5.829700,10.473600,10.480200,246.587006,245.988693,246.587906,245.987198,212.815704,212.814499,18.000000,18.000000,244.284103,243.747101,273.896515,273.753204,15.265200,5.402600,135.897202,357.829010,337.478088
915.016174,300.000214,3612.514404,3615.303223,306.854401,306.851715,283.404999,283.398712,5.842900,5.828800,10.473600,10.479900,246.572495,246.005203,246.567307,246.015900,212.815704,212.814499,18.000000,18.000000,244.280396,243.709595,273.900085,273.743286,15.264800,5.402600,135.842804,357.838104,337.477600
915.013794,299.986786,3612.524658,3615.226563,306.852814,306.851410,283.404785,283.398407,5.843000,5.829300,10.473600,10.480000,246.559799,246.021194,246.559906,246.014893,212.815704,212.814499,18.000000,18.000000,244.332199,243.752502,273.901886,273.749695,15.264700,5.402600,135.935806,357.876007,337.478088
915.011230,300.000610,3612.544922,3615.313477,306.852997,306.851593,283.404999,283.398407,5.843100,5.829000,10.473600,10.479900,246.557297,246.011002,246.555099,246.016296,212.815598,212.814407,18.000000,18.000000,244.339905,243.757202,273.901886,273.744995,15.265000,5.402600,136.001602,357.858002,337.479004
915.013306,299.990814,3612.526367,3615.341553,306.853790,306.851593,283.404999,283.398590,5.842300,5.829200,10.473400,10.480000,246.572601,246.020798,246.580704,246.014694,212.815598,212.814407,18.000000,18.000000,244.226898,243.661896,273.894287,273.747986,15.265100,5.402700,135.822800,357.829102,337.478790
915.013428,299.990112,3612.515381,3615.222168,306.853302,306.851501,283.404999,283.398407,5.842900,5.829400,10.473500,10.480000,246.574203,246.004898,246.569595,246.003799,212.815598,212.814407,18.000000,18.000000,244.360397,243.798096,273.900085,273.750793,15.264900,5.402600,135.752701,357.864807,337.478302
915.013611,299.999115,3612.534424,3615.238037,306.853088,306.851410,283.404907,283.398499,5.842400,5.829200,10.473400,10.479900,246.575302,245.999100,246.579895,246.002106,212.815399,212.814301,18.000000,18.000000,244.270798,243.715607,273.894714,273.745514,15.264800,5.402500,135.851395,357.884186,337.478607
915.011414,299.985687,3612.552246,3615.322510,306.852814,306.851288,283.404999,283.398590,5.842800,5.829100,10.473500,10.479900,246.574997,246.020599,246.570297,246.020401,212.815399,212.814301,18.000000,18.000000,244.292892,243.719299,273.899902,273.747986,15.265000,5.402500,135.854294,357.874390,337.479492
915.020813,299.998108,3612.535889,3615.349121,306.853394,306.851410,283.404999,283.398712,5.843000,5.829400,10.473600,10.480000,246.565002,246.008301,246.564102,246.006195,212.815399,212.814194,18.000000,18.000000,244.378403,243.809402,273.901703,273.750610,15.265200,5.402600,135.815598,357.833588,337.479401
915.027710,299.991302,3612.518066,3615.269531,306.853912,306.851410,283.404999,283.398712,5.842700,5.829500,10.473500,10.480100,246.565002,246.000900,246.570404,245.998596,212.815506,212.814301,18.000000,18.000000,244.314407,243.759293,273.895813,273.752014,15.265000,5.402600,135.659698,357.841705,337.478912
915.016418,299.998199,3612.521484,3615.165283,306.852386,306.851410,283.404999,283.398590,5.842600,5.829300,10.473500,10.480000,246.587097,245.992096,246.583801,245.996902,212.815506,212.814301,18.000000,18.000000,244.278000,243.726501,273.898590,273.746613,15.264900,5.402600,135.699799,357.873993,337.479187
915.010315,299.989197,3612.540771,3615.304443,306.852814,306.851501,283.404999,283.398590,5.842900,5.829000,10.473600,10.479900,246.564896,246.022003,246.562500,246.023102,212.815598,212.814407,18.000000,18.000000,244.296997,243.715805,273.900696,273.747192,15.265000,5.402500,135.719803,357.876190,337.479401
915.010925,299.994293,3612.537598,3615.344727,306.853699,306.851715,283.405212,283.398712,5.843100,5.829300,10.473600,10.479900,246.561798,246.010101,246.560501,246.009399,212.815506,212.814301,18.000000,18.000000,244.360794,243.784698,273.902191,273.747711,15.265200,5.402600,135.684006,357.838593,337.479492
915.020813,299.995789,3612.517334,3615.335693,306.853790,306.851593,283.405212,283.398590,5.842600,5.828900,10.473400,10.479900,246.560699,246.019699,246.566605,246.021301,212.815506,212.814301,18.000000,18.000000,244.248901,243.673401,273.895111,273.745514,15.265100,5.402700,135.566696,357.834991,337.478790
915.007385,299.987488,3612.516846,3615.219727,306.854401,306.851715,283.405212,283.398590,5.842800,5.829300,10.473500,10.480000,246.580704,246.009293,246.576904,246.007004,212.815506,212.814301,18.000000,18.000000,244.320297,243.759201,273.899811,273.749603,15.264900,5.402600,135.489502,357.871796,337.478607
915.008118,299.996796,3612.539551,3615.211914,306.852997,306.851593,283.404999,283.398590,5.843000,5.829500,10.473500,10.480000,246.566498,246.003799,246.564606,246.002899,212.815506,212.814301,18.000000,18.000000,244.375595,243.809799,273.901611,273.751312,15.264900,5.402500,135.618195,357.882813,337.479706
915.009827,299.993408,3612.540771,3615.344238,306.853607,306.851715,283.405212,283.398712,5.843100,5.829100,10.473600,10.479900,246.559601,246.004395,246.557205,246.010101,212.815598,212.814407,18.000000,18.000000,244.322906,243.744202,273.901001,273.745087,15.265200,5.402600,135.602493,357.840607,337.479706
915.010925,299.997101,3612.515137,3615.262695,306.853485,306.851593,283.405212,283.398712,5.842300,5.829100,10.473400,10.480000,246.569504,246.021896,246.577499,246.017593,212.815704,212.814499,18.000000,18.000000,244.224899,243.660202,273.894897,273.748199,15.265100,5.402600,135.450897,357.845398,337.479401
915.014221,299.986389,3612.531494,3615.259766,306.852692,306.851501,283.405212,283.398590,5.842900,5.829400,10.473500,10.480000,246.574799,246.005402,246.570007,246.004196,212.815598,212.814499,18.000000,18.000000,244.358597,243.795593,273.901215,273.750793,15.264900,5.402500,135.465103,357.876801,337.479797
915.015320,299.999908,3612.542236,3615.330811,306.853210,306.851593,283.405212,283.398712,5.842700,5.829600,10.473400,10.480000,246.565506,245.999298,246.569305,245.996994,212.815598,212.814407,18.000000,18.000000,244.339905,243.785004,273.896698,273.752594,15.265200,5.402600,135.496597,357.855713,337.480499
915.015991,299.992889,3612.525146,3615.321533,306.854095,306.851593,283.405212,283.398895,5.842500,5.829100,10.473400,10.479800,246.585693,245.993393,246.583298,246.001404,212.815598,212.814407,18.000000,18.000000,244.248795,243.693207,273.897888,273.744202,15.265400,5.402600,135.345001,357.829803,337.479797
915.019409,299.991699,3612.514404,3615.204102,306.853302,306.851593,283.405090,283.398712,5.842900,5.829100,10.473500,10.479900,246.565399,246.023895,246.563904,246.020599,212.815598,212.814407,18.000000,18.000000,244.312393,243.734497,273.900696,273.748993,15.265000,5.402600,135.270599,357.863007,337.479797
915.004395,299.994904,3612.540283,3615.190674,306.852509,306.851501,283.404999,283.398590,5.843000,5.829500,10.473500,10.479900,246.562195,246.006393,246.561707,246.004303,212.815506,212.814301,18.000000,18.000000,244.376297,243.806503,273.902496,273.750793,15.265000,5.402500,135.337799,357.883209,337.480499
915.005005,299.995209,3612.538086,3615.338623,306.853302,306.851715,283.405090,283.398590,5.842800,5.829500,10.473400,10.479900,246.559494,245.999802,246.563705,245.998596,212.815598,212.814407,18.000000,18.000000,244.320206,243.758102,273.897003,273.749207,15.265400,5.402600,135.372192,357.847687,337.480286
915.005188,299.998505,3612.521729,3615.360840,306.853790,306.851898,283.405304,283.398804,5.842500,5.828800,10.473400,10.479800,246.581604,246.012802,246.580597,246.018707,212.815598,212.814407,18.000000,18.000000,244.208603,243.641403,273.897888,273.744995,15.265300,5.402600,135.244904,357.833893,337.479797
915.005798,299.983490,3612.519775,3615.217529,306.853088,306.851501,283.405212,283.398712,5.843000,5.829400,10.473500,10.479800,246.566299,246.011398,246.564499,246.007401,212.815598,212.814407,18.000000,18.000000,244.362198,243.791901,273.901489,273.749298,15.265000,5.402600,135.160400,357.871399,337.480103
915.006226,300.002808,3612.538330,3615.205566,306.852692,306.851593,283.405090,283.398590,5.842700,5.828900,10.473300,10.479700,246.561096,246.014404,246.564102,246.018707,212.815399,212.814194,18.000000,18.000000,244.277603,243.700699,273.896301,273.744507,15.265100,5.402500,135.223404,357.881897,337.481110
915.010803,299.983398,3612.546875,3615.384033,306.853790,306.851593,283.405090,283.398712,5.842700,5.829400,10.473400,10.479900,246.580093,246.009399,246.579697,246.004196,212.815399,212.814194,18.000000,18.000000,244.309296,243.752594,273.898895,273.750610,15.265400,5.402500,135.217697,357.849915,337.480988
915.009583,299.997986,3612.527100,3615.374268,306.853302,306.851593,283.405212,283.398895,5.843000,5.829500,10.473400,10.479900,246.569702,245.998795,246.567398,245.998093,212.815399,212.814194,18.000000,18.000000,244.374298,243.812897,273.901215,273.750305,15.265400,5.402600,135.070297,357.833496,337.480286
915.010620,299.993988,3612.519043,3615.201660,306.852905,306.851501,283.405090,283.398895,5.843100,5.828800,10.473500,10.479800,246.557098,246.015198,246.553802,246.023102,212.815506,212.814301,18.000000,18.000000,244.302399,243.711395,273.903015,273.743713,15.265100,5.402600,134.995895,357.868286,337.480499
915.012817,299.991608,3612.538086,3615.314209,306.852814,306.851593,283.405304,283.398895,5.842900,5.829300,10.473400,10.479900,246.550598,246.015503,246.554993,246.011093,212.815598,212.814407,18.000000,18.000000,244.352097,243.767593,273.901489,273.749390,15.265400,5.402600,135.017395,357.857513,337.480988
915.013428,300.000000,3612.519287,3615.283447,306.853485,306.851593,283.405304,283.398895,5.842400,5.829500,10.473300,10.480000,246.585800,245.997299,246.589294,245.994904,212.815704,212.814499,18.000000,18.000000,244.256302,243.711502,273.894012,273.751007,15.265200,5.402600,134.897202,357.845093,337.480804
915.010803,299.984894,3612.531006,3615.261230,306.852905,306.851593,283.405212,283.398895,5.842900,5.828900,10.473400,10.479800,246.570297,246.007797,246.565399,246.015106,212.815704,212.814499,18.000000,18.000000,244.303299,243.735596,273.900085,273.745087,15.265300,5.402500,134.940201,357.876587,337.480896
915.010376,300.001709,3612.541016,3615.321289,306.852997,306.851715,283.405212,283.398804,5.842500,5.829300,10.473300,10.479800,246.573105,246.015503,246.578293,246.009705,212.815506,212.814301,18.000000,18.000000,244.276505,243.710297,273.895386,273.748505,15.265500,5.402500,134.870102,357.859589,337.481415
915.009583,299.981995,3612.527832,3615.379395,306.853302,306.851715,283.405212,283.398712,5.842900,5.829400,10.473400,10.479900,246.570496,246.004105,246.567200,246.003006,212.815598,212.814301,18.000000,18.000000,244.350601,243.787903,273.900696,273.750488,15.265300,5.402600,134.769897,357.837708,337.481110
915.008789,300.003296,3611.927246,3614.980469,307.170288,306.844604,283.400787,283.394501,5.843900,5.828900,10.473900,10.479700,246.548996,246.014801,246.535004,246.024399,212.815506,212.814301,18.000000,18.000000,244.398102,243.804092,273.910706,273.744690,15.243600,5.387400,141.982605,358.004486,337.504211
915.254578,299.992004,3611.934570,3615.283936,307.172302,306.833893,283.393402,283.387207,5.845100,5.829200,10.475600,10.479900,246.496094,246.036606,246.484497,246.035202,212.815796,212.814499,18.000000,18.000000,244.521896,243.874100,273.924286,273.748291,15.210000,5.367900,157.937103,357.281097,337.520691
915.281372,300.010010,3611.851563,3615.136230,307.188293,306.823608,283.389191,283.381104,5.847700,5.828600,10.479200,10.479800,246.421997,246.055496,246.391205,246.070999,212.816193,212.814896,18.000000,18.000000,244.711899,243.981003,273.952087,273.741699,15.182300,5.346700,173.004593,356.972504,337.515900
914.857910,300.021515,3611.582764,3615.056885,307.185913,306.817291,283.395996,283.376587,5.850200,5.828600,10.484200,10.479900,246.301102,246.108704,246.275894,246.113693,212.817200,212.815796,18.000000,18.000000,244.895401,244.034698,273.980499,273.740997,15.156000,5.324800,188.210999,356.671600,337.499603
914.125122,300.033600,3611.127930,3614.907959,307.182190,306.811615,283.421112,283.373596,5.853000,5.828700,10.490200,10.480200,246.185501,246.132202,246.017899,246.176102,212.818405,212.816895,18.000000,18.000000,245.072906,244.109894,274.011108,273.742096,15.130700,5.302800,203.927994,356.381104,337.476715
913.306702,300.064301,3610.810059,3613.896484,307.177704,306.805389,283.464203,283.371613,5.855400,5.828300,10.496000,10.480300,245.134796,246.427795,244.839905,246.505600,212.821198,212.820007,18.000000,18.000000,245.143997,244.051697,274.038086,273.737793,15.105800,5.280300,220.268707,356.180603,337.453705
912.565125,300.063995,3610.097412,3613.653320,307.170502,306.797699,283.506714,283.368500,5.857600,5.828200,10.501100,10.480600,243.986603,246.734207,243.711807,246.770004,212.826401,212.825699,18.000000,18.000000,245.170197,243.976105,274.062897,273.736206,15.081700,5.257900,237.935593,355.923492,337.423309
911.899719,300.098114,3609.268555,3614.454834,307.161407,306.789398,283.540192,283.356903,5.859700,5.828100,10.505100,10.480700,242.966095,246.872406,242.724396,246.885895,212.833206,212.832901,18.000000,18.000000,245.252106,243.961304,274.086304,273.735199,15.056900,5.235800,255.384903,355.531586,337.392792
911.182983,300.097107,3608.792969,3614.670410,307.159302,306.783600,283.567200,283.340607,5.861700,5.828100,10.508600,10.480800,242.039307,246.966400,241.821198,246.970596,212.841400,212.841599,18.000000,18.000000,245.270203,243.886002,274.110413,273.735687,15.032600,5.212300,274.081696,355.237915,337.362396
910.152222,300.128998,3608.414307,3614.600830,307.153290,306.781311,283.587494,283.334106,5.863600,5.827400,10.511300,10.480600,241.229095,247.055298,241.028702,247.075394,212.850403,212.850800,18.000000,18.000000,245.294495,243.819504,274.131195,273.727814,15.008500,5.190200,293.595306,354.960785,337.330597
908.769409,300.132202,3608.076172,3614.393555,307.152802,306.777588,283.605286,283.337585,5.865400,5.827800,10.513700,10.480400,240.453995,247.131500,240.278503,247.162399,212.859894,212.860596,18.000000,18.000000,245.319000,243.767502,274.151215,273.732086,14.984400,5.168100,313.957214,354.690094,337.299713
907.287170,300.153015,3607.770508,3614.152100,307.146088,306.769012,283.621094,283.343811,5.867100,5.827800,10.516100,10.480000,239.757004,247.269394,239.580597,247.305801,212.869095,212.870102,18.000000,18.000000,245.373505,243.753098,274.170502,273.731506,14.960300,5.146000,335.217499,354.421387,337.268799
905.985474,300.169800,3607.479980,3613.953857,307.134491,306.754608,283.635590,283.347198,5.868800,5.827100,10.518600,10.479600,239.020493,247.377701,238.827393,247.381500,212.878494,212.879807,18.000000,18.000000,245.306000,243.592102,274.189514,273.724396,14.936000,5.123700,357.414703,354.150604,337.237610
904.950073,300.172485,3607.194824,3613.769043,307.118713,306.735992,283.649902,283.347290,5.870600,5.827600,10.521100,10.479500,238.278107,247.438293,238.101807,247.472702,212.888199,212.889694,18.000000,18.000000,245.403198,243.624893,274.209015,273.730713,14.911600,5.101300,380.530396,353.879913,337.206085
904.058716,300.199493,3606.890625,3613.609375,307.100586,306.715088,283.664307,283.345612,5.872200,5.827800,10.523800,10.479400,237.532700,247.544693,237.332306,247.563995,212.897705,212.899597,18.000000,18.000000,245.423096,243.585907,274.226288,273.731995,14.887000,5.078900,404.585907,353.602692,337.173889
903.203918,300.207001,3606.585693,3613.469971,307.080811,306.693512,283.678802,283.343201,5.873900,5.826900,10.526500,10.479000,236.705200,247.625107,236.483093,247.640701,212.907806,212.909897,18.000000,18.000000,245.361801,243.439804,274.244385,273.721008,14.862400,5.056500,429.586914,353.323792,337.140900
902.349487,300.223114,3606.272705,3613.359131,307.060913,306.672211,283.692902,283.340088,5.875400,5.826800,10.529200,10.478900,235.813507,247.665100,235.604996,247.683502,212.918396,212.920807,18.000000,18.000000,245.343704,243.331604,274.261414,273.721710,14.837800,5.034000,450.000000,353.040314,337.107391
901.516724,300.219299,3605.969727,3613.220703,307.041199,306.651703,283.705902,283.335999,5.876900,5.827100,10.531800,10.478800,234.998093,247.772598,234.788406,247.795807,212.929199,212.931900,18.000000,18.000000,245.419800,243.356598,274.277588,273.724091,14.813100,5.011600,450.000000,352.756714,337.073303
900.708374,300.248993,3605.684570,3613.108887,307.022095,306.632294,283.717712,283.330902,5.878200,5.826100,10.534300,10.478400,234.136505,247.858795,233.905594,247.869095,212.940002,212.943100,18.000000,18.000000,245.351700,243.211197,274.292297,273.712311,14.788500,4.989200,450.000000,352.477509,337.038605
899.916382,300.238708,3605.400391,3613.025879,307.003601,306.613403,283.728302,283.324890,5.879600,5.826300,10.536700,10.478400,233.225693,247.887405,233.017105,247.908203,212.951599,212.955002,18.000000,18.000000,245.351593,243.139206,274.307587,273.715607,14.763900,4.966900,450.000000,352.192596,337.003113
899.138184,300.257294,3605.134766,3612.904785,306.985199,306.594696,283.738007,283.318390,5.880800,5.826400,10.539000,10.478300,232.399002,247.986694,232.186996,248.005798,212.962997,212.966797,18.000000,18.000000,245.403000,243.146103,274.320801,273.716614,14.739300,4.944700,450.000000,351.915192,336.967407
898.373779,300.264404,3604.861084,3612.828369,306.965698,306.575012,283.747314,283.311005,5.882000,5.825600,10.541400,10.478000,231.534195,248.058304,231.304001,248.072006,212.974701,212.978897,18.000000,18.000000,245.341003,243.021698,274.334106,273.706299,14.714800,4.921100,1350.000122,351.609589,336.928986
897.634583,300.277008,3604.609863,3612.723389,306.948212,306.556091,283.755615,283.303986,5.883200,5.825100,10.543600,10.477900,230.591705,248.072098,230.372604,248.078400,212.986893,212.991394,18.000000,18.000000,245.267197,242.859100,274.347412,273.702789,14.690500,4.899000,1350.000122,351.330688,336.905701
896.918030,300.274994,3604.372070,3612.618896,306.930389,306.537201,283.763611,283.297089,5.884300,5.825000,10.545700,10.477800,229.769806,248.161194,229.555893,248.184799,212.999100,213.003906,18.000000,18.000000,245.342300,242.889694,274.359497,273.699493,14.667100,4.876900,1350.000122,351.063690,336.879791
896.241028,300.285614,3604.130127,3612.533203,306.912201,306.518188,283.771210,283.290314,5.885400,5.824300,10.547800,10.477700,228.858704,248.194305,228.633698,248.197495,213.011398,213.016495,18.000000,18.000000,245.260498,242.733795,274.371399,273.694489,14.643800,4.854700,1350.000122,350.795013,336.851501
895.607178,300.286987,3603.894287,3612.454834,306.893494,306.499115,283.778595,283.283508,5.886500,5.824400,10.549800,10.477700,228.011200,248.262604,227.797699,248.284805,213.023804,213.029297,18.000000,18.000000,245.329895,242.760895,274.382904,273.693787,14.620600,4.832600,1350.000122,350.529510,336.822113
895.016907,300.292908,3603.660889,3612.365723,306.874908,306.480011,283.785400,283.276489,5.887400,5.823500,10.551800,10.477600,227.099304,248.300705,226.864395,248.299500,213.036407,213.042206,18.000000,18.000000,245.225006,242.586594,274.393311,273.684509,14.597400,4.810500,1350.000122,350.264099,336.791992
894.450500,300.296906,3603.429443,3612.284912,306.856110,306.461395,283.791901,283.269409,5.888400,5.823800,10.553700,10.477800,226.217606,248.340500,226.008804,248.363403,213.049194,213.055405,18.000000,18.000000,245.296295,242.613297,274.404510,273.687195,14.574300,4.788500,1350.000122,349.998505,336.761108
893.898682,300.298309,3603.199707,3612.202637,306.838104,306.443207,283.798096,283.262085,5.889200,5.822800,10.555500,10.477600,225.333893,248.397202,225.095398,248.396103,213.061996,213.068497,18.000000,18.000000,245.205704,242.464905,274.413391,273.675507,14.551200,4.766600,1350.000122,349.729614,336.729797
893.340393,300.305786,3602.974365,3612.094971,306.820587,306.425812,283.803802,283.254608,5.890200,5.822800,10.557300,10.477800,224.412903,248.402603,224.203796,248.418701,213.075104,213.081894,18.000000,18.000000,245.227295,242.429703,274.424408,273.676788,14.528100,4.744700,1350.000122,349.466888,336.698303
892.777771,300.300201,3602.758789,3612.032227,306.803497,306.408813,283.809113,283.246887,5.890900,5.822400,10.559000,10.477800,223.565704,248.465500,223.341003,248.473694,213.088104,213.095306,18.000000,18.000000,245.217499,242.383408,274.432098,273.671112,14.505000,4.723000,1350.000122,349.201599,336.666809
892.205872,300.316589,3602.545410,3611.952393,306.786591,306.391998,283.813995,283.239105,5.891800,5.821500,10.560700,10.477700,222.639404,248.471405,222.412598,248.468903,213.101196,213.108704,18.000000,18.000000,245.134293,242.227798,274.441986,273.662598,14.482000,4.701300,1350.000122,348.936798,336.634796
891.631592,300.299011,3602.331787,3611.887695,306.769897,306.375397,283.818695,283.231110,5.892600,5.821500,10.562200,10.477800,221.782104,248.499802,221.570602,248.514801,213.114502,213.122406,18.000000,18.000000,245.174194,242.231400,274.450012,273.661499,14.458900,4.679600,1350.000122,348.671692,336.602203
891.063721,300.322510,3602.126221,3611.811768,306.753296,306.358704,283.822906,283.223114,5.893300,5.820600,10.563700,10.477800,220.892700,248.518097,220.668503,248.514008,213.127502,213.135696,18.000000,18.000000,245.102005,242.097397,274.458405,273.652588,14.435900,4.658000,1350.000122,348.407410,336.569305
890.495422,300.301392,3601.902588,3611.712402,306.735291,306.340790,283.827209,283.214691,5.894100,5.820800,10.565200,10.478000,220.043793,248.535507,219.837402,248.549393,213.140900,213.149399,18.000000,18.000000,245.140503,242.097702,274.467102,273.652008,14.412900,4.635200,1350.000122,348.125610,336.533813
889.942505,300.323792,3601.695313,3611.626953,306.718414,306.323486,283.831207,283.206787,5.894700,5.819600,10.566600,10.477900,219.290802,248.526093,219.100693,248.513397,213.153793,213.162506,18.000000,18.000000,245.045700,241.940201,274.474792,273.641205,14.389800,4.613700,1350.000122,347.864410,336.500214
889.397888,300.306793,3601.493896,3611.541992,306.700714,306.306213,283.834991,283.198914,5.895500,5.819800,10.567900,10.478200,218.581894,248.498199,218.415894,248.505707,213.166595,213.175598,18.000000,18.000000,245.096497,241.955795,274.482605,273.643311,14.366800,4.592300,1350.000122,347.599396,336.466400
888.867981,300.317688,3601.288818,3611.449951,306.683289,306.288788,283.838593,283.191010,5.896000,5.818900,10.569200,10.478100,217.893494,248.501801,217.709503,248.490204,213.178802,213.188004,18.000000,18.000000,245.015793,241.825806,274.488800,273.630798,14.343800,4.571000,1350.000122,347.334198,336.431885
888.343811,300.316010,3601.085449,3611.365723,306.665588,306.271393,283.842102,283.183197,5.896700,5.818700,10.570500,10.478300,217.169601,248.452301,217.001099,248.449997,213.190796,213.200302,18.000000,18.000000,245.027100,241.787704,274.496796,273.631287,14.320700,4.549800,1350.000122,347.071808,336.397186
887.815674,300.311005,3600.884766,3611.280273,306.648987,306.254303,283.845306,283.175201,5.897200,5.818600,10.571600,10.478400,216.499893,248.452301,216.328796,248.448700,213.202698,213.212402,18.000000,18.000000,245.022003,241.758408,274.502106,273.627106,14.297700,4.528600,1350.000122,346.806213,336.362000
887.263489,300.317291,3600.688232,3611.217773,306.631805,306.237305,283.848206,283.167114,5.897900,5.817200,10.572700,10.478400,215.787796,248.421204,215.602600,248.399094,213.214005,213.223907,18.000000,18.000000,244.913406,241.581207,274.509186,273.614288,14.274600,4.507500,1350.000122,346.542206,336.326599
886.707092,300.296814,3600.496826,3611.134277,306.614594,306.220306,283.850800,283.158905,5.898400,5.817500,10.573700,10.478600,215.090103,248.364395,214.931900,248.370697,213.225494,213.235596,18.000000,18.000000,244.964005,241.602707,274.514893,273.615601,14.251600,4.486400,1350.000122,346.278015,336.290985
886.156372,300.319885,3600.304199,3611.066162,306.597687,306.203094,283.853210,283.150513,5.898900,5.816300,10.574700,10.478500,214.429596,248.363907,214.252396,248.345200,213.236404,213.246704,18.000000,18.000000,244.889603,241.475296,274.520294,273.603485,14.228600,4.465400,1350.000122,346.011597,336.254913
885.614197,300.291107,3600.111816,3610.958496,306.579987,306.185699,283.855408,283.142303,5.899400,5.816400,10.575600,10.478900,213.744400,248.301407,213.586105,248.301102,213.247696,213.258194,18.000000,18.000000,244.916199,241.471207,274.526093,273.605804,14.205500,4.444500,1350.000122,345.750885,336.218811
885.071472,300.313385,3599.927979,3610.885742,306.562592,306.168213,283.857300,283.133911,5.899800,5.816300,10.576400,10.479000,213.110199,248.293900,212.949402,248.291306,213.258408,213.269196,18.000000,18.000000,244.920502,241.455399,274.530212,273.600494,14.182500,4.423600,1350.000122,345.485901,336.182190
884.536194,300.297211,3599.716064,3610.909668,306.547699,306.150513,283.858887,283.125488,5.900300,5.815500,10.577300,10.479400,212.423996,248.244797,212.249405,248.206207,213.269196,213.280197,18.000000,18.000000,244.826004,241.310196,274.535400,273.596497,14.159400,4.402700,1350.000122,345.215515,336.145813
884.011902,300.299896,3599.549316,3610.754150,306.524689,306.132385,283.860413,283.116486,5.900700,5.815600,10.578000,10.479700,211.785995,248.207901,211.632401,248.202194,213.279999,213.291199,18.000000,18.000000,244.874695,241.344498,274.539398,273.594208,14.136200,4.382100,1350.000122,344.951813,336.107513
883.493713,300.304413,3599.430176,3610.621094,306.515594,306.114410,283.861511,283.106689,5.901000,5.814500,10.578800,10.479700,211.131393,248.170898,210.955399,248.130997,213.290405,213.301804,18.000000,18.000000,244.754807,241.172394,274.543488,273.582703,14.113100,4.360900,1350.000122,344.746490,336.077789
882.977722,300.284302,3599.155762,3610.432373,306.481201,306.096588,283.862213,283.096100,5.901500,5.813600,10.579400,10.479600,210.465195,248.093094,210.304199,248.071503,213.301300,213.312897,18.000000,18.000000,244.717804,241.085602,274.548004,273.574005,14.089900,4.340400,1350.000122,344.643799,336.030487
882.465515,300.300507,3599.081543,3610.552979,306.471893,306.078491,283.863007,283.081512,5.901800,5.813200,10.580000,10.479500,209.847702,248.040207,209.699203,248.034805,213.311600,213.323303,18.000000,18.000000,244.730606,241.065201,274.551392,273.569489,14.067800,4.320000,1350.000122,344.141510,335.998901
881.931030,300.273590,3598.833008,3610.610596,306.455688,306.060303,283.863495,283.070313,5.902100,5.813100,10.580500,10.479800,209.252304,247.996094,209.104095,248.001205,213.321899,213.333801,18.000000,18.000000,244.730606,241.045395,274.554688,273.564697,14.044500,4.299400,1350.000122,343.943695,335.953705
881.462280,300.297913,3598.943604,3609.427002,306.445587,306.041595,283.863586,283.063690,5.902500,5.812300,10.581100,10.480200,208.633301,247.936798,208.483307,247.940598,213.331802,213.343994,18.000000,18.000000,244.703598,240.980606,274.559387,273.562714,14.019100,4.278300,1350.000122,343.811798,335.917511
880.966125,300.269104,3598.406738,3610.506592,306.412598,306.022186,283.864014,283.052399,5.902800,5.812300,10.581600,10.480500,208.031296,247.897003,207.877197,247.874298,213.341995,213.354294,18.000000,18.000000,244.675797,240.924896,274.562592,273.557800,13.997000,4.258200,1350.000122,343.436707,335.869995
880.526917,300.287415,3598.582275,3609.908936,306.393311,306.001190,283.862915,283.032410,5.903000,5.811600,10.582000,10.480800,207.435501,247.790497,207.293304,247.760803,213.352005,213.364502,18.000000,18.000000,244.660599,240.882599,274.565186,273.554504,13.970800,4.238000,1350.000122,343.216705,335.829498
880.132813,300.269501,3598.014160,3610.710938,306.385895,305.981110,283.861389,283.016815,5.903200,5.811500,10.582400,10.481000,206.864807,247.679092,206.720306,247.632401,213.362198,213.374802,18.000000,18.000000,244.625595,240.820602,274.567902,273.546600,13.943800,4.217300,1350.000122,342.766510,335.776886
879.705322,300.273102,3597.798584,3610.464355,306.363190,305.962494,283.860199,283.001312,5.903500,5.810700,10.582700,10.481200,206.284302,247.531296,206.146393,247.500595,213.372498,213.385193,18.000000,18.000000,244.586700,240.750504,274.570190,273.543091,13.917800,4.196900,1350.000122,342.589111,335.710114
879.153992,300.271301,3598.003418,3610.060547,306.325012,305.942291,283.859009,282.974609,5.903700,5.810500,10.582900,10.481500,205.745300,247.424393,205.608795,247.404205,213.382599,213.395493,18.000000,18.000000,244.580307,240.727295,274.571991,273.540588,13.892700,4.176900,1350.000122,342.324402,335.666199
878.593628,300.259491,3597.548584,3610.478516,306.333099,305.921600,283.856598,282.951904,5.903900,5.810400,10.583100,10.482100,205.194000,247.301193,205.056396,247.260193,213.392807,213.405807,18.000000,18.000000,244.554596,240.683197,274.574402,273.542694,13.865600,4.156000,1350.000122,341.835999,335.607300
878.153198,300.274109,3597.592529,3610.223389,306.292206,305.901001,283.854797,282.935394,5.903500,5.809600,10.583100,10.482300,204.691696,247.156296,204.549301,247.098694,213.402695,213.415894,18.000000,18.000000,244.450806,240.570496,274.568512,273.533112,13.840900,4.135800,1350.000122,341.707214,335.555115
877.674927,300.246002,3597.140137,3610.652100,306.253510,305.875885,283.852509,282.916901,5.903900,5.810000,10.583300,10.482600,204.031403,246.918106,203.910995,246.867203,213.415604,213.429001,18.000000,18.000000,244.455597,240.575806,274.573792,273.534698,13.807400,4.114700,1350.000122,341.350189,335.490509
877.269592,300.269196,3597.207031,3610.206543,306.256012,305.851196,283.849915,282.894104,5.904000,5.809600,10.583500,10.482900,203.554306,246.793198,203.426498,246.752106,213.425293,213.438797,18.000000,18.000000,244.476196,240.569107,274.575287,273.528595,13.781100,4.094300,1350.000122,341.147308,335.430511
876.986877,300.245087,3597.013184,3610.216553,306.207611,305.826996,283.847107,282.884705,5.903300,5.809200,10.583300,10.483000,203.047607,246.622406,202.917007,246.563400,213.435303,213.448898,18.000000,18.000000,244.361603,240.459000,274.568390,273.526215,13.756300,4.074500,1350.000122,340.772308,335.382385
876.710022,300.256989,3596.968506,3609.593994,306.185089,305.803589,283.844604,282.872589,5.903700,5.808900,10.583400,10.482900,202.559906,246.469193,202.444305,246.465607,213.445099,213.458801,18.000000,18.000000,244.350296,240.444794,274.571899,273.522797,13.728600,4.054800,1350.000122,340.583588,335.306488
876.423218,300.241608,3596.796387,3609.330322,306.174896,305.782013,283.841705,282.857605,5.903600,5.808500,10.583300,10.482900,202.105499,246.401306,201.978500,246.384094,213.454498,213.468307,18.000000,18.000000,244.345001,240.417099,274.571686,273.518494,13.705500,4.034300,1350.000122,340.256714,335.242493
876.127014,300.246307,3596.634766,3609.525635,306.171509,305.764191,283.839203,282.848389,5.903100,5.808700,10.583100,10.483100,201.625702,246.250107,201.514099,246.232895,213.463593,213.477600,18.000000,18.000000,244.243698,240.330505,274.565491,273.519196,13.688200,4.012300,1350.000122,340.108002,335.178802
875.729187,300.238190,3596.369629,3609.989990,306.151398,305.749512,283.837189,282.840302,5.903500,5.808200,10.583100,10.483200,201.206406,246.150696,201.101898,246.134598,213.472702,213.486694,18.000000,18.000000,244.294403,240.375198,274.569397,273.516693,13.672700,3.990100,1350.000122,339.948700,335.106293
875.306091,300.234589,3596.006348,3610.689941,306.162598,305.735809,283.834686,282.831787,5.903600,5.808400,10.583100,10.483600,200.759705,245.997696,200.661194,245.979797,213.481293,213.495499,18.000000,18.000000,244.284302,240.348907,274.571289,273.517700,13.658500,3.967000,1350.000122,339.776611,335.027802
874.933105,300.240997,3596.408203,3609.904541,306.125488,305.721710,283.831787,282.815613,5.902500,5.808300,10.582700,10.483900,200.340103,245.829697,200.224197,245.778793,213.490005,213.504303,18.000000,18.000000,244.155502,240.237701,274.559692,273.514801,13.645700,3.943800,1350.000122,339.700806,334.981415
874.636475,300.220306,3596.206543,3610.053223,306.125488,305.707306,283.828705,282.799286,5.903100,5.807900,10.582700,10.484100,199.903198,245.639603,199.805298,245.623199,213.498901,213.513397,18.000000,18.000000,244.143204,240.227798,274.565704,273.511292,13.634700,3.920000,1350.000122,339.484100,334.912811
874.455078,300.234589,3595.770264,3611.276855,306.108887,305.693207,283.825989,282.773895,5.903300,5.808300,10.582700,10.484300,199.501602,245.523804,199.413193,245.480698,213.507401,213.521805,18.000000,18.000000,244.202499,240.268707,274.567505,273.517090,13.622600,3.896500,1350.000122,339.243988,334.837189
874.276428,300.218109,3596.177002,3610.202393,306.089996,305.677612,283.823486,282.746002,5.902500,5.808400,10.582300,10.484800,199.109894,245.358002,199.005798,245.301102,213.515900,213.530396,18.000000,18.000000,244.127701,240.209900,274.559296,273.515900,13.610800,3.872900,1350.000122,339.266388,334.771088
874.135620,300.231293,3596.084717,3610.427246,306.076996,305.661285,283.820892,282.722504,5.902600,5.808300,10.582200,10.485100,198.669006,245.120895,198.579498,245.053207,213.524506,213.539200,18.000000,18.000000,244.009796,240.109497,274.559296,273.516602,13.599000,3.848800,1350.000122,339.148407,334.718903
874.097412,300.210114,3596.099609,3610.096436,306.041595,305.643585,283.818207,282.707611,5.902300,5.808300,10.581800,10.485400,198.339294,244.974304,198.246704,244.927200,213.533096,213.547897,18.000000,18.000000,244.052002,240.154099,274.555511,273.516998,13.587100,3.824000,1350.000122,339.064392,334.634796
874.104309,300.226196,3595.899170,3610.989014,306.042786,305.625305,283.815796,282.691895,5.902200,5.808600,10.581600,10.485400,197.922394,244.794495,197.832199,244.729401,213.541306,213.556107,18.000000,18.000000,243.968704,240.076401,274.556396,273.519196,13.577000,3.800100,1350.000122,338.952911,334.582092
874.253784,300.207489,3595.464355,3612.104736,306.003387,305.607513,283.812103,282.678986,5.902100,5.808400,10.581200,10.485500,197.636597,244.700500,197.551498,244.638306,213.549301,213.564194,18.000000,18.000000,244.031693,240.155106,274.553497,273.514893,13.566000,3.777200,1350.000122,338.729614,334.503601
874.518005,300.221405,3595.666748,3611.072510,306.007904,305.592804,283.808594,282.670990,5.901700,5.807900,10.580800,10.485500,197.256104,244.445206,197.173294,244.430801,213.557007,213.572006,18.000000,18.000000,243.895401,240.032394,274.550995,273.510315,13.554700,3.753400,1350.000122,338.671295,334.434814
874.778076,300.208588,3595.791504,3610.212402,305.974915,305.581207,283.804688,282.665009,5.901600,5.808500,10.580300,10.485700,196.944702,244.320297,196.876099,244.328598,213.564804,213.579895,18.000000,18.000000,243.935303,240.076904,274.548615,273.518799,13.543100,3.730400,1350.000122,338.595612,334.366699
874.947815,300.209595,3595.821045,3610.194092,305.975189,305.572205,283.799988,282.655487,5.901200,5.807400,10.579800,10.485100,196.617706,244.194794,196.508804,244.144806,213.571899,213.587097,18.000000,18.000000,243.741501,239.786606,274.545502,273.506805,13.532400,3.707100,1350.000122,338.384003,334.310608
875.013000,300.207001,3595.678467,3610.480469,305.957611,305.566101,283.794891,282.644012,5.901400,5.808600,10.579300,10.485300,196.346497,244.138397,196.301193,244.165100,213.578903,213.594101,18.000000,18.000000,243.926895,240.088806,274.545288,273.518097,13.521400,3.684400,1350.000122,338.246887,334.232391
874.984192,300.198914,3595.674072,3610.893311,305.979614,305.562714,283.789490,282.630005,5.900500,5.809500,10.578700,10.485900,196.042999,243.947098,195.982605,243.904495,213.585098,213.600403,18.000000,18.000000,243.786301,239.990906,274.537201,273.528900,13.512400,3.660600,1350.000122,338.169891,334.185699
874.828491,300.213501,3595.591309,3610.928223,305.950806,305.558807,283.784302,282.615692,5.900900,5.809800,10.578400,10.486500,195.821106,243.811096,195.756302,243.757904,213.591293,213.606796,18.000000,18.000000,243.862595,240.092896,274.541504,273.532288,13.500500,3.637500,1350.000122,338.018707,334.120911
874.631226,300.193390,3595.538818,3611.175781,305.945190,305.553589,283.779114,282.587006,5.900800,5.809900,10.578000,10.486800,195.526596,243.572693,195.451797,243.514404,213.597794,213.613205,18.000000,18.000000,243.793701,240.031296,274.539093,273.533813,13.489700,3.614500,1350.000122,337.898987,334.055206
874.411621,300.221588,3595.491943,3611.416016,305.936493,305.545807,283.774506,282.557587,5.899700,5.810000,10.577300,10.486700,195.234100,243.311295,195.161102,243.245804,213.604294,213.619797,18.000000,18.000000,243.630997,239.840607,274.527802,273.533905,13.478900,3.591600,1350.000122,337.789001,333.991791
874.245728,300.180511,3595.441895,3611.619385,305.924988,305.535614,283.770599,282.538605,5.900200,5.809300,10.577000,10.486100,194.945099,243.168396,194.877701,243.153397,213.610992,213.626602,18.000000,18.000000,243.617096,239.772202,274.533295,273.526611,13.468200,3.568700,1350.000122,337.671295,333.927094
874.115601,300.208099,3595.368652,3611.641602,305.909698,305.521912,283.768188,282.529999,5.900000,5.809900,10.576400,10.485800,194.705200,243.165894,194.655899,243.182999,213.616394,213.632004,18.000000,18.000000,243.694199,239.923904,274.530396,273.533508,13.457500,3.545800,1350.000122,337.558197,333.863098
874.095093,300.181885,3595.289795,3611.595947,305.890106,305.503693,283.765686,282.526215,5.899200,5.809400,10.575700,10.485500,194.454498,243.049301,194.379807,242.990601,213.621597,213.637405,18.000000,18.000000,243.516006,239.643799,274.523285,273.528595,13.446800,3.521600,1350.000122,337.436310,333.795013
874.276184,300.198486,3595.218994,3611.547119,305.870697,305.486603,283.763397,282.524597,5.899700,5.810100,10.575200,10.485400,194.228500,243.012604,194.190094,243.041901,213.626602,213.642395,18.000000,18.000000,243.645004,239.888107,274.527405,273.535492,13.436000,3.498900,1350.000122,337.320404,333.730713
874.613708,300.184113,3595.150146,3611.487793,305.854614,305.472900,283.760498,282.523407,5.898800,5.810300,10.574400,10.485400,194.032593,242.955200,193.971893,242.891693,213.630707,213.646606,18.000000,18.000000,243.529297,239.735306,274.517303,273.537598,13.425400,3.476300,1350.000122,337.200195,333.666412
874.902100,300.188507,3595.085693,3611.400391,305.842102,305.464111,283.757111,282.522003,5.898900,5.810200,10.573900,10.485200,193.812302,242.787994,193.769608,242.788498,213.635101,213.651001,18.000000,18.000000,243.524994,239.755493,274.519897,273.536102,13.414800,3.453900,1350.000122,337.083801,333.602905
875.011719,300.182007,3595.033203,3611.357666,305.834412,305.459900,283.752808,282.520111,5.899000,5.809400,10.573300,10.484900,193.612000,242.710297,193.556793,242.667801,213.639008,213.654907,18.000000,18.000000,243.469101,239.589005,274.520386,273.528687,13.404400,3.431700,1350.000122,336.965515,333.539215
874.916870,300.174500,3594.993408,3611.322021,305.830292,305.459015,283.747803,282.517303,5.897900,5.810100,10.572200,10.485000,193.448898,242.598404,193.416000,242.568100,213.642700,213.658707,18.000000,18.000000,243.422607,239.584396,274.507111,273.535889,13.394000,3.409600,1350.000122,336.852112,333.476990
874.647095,300.176208,3594.973633,3611.288086,305.827911,305.459290,283.742401,282.514008,5.898000,5.809900,10.571600,10.484700,193.308899,242.492401,193.274902,242.495804,213.645798,213.661896,18.000000,18.000000,243.420593,239.615601,274.510010,273.532104,13.383700,3.387600,1350.000122,336.738800,333.414886
