热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
915.021179,300.008698,3612.531738,3615.252686,306.852386,306.851105,283.404205,283.397888,5.842900,5.829000,10.473900,10.480300,246.578705,246.018600,246.572006,246.020996,212.815399,212.814194,18.000000,18.000000,244.308105,243.734299,273.900208,273.746887,15.263600,5.402700,136.695404,357.857605,337.470490
915.019775,299.969299,3612.540039,3615.421143,306.853210,306.851013,283.404205,283.397888,5.842400,5.829400,10.473800,10.480400,246.575699,246.007904,246.581696,246.003998,212.815506,212.814301,18.000000,18.000000,244.293793,243.735107,273.895111,273.750000,15.264000,5.402700,136.592407,357.823212,337.470306
915.021973,300.017303,3612.520508,3615.326904,306.852905,306.851105,283.404388,283.398010,5.842800,5.829000,10.473900,10.480300,246.581100,246.005005,246.575302,246.011002,212.815201,212.813995,18.000000,18.000000,244.323196,243.764999,273.898804,273.746490,15.263700,5.402700,136.612396,357.823486,337.470093
915.022522,299.967194,3612.506348,3615.201904,306.853699,306.851105,283.404297,283.398102,5.842900,5.829100,10.474000,10.480300,246.565308,246.023102,246.564102,246.020493,212.815506,212.814301,18.000000,18.000000,244.297897,243.718002,273.900696,273.746887,15.263600,5.402700,136.706802,357.845215,337.469788
915.023804,300.013794,3612.530273,3615.255371,306.852203,306.850891,283.404388,283.398102,5.843100,5.829400,10.474000,10.480400,246.562500,246.011505,246.561600,246.009705,212.815308,212.814102,18.000000,18.000000,244.379105,243.804703,273.902008,273.749786,15.263900,5.402700,136.802704,357.863892,337.470490
915.026489,299.979706,3612.540039,3615.287598,306.852509,306.851013,283.404388,283.398102,5.842700,5.829500,10.473900,10.480500,246.563202,246.004898,246.569702,246.001694,212.815704,212.814499,18.000000,18.000000,244.333206,243.767502,273.898193,273.751312,15.264100,5.402700,136.759796,357.856598,337.470886
915.025574,300.004913,3612.529785,3615.406250,306.852814,306.851105,283.404694,283.398285,5.842600,5.829600,10.473900,10.480600,246.591003,245.992004,246.589203,245.991302,212.815598,212.814407,18.000000,18.000000,244.274994,243.736694,273.896088,273.752686,15.264000,5.402700,136.695404,357.819305,337.470703
915.034119,299.990509,3612.516602,3615.253662,306.852814,306.851105,283.404510,283.398285,5.842700,5.828800,10.474000,10.480300,246.572205,246.006195,246.570007,246.016098,212.815796,212.814606,18.000000,18.000000,244.294495,243.729401,273.898499,273.744110,15.263700,5.402700,136.714005,357.842407,337.470612
915.020020,299.989410,3612.534180,3615.278809,306.851990,306.851105,283.404388,283.398193,5.842600,5.829200,10.473900,10.480400,246.578995,246.021698,246.580597,246.015305,212.815598,212.814407,18.000000,18.000000,244.238998,243.671906,273.896088,273.747986,15.264100,5.402700,136.805496,357.862488,337.471313
915.015930,299.999115,3612.526123,3615.299316,306.852509,306.851288,283.404388,283.398102,5.842900,5.829500,10.473900,10.480400,246.573395,246.004395,246.571304,246.002396,212.815506,212.814301,18.000000,18.000000,244.372604,243.812103,273.900085,273.751190,15.263900,5.402700,136.686798,357.826111,337.471313
915.022278,299.981995,3612.518311,3615.255859,306.853302,306.851410,283.404510,283.398102,5.843000,5.829600,10.474000,10.480500,246.567398,245.998795,246.566498,245.997894,212.815506,212.814301,18.000000,18.000000,244.361603,243.800995,273.901398,273.752594,15.263900,5.402700,136.751205,357.846008,337.470886
915.013977,300.014587,3612.536377,3615.203857,306.852203,306.851196,283.404510,283.398102,5.842900,5.828900,10.474000,10.480300,246.561600,246.004593,246.561493,246.014603,212.815598,212.814301,18.000000,18.000000,244.328400,243.756104,273.900299,273.744812,15.264100,5.402700,136.807007,357.868011,337.471985
915.009216,299.975311,3612.534180,3615.357666,306.853394,306.851196,283.404602,283.398285,5.842400,5.829200,10.473800,10.480300,246.579193,246.025406,246.582993,246.018799,212.815704,212.814499,18.000000,18.000000,244.178207,243.609100,273.894714,273.746796,15.264100,5.402700,136.669601,357.827911,337.471802
915.017883,300.006714,3612.514160,3615.263916,306.852509,306.851105,283.404510,283.398285,5.843000,5.829500,10.473900,10.480400,246.570999,246.005005,246.568298,246.002899,212.815399,212.814194,18.000000,18.000000,244.383408,243.820694,273.901093,273.751312,15.263900,5.402700,136.702499,357.830292,337.471588
915.021729,299.982086,3612.530518,3615.233398,306.851990,306.851013,283.404388,283.398102,5.842600,5.828900,10.473800,10.480200,246.564697,246.010101,246.568298,246.016006,212.815598,212.814407,18.000000,18.000000,244.275101,243.702805,273.896393,273.744110,15.264100,5.402600,136.839905,357.864288,337.472504
915.022278,300.003693,3612.529297,3615.318604,306.852692,306.851105,283.404510,283.398285,5.842700,5.829300,10.473800,10.480300,246.582504,246.017899,246.580704,246.012802,212.815308,212.814102,18.000000,18.000000,244.278000,243.715607,273.898285,273.749115,15.264100,5.402700,136.745499,357.828186,337.472412
915.021729,299.980988,3612.516602,3615.235352,306.852814,306.851013,283.404510,283.398102,5.842900,5.829500,10.473900,10.480400,246.569504,246.005203,246.567993,246.003601,212.815399,212.814194,18.000000,18.000000,244.365601,243.801804,273.900787,273.751099,15.264000,5.402700,136.716797,357.842804,337.472290
915.020386,300.001007,3612.530518,3615.251221,306.852112,306.851105,283.404388,283.398193,5.842800,5.829600,10.473900,10.480400,246.565903,245.999100,246.568497,245.997498,212.815399,212.814194,18.000000,18.000000,244.360107,243.801300,273.898712,273.752686,15.264200,5.402600,136.811295,357.859589,337.472809
915.019287,299.994995,3612.544922,3615.322510,306.852600,306.851105,283.404510,283.398285,5.842400,5.829100,10.473800,10.480300,246.587799,245.992203,246.588104,246.000198,212.815598,212.814407,18.000000,18.000000,244.235992,243.689896,273.895294,273.745392,15.264400,5.402700,136.782700,357.850006,337.472687
915.015991,299.987213,3612.520752,3615.339355,306.853088,306.851288,283.404694,283.398499,5.842900,5.829000,10.473900,10.480200,246.568802,246.027603,246.565796,246.025497,212.815598,212.814407,18.000000,18.000000,244.281204,243.700500,273.900299,273.746887,15.264200,5.402700,136.696793,357.821808,337.472504
915.021423,299.998810,3612.516113,3615.297119,306.853088,306.851196,283.404388,283.398285,5.843000,5.829400,10.473900,10.480300,246.563705,246.009003,246.562698,246.007004,212.815506,212.814301,18.000000,18.000000,244.383194,243.812393,273.901398,273.751007,15.264100,5.402700,136.699707,357.835602,337.472107
915.023682,299.986115,3612.522217,3615.218994,306.852997,306.851105,283.404388,283.398102,5.842400,5.829600,10.473700,10.480400,246.576599,245.996704,246.584198,245.993698,212.815598,212.814407,18.000000,18.000000,244.288193,243.742905,273.894104,273.752594,15.264100,5.402700,136.786896,357.866913,337.472504
915.024475,300.005188,3612.542480,3615.237549,306.852386,306.851105,283.404510,283.398193,5.842800,5.828900,10.473900,10.480200,246.582993,245.998795,246.575104,246.009506,212.815506,212.814407,18.000000,18.000000,244.288300,243.728104,273.899292,273.744293,15.264300,5.402600,136.811295,357.869995,337.473511
915.021423,299.980011,3612.540771,3615.389404,306.852905,306.851196,283.404510,283.398285,5.843000,5.829200,10.473900,10.480300,246.562500,246.026306,246.561707,246.020706,212.815598,212.814407,18.000000,18.000000,244.311203,243.729202,273.901886,273.748993,15.264400,5.402700,136.745499,357.837311,337.473297
915.021973,300.004608,3612.517578,3615.256592,306.852692,306.851196,283.404510,283.398193,5.843200,5.829500,10.473900,10.480300,246.558701,246.007202,246.557999,246.005203,212.815506,212.814301,18.000000,18.000000,244.396606,243.823196,273.903198,273.751404,15.264100,5.402700,136.659607,357.838806,337.473114
915.020508,299.988312,3612.532471,3615.224121,306.852509,306.851196,283.404510,283.398193,5.843000,5.829100,10.473900,10.480300,246.554199,246.005707,246.556396,246.010406,212.815704,212.814499,18.000000,18.000000,244.320801,243.743607,273.899597,273.746185,15.264300,5.402600,136.786896,357.867310,337.473785
915.019714,300.003296,3612.537354,3615.411377,306.853394,306.851288,283.404785,283.398407,5.842300,5.829100,10.473700,10.480200,246.583496,246.021103,246.587296,246.018005,212.815598,212.814407,18.000000,18.000000,244.184601,243.623199,273.894592,273.747009,15.264400,5.402700,136.714005,357.829010,337.473511
915.021179,299.989899,3612.512451,3615.289795,306.852814,306.851288,283.404694,283.398285,5.842900,5.829500,10.473800,10.480300,246.571503,246.006607,246.568405,246.004700,212.815598,212.814407,18.000000,18.000000,244.363495,243.799896,273.900085,273.750885,15.264200,5.402700,136.656799,357.838196,337.472992
915.025330,300.019501,3612.531006,3615.260742,306.852509,306.851288,283.404510,283.398102,5.842400,5.829000,10.473700,10.480100,246.580399,246.002304,246.584000,246.006805,212.815399,212.814194,18.000000,18.000000,244.264999,243.710297,273.894501,273.745514,15.264100,5.402600,136.733994,357.869385,337.473602
915.019470,299.993286,3612.536133,3615.364990,306.852600,306.851288,283.404510,283.398285,5.842800,5.829200,10.473800,10.480200,246.573395,246.020706,246.570297,246.017899,212.815399,212.814194,18.000000,18.000000,244.303207,243.731003,273.899597,273.748108,15.264400,5.402700,136.782700,357.839996,337.473999
915.017212,300.009705,3612.522217,3615.295410,306.852692,306.851288,283.404510,283.398285,5.843000,5.829400,10.473800,10.480300,246.566803,246.008301,246.564407,246.007401,212.815399,212.814102,18.000000,18.000000,244.368393,243.798798,273.901886,273.750305,15.264300,5.402700,136.662506,357.837494,337.473785
915.017029,300.008911,3612.531738,3615.271240,306.852386,306.851288,283.404602,283.398285,5.843100,5.829500,10.473900,10.480300,246.559998,246.003906,246.559296,246.002899,212.815399,212.814194,18.000000,18.000000,244.382599,243.812195,273.903107,273.751190,15.264200,5.402600,136.703995,357.864990,337.474213
915.017090,300.003510,3612.542969,3615.272949,306.852600,306.851105,283.404602,283.398285,5.842500,5.828800,10.473700,10.480200,246.558395,246.014099,246.565506,246.019501,212.815598,212.814407,18.000000,18.000000,244.238403,243.660995,273.895294,273.743408,15.264600,5.402600,136.719696,357.865906,337.474487
915.010925,300.011902,3612.536377,3615.331055,306.853088,306.851288,283.404694,283.398407,5.842700,5.829300,10.473800,10.480300,246.585403,246.014801,246.581696,246.009598,212.815506,212.814301,18.000000,18.000000,244.279205,243.719894,273.898895,273.749695,15.264600,5.402600,136.698303,357.835907,337.474609
915.023682,299.991089,3612.518066,3615.266357,306.852692,306.851288,283.404694,283.398285,5.842700,5.829000,10.473700,10.480100,246.566498,246.009598,246.567505,246.013702,212.815598,212.814407,18.000000,18.000000,244.314499,243.743393,273.897491,273.745300,15.264300,5.402700,136.556595,357.837189,337.474396
915.026184,300.021088,3612.533203,3615.268799,306.852203,306.851196,283.404510,283.398285,5.842600,5.829200,10.473700,10.480200,246.581604,246.017899,246.581894,246.013901,212.815308,212.814102,18.000000,18.000000,244.279099,243.716797,273.897095,273.748413,15.264300,5.402600,136.655304,357.867401,337.474915
915.024170,299.983307,3612.527100,3615.300781,306.852692,306.851288,283.404694,283.398407,5.843000,5.829400,10.473800,10.480300,246.570801,246.005997,246.568207,246.004807,212.815506,212.814301,18.000000,18.000000,244.361603,243.797104,273.901215,273.750488,15.264600,5.402700,136.643906,357.831299,337.475098
915.019592,300.028595,3612.519043,3615.217285,306.852905,306.851288,283.404602,283.398407,5.843100,5.829600,10.473900,10.480300,246.563004,246.001404,246.562103,246.000305,212.815308,212.814102,18.000000,18.000000,244.390701,243.824493,273.902588,273.751709,15.264300,5.402600,136.533707,357.855499,337.474915
915.020813,299.991486,3612.534424,3615.207275,306.852692,306.851288,283.404694,283.398499,5.843200,5.828700,10.473900,10.480100,246.553802,246.016800,246.550705,246.026093,212.815704,212.814499,18.000000,18.000000,244.293198,243.700806,273.903687,273.742493,15.264500,5.402600,136.633896,357.873993,337.475586
915.021118,300.019196,3612.522705,3615.326660,306.852997,306.851288,283.404785,283.398407,5.842600,5.829300,10.473600,10.480300,246.550995,246.026901,246.561996,246.018005,212.815704,212.814499,18.000000,18.000000,244.632401,244.057297,273.894501,273.748993,15.264700,5.402700,136.606705,357.831299,337.475494
915.020081,307.884094,3612.547119,3615.195557,306.852997,306.851288,283.404602,283.398285,5.842000,5.828800,10.474100,10.480800,247.045105,246.272003,247.867599,247.074997,212.832504,212.831207,18.000000,18.000000,250.164398,249.602402,273.883087,273.735413,15.264400,5.402600,136.499405,357.853912,337.475098
915.020020,312.031189,3613.130371,3614.526367,306.887909,306.851288,283.404694,283.398102,5.837200,5.828600,10.477400,10.487000,248.077301,247.072098,247.325806,246.363602,212.949600,212.948196,18.000000,18.000000,244.443893,244.027405,273.835907,273.746704,15.266500,5.400800,136.592407,358.066711,337.486694
915.015320,308.790497,3612.334473,3615.601074,306.856598,306.851410,283.403412,283.378601,5.841600,5.829700,10.479500,10.488900,246.121704,243.917404,245.557098,243.304901,212.975204,212.973602,18.000000,18.000000,239.734604,238.975296,273.896698,273.753815,15.262800,5.400900,136.918503,358.070709,337.470612
915.055420,302.718689,3612.560547,3616.131348,306.854614,306.851105,283.399994,283.329895,5.843900,5.832400,10.475000,10.483200,245.051407,242.340607,245.117996,242.530106,212.809998,212.807907,18.000000,18.000000,240.191803,239.508301,273.914612,273.790192,15.264100,5.401400,136.977203,357.792786,337.473206
914.928589,303.704987,3612.556152,3616.175293,306.857391,306.850800,283.395294,283.310699,5.845900,5.832900,10.470500,10.476000,245.695007,244.125000,246.118393,244.847504,212.625900,212.624207,18.000000,18.000000,244.276398,243.753693,273.935211,273.785400,15.261500,5.401200,136.715393,357.920197,337.469910
914.873718,309.636597,3612.556885,3615.903320,306.854187,306.848114,283.395386,283.336212,5.843900,5.831400,10.468800,10.473600,246.484802,245.610703,246.566696,245.615097,212.579803,212.578400,18.000000,18.000000,244.989594,244.450806,273.902893,273.769196,15.263700,5.401300,138.042892,358.177612,337.468506
914.804382,307.124786,3612.610352,3615.664795,306.843109,306.837585,283.401398,283.375092,5.843600,5.831400,10.470100,10.474400,246.331100,245.402405,245.810593,244.845398,212.621506,212.620193,18.000000,18.000000,241.119095,240.618607,273.917603,273.777496,15.265100,5.401600,137.203201,357.770813,337.471802
915.021484,302.702301,3612.414307,3615.390137,306.834106,306.823914,283.407501,283.396698,5.846200,5.833600,10.468900,10.473400,245.195099,244.254593,245.175507,244.223999,212.580505,212.579193,18.000000,18.000000,240.806900,240.284393,273.937286,273.799011,15.261900,5.401600,136.482193,357.816803,337.467407
915.942078,301.983887,3612.390137,3614.954346,306.824310,306.816711,283.409698,283.406586,5.846800,5.834400,10.466700,10.471500,245.433502,244.488800,245.728897,244.797195,212.488602,212.487305,18.000000,18.000000,243.525894,243.007904,273.946503,273.806702,15.263200,5.401700,137.977097,358.208893,337.464111
916.797974,307.887909,3612.512451,3615.309570,306.826599,306.821899,283.411591,283.411896,5.845700,5.833600,10.466600,10.472000,246.330002,245.357895,246.567398,245.417999,212.467407,212.466095,18.000000,18.000000,245.805405,245.287704,273.923096,273.788086,15.265500,5.402400,137.367706,357.738495,337.466888
916.804199,307.082886,3612.234375,3615.453613,306.858002,306.837006,283.415588,283.417908,5.844000,5.832500,10.469300,10.475400,246.356201,245.443802,246.207703,245.219803,212.533600,212.532303,18.000000,18.000000,241.783707,241.294998,273.919800,273.788788,15.262200,5.402100,136.250504,357.521698,337.465698
916.372375,302.955902,3612.270752,3615.039307,306.852509,306.855896,283.419189,283.416412,5.847000,5.833900,10.470000,10.475900,245.177704,244.266495,245.134201,244.172195,212.528595,212.527298,18.000000,18.000000,240.760605,240.232407,273.946594,273.802490,15.264700,5.402900,137.563705,358.007385,337.457092
915.617615,300.868713,3612.373535,3615.920654,306.873688,306.873199,283.420685,283.404785,5.847300,5.834700,10.468300,10.474200,245.195496,244.234100,245.372803,244.416306,212.450104,212.448807,18.000000,18.000000,242.634598,242.109894,273.953796,273.810791,15.266700,5.404000,136.383499,357.884308,337.457794
914.878784,306.367798,3612.345215,3615.176270,306.885986,306.885010,283.421295,283.400208,5.847600,5.834500,10.468100,10.473700,246.099792,245.233994,246.182907,245.277496,212.414307,212.412994,18.000000,18.000000,246.087296,245.536102,273.943787,273.800201,15.265200,5.404400,135.482300,357.552612,337.454407
914.356995,307.268005,3612.290527,3615.139893,306.891998,306.889008,283.425201,283.412994,5.844700,5.832900,10.470400,10.476700,246.209198,245.289703,246.205200,245.290298,212.481796,212.480499,18.000000,18.000000,242.530502,242.023102,273.924713,273.793213,15.267400,5.404800,136.167496,358.046692,337.453888
914.032593,303.571899,3612.347900,3615.763184,306.886292,306.883514,283.432190,283.427490,5.848000,5.835000,10.471900,10.478000,245.198303,244.245193,245.081299,244.142197,212.503601,212.502304,18.000000,18.000000,240.823105,240.299194,273.960510,273.816010,15.268600,5.405400,135.316406,357.885712,337.456696
913.948486,300.419006,3612.228760,3614.870361,306.879303,306.873199,283.437805,283.436188,5.848800,5.836100,10.470200,10.476400,245.039093,244.077103,245.126099,244.167206,212.435303,212.433899,18.000000,18.000000,241.887299,241.360703,273.968292,273.827789,15.266000,5.405500,134.576797,357.537506,337.454590
914.240112,304.210602,3612.180908,3614.530762,306.868805,306.864014,283.442291,283.442688,5.849300,5.836700,10.469200,10.475100,245.930801,245.003906,245.952805,245.048904,212.381393,212.380096,18.000000,18.000000,245.751205,245.218903,273.968292,273.826111,15.266800,5.405400,135.775604,358.135895,337.453796
914.552979,307.187897,3612.256348,3615.515381,306.865814,306.860199,283.447815,283.450714,5.846600,5.833800,10.470600,10.476400,246.206696,245.271103,246.030304,245.119202,212.434296,212.432999,18.000000,18.000000,243.521698,242.988907,273.939514,273.800415,15.268900,5.405900,135.400803,357.846405,337.458893
914.564087,304.099213,3612.035400,3614.672607,306.869110,306.861694,283.453705,283.457489,5.848600,5.836600,10.472300,10.478300,245.427002,244.412704,245.134293,244.157700,212.482101,212.480804,18.000000,18.000000,241.070602,240.576508,273.970001,273.832397,15.265400,5.406100,134.310699,357.480194,337.454712
914.434998,300.599396,3612.002930,3614.303467,306.871613,306.866608,283.456787,283.459412,5.849600,5.836800,10.470600,10.476400,244.962601,244.000595,244.978500,244.016800,212.435196,212.433899,18.000000,18.000000,241.356506,240.831802,273.974701,273.835999,15.266200,5.406100,135.669693,358.119904,337.452789
914.154907,302.554504,3612.129395,3615.500732,306.877289,306.872894,283.457489,283.459412,5.850700,5.838300,10.469000,10.474700,245.586899,244.635406,245.827301,244.898697,212.374802,212.373505,18.000000,18.000000,245.054901,244.536194,273.986115,273.846588,15.269100,5.406800,135.206207,357.803192,337.456512
913.775574,307.121796,3612.035400,3614.661621,306.886414,306.879608,283.457886,283.459808,5.848100,5.835200,10.469500,10.475000,246.130096,245.180298,246.058105,245.128693,212.407196,212.405899,18.000000,18.000000,244.365494,243.830093,273.950989,273.810913,15.265900,5.407100,133.791397,357.469086,337.451691
913.477783,304.551788,3612.003662,3614.294189,306.890106,306.883392,283.459900,283.462708,5.848800,5.837000,10.471500,10.477300,245.732605,244.726105,245.264297,244.282898,212.469894,212.468597,18.000000,18.000000,241.286499,240.794296,273.975098,273.838715,15.266600,5.407000,135.160400,358.108490,337.449310
913.188904,300.903809,3612.056152,3615.070557,306.889709,306.883209,283.463013,283.464600,5.850400,5.838100,10.470400,10.476000,244.901199,243.934692,244.935303,243.960205,212.425903,212.424606,18.000000,18.000000,241.190796,240.669205,273.983887,273.846008,15.266000,5.407500,133.522507,357.855408,337.452698
912.970886,301.396301,3612.001221,3614.662109,306.887604,306.879700,283.464386,283.465790,5.851500,5.839000,10.468900,10.474300,245.541794,244.589600,245.709106,244.774094,212.371399,212.370102,18.000000,18.000000,244.164993,243.653503,273.995789,273.856689,15.266700,5.408000,134.911499,357.748810,337.450500
912.995972,306.595306,3612.004150,3614.200195,306.880005,306.875214,283.466187,283.468292,5.848900,5.836200,10.469200,10.474500,246.013000,245.055801,245.915894,244.972900,212.408997,212.407700,18.000000,18.000000,245.108704,244.571396,273.969391,273.827789,15.269000,5.407500,134.476700,358.014008,337.450195
913.063171,304.967194,3611.966797,3614.956299,306.879791,306.871490,283.471100,283.474396,5.850100,5.838200,10.471400,10.477100,245.577698,244.571594,245.158005,244.179306,212.467407,212.466095,18.000000,18.000000,241.675995,241.187698,273.977997,273.846710,15.265600,5.407800,133.431000,357.840698,337.451385
913.055725,301.333099,3611.881592,3614.489014,306.876709,306.868286,283.475311,283.477692,5.851600,5.838900,10.471000,10.476400,244.856705,243.891998,244.846405,243.876404,212.438004,212.436707,18.000000,18.000000,241.153503,240.629898,273.997406,273.855286,15.266400,5.408100,134.784195,357.744385,337.449402
913.116882,300.544189,3611.892334,3614.125977,306.871796,306.867004,283.476898,283.478790,5.852300,5.839900,10.469300,10.474700,245.255493,244.288696,245.510300,244.560699,212.378906,212.377594,18.000000,18.000000,243.350693,242.836304,274.004486,273.866791,15.268700,5.407600,134.342194,357.993195,337.448212
913.153015,305.571686,3611.905029,3614.909668,306.874390,306.868286,283.478302,283.480499,5.850600,5.837800,10.469100,10.474200,245.761703,244.800903,245.881897,244.930603,212.396606,212.395294,18.000000,18.000000,245.528503,244.994095,273.988495,273.845886,15.265600,5.408100,133.134903,357.822113,337.448914
913.056580,305.255493,3611.739746,3615.223145,306.889893,306.870789,283.480408,283.483887,5.850100,5.837900,10.471000,10.476300,245.638702,244.669907,245.395401,244.407593,212.462906,212.461594,18.000000,18.000000,242.099197,241.596207,273.978790,273.843811,15.263600,5.408000,134.446594,357.852997,337.447693
912.961914,301.856201,3611.840088,3614.412109,306.874786,306.873505,283.482391,283.481506,5.852400,5.839400,10.471100,10.476100,244.798004,243.832993,244.785904,243.812805,212.451096,212.449799,18.000000,18.000000,241.150101,240.617004,274.006195,273.860992,15.267800,5.408000,135.277802,357.517090,337.446289
912.791687,299.948700,3611.815918,3614.551270,306.879791,306.875397,283.483185,283.476013,5.852800,5.840000,10.469300,10.474200,244.996002,244.023697,245.253601,244.291901,212.391800,212.390503,18.000000,18.000000,242.601395,242.070694,274.009613,273.867188,15.266900,5.408200,133.328003,357.901398,337.444397
912.683594,304.359314,3611.863281,3615.167725,306.881287,306.876404,283.483307,283.473389,5.851900,5.839000,10.468700,10.473600,245.552307,244.612000,245.730301,244.749802,212.389801,212.388504,18.000000,18.000000,245.620804,245.075699,274.002197,273.858398,15.264000,5.408600,133.705597,357.888885,337.445587
912.538025,305.438812,3611.813965,3614.696045,306.886597,306.876190,283.484802,283.480286,5.850400,5.838100,10.470400,10.475600,245.572800,244.634293,245.512894,244.546295,212.458496,212.457199,18.000000,18.000000,242.720596,242.200699,273.982697,273.846710,15.268200,5.408000,135.050293,357.561890,337.449005
912.441406,302.494598,3611.768066,3614.715820,306.879486,306.874512,283.488586,283.484711,5.853000,5.839700,10.471200,10.476200,244.768799,243.809402,244.735306,243.764297,212.463699,212.462402,18.000000,18.000000,241.158905,240.622803,274.011810,273.864014,15.266100,5.408500,132.921707,357.787415,337.442902
912.464172,299.780304,3611.739502,3614.405029,306.878387,306.870789,283.490204,283.480713,5.853200,5.840200,10.469400,10.474400,244.798798,243.819794,244.944000,243.971497,212.406204,212.404800,18.000000,18.000000,242.279099,241.741302,274.015991,273.870605,15.263300,5.408500,133.845795,358.046509,337.440491
912.562622,302.937988,3611.849365,3614.685059,306.873199,306.868500,283.490509,283.478607,5.853400,5.840300,10.468700,10.473600,245.385300,244.479202,245.484207,244.541504,212.383606,212.382294,18.000000,18.000000,245.569305,245.014404,274.013885,273.869598,15.268300,5.408800,135.136093,357.660614,337.443512
912.647888,305.787201,3611.977783,3613.800781,306.878510,306.869110,283.492889,283.485687,5.850800,5.838300,10.470000,10.475200,245.515900,244.567902,245.481506,244.538696,212.447403,212.446106,18.000000,18.000000,243.028702,242.500198,273.988586,273.849396,15.266100,5.408300,132.795807,357.847504,337.443787
912.647217,303.202911,3611.687988,3614.149658,306.871704,306.869293,283.496002,283.491211,5.853500,5.839900,10.471300,10.476300,244.808594,243.837997,244.687897,243.723007,212.472595,212.471207,18.000000,18.000000,241.179306,240.630707,274.018890,273.868286,15.266900,5.408500,133.606903,357.890991,337.438904
912.584229,300.105286,3611.704346,3614.769531,306.875793,306.870209,283.497986,283.487396,5.853500,5.840700,10.469700,10.474700,244.685806,243.698105,244.754593,243.768997,212.421906,212.420502,18.000000,18.000000,241.717407,241.179398,274.019012,273.876404,15.264000,5.408900,133.255005,357.801300,337.439606
912.469421,301.645996,3611.683594,3614.491455,306.877808,306.871613,283.497711,283.483795,5.854500,5.840900,10.468600,10.473300,245.304504,244.384598,245.295807,244.386505,212.382095,212.380798,18.000000,18.000000,245.062607,244.501907,274.027588,273.876190,15.266500,5.409300,134.463806,357.672394,337.437286
912.502930,305.865692,3611.781250,3613.880615,306.878387,306.874298,283.497803,283.486786,5.851500,5.838700,10.469300,10.474300,245.560104,244.587997,245.388702,244.442307,212.432205,212.430801,18.000000,18.000000,243.847000,243.298203,273.994690,273.854706,15.267500,5.408800,133.378006,357.936798,337.436890
912.428284,303.777496,3611.696289,3614.785645,306.881195,306.875885,283.500885,283.494507,5.853600,5.840300,10.471100,10.476200,245.053299,244.050400,244.773407,243.798203,212.475906,212.474594,18.000000,18.000000,241.399506,240.871796,274.020691,273.872314,15.264400,5.409300,132.964600,357.752411,337.437103
912.188782,300.509308,3611.633057,3614.351807,306.883514,306.875397,283.502594,283.497406,5.854400,5.841100,10.470000,10.475100,244.618301,243.631500,244.639297,243.655594,212.438400,212.436996,18.000000,18.000000,241.463593,240.911102,274.028595,273.880890,15.266400,5.409800,134.186295,357.660797,337.434906
912.187988,300.750610,3611.665283,3613.945557,306.878906,306.874603,283.502686,283.498413,5.854700,5.841800,10.468600,10.473600,245.138199,244.170197,245.232101,244.287704,212.389297,212.387894,18.000000,18.000000,244.332901,243.789993,274.032013,273.887085,15.267600,5.409300,133.184906,357.915497,337.434113
912.279175,305.380310,3611.689941,3614.740234,306.881195,306.874908,283.503815,283.501099,5.853400,5.839400,10.469100,10.473700,245.527802,244.558395,245.448898,244.506699,212.421402,212.419998,18.000000,18.000000,244.676804,244.100906,274.013611,273.860107,15.264400,5.409800,132.588394,357.753906,337.435211
912.184326,304.251099,3611.599854,3614.278076,306.885101,306.875397,283.506195,283.504913,5.852800,5.840900,10.470700,10.476000,245.238800,244.238495,244.976700,243.943207,212.477905,212.476593,18.000000,18.000000,241.626907,241.122498,274.013489,273.878387,15.266300,5.410200,134.028900,357.640289,337.432709
912.157288,301.035889,3611.604492,3613.873535,306.880615,306.876190,283.508209,283.506287,5.855100,5.841500,10.470400,10.475200,244.582703,243.608505,244.591705,243.607498,212.455994,212.454697,18.000000,18.000000,241.383408,240.833694,274.035004,273.885193,15.267500,5.409700,133.004700,357.901886,337.431793
912.101013,300.893311,3611.595947,3614.454102,306.884308,306.877197,283.509308,283.507111,5.855000,5.842400,10.468700,10.473500,244.937393,243.940002,245.130997,244.148300,212.403198,212.401794,18.000000,18.000000,243.596100,243.067993,274.035492,273.895294,15.264400,5.410100,132.445297,357.732391,337.431305
911.943298,305.381287,3611.593994,3614.711182,306.884888,306.878113,283.509796,283.507996,5.854000,5.840800,10.468800,10.473300,245.320801,244.340302,245.486298,244.516006,212.417099,212.415802,18.000000,18.000000,245.173599,244.627899,274.020813,273.874512,15.266500,5.410400,133.805801,357.867188,337.430908
911.917786,303.991913,3611.568604,3614.805176,306.891815,306.878998,283.511505,283.510986,5.853000,5.840300,10.470500,10.475200,245.244705,244.272202,245.136902,244.152405,212.479797,212.478500,18.000000,18.000000,241.986893,241.464203,274.015289,273.872589,15.266800,5.410100,132.632706,357.775787,337.430908
911.846619,300.835205,3611.565674,3614.207764,306.883209,306.879211,283.513397,283.507599,5.855400,5.842000,10.470500,10.474800,244.552704,243.572296,244.555893,243.565094,212.473206,212.471893,18.000000,18.000000,241.354706,240.805603,274.038605,273.890808,15.266400,5.410200,132.532593,357.408112,337.429993
911.760620,300.266296,3611.545654,3614.255859,306.883698,306.878693,283.514099,283.502808,5.855400,5.842400,10.468800,10.473100,244.733093,243.736694,244.938904,243.957703,212.419601,212.418198,18.000000,18.000000,242.912094,242.375504,274.039886,273.895386,15.263500,5.410200,132.702805,357.855988,337.428101
911.670898,304.695099,3611.599609,3615.004883,306.883301,306.878296,283.514496,283.501587,5.855000,5.841700,10.468500,10.472700,245.150894,244.188705,245.337296,244.342407,212.414993,212.413696,18.000000,18.000000,245.411102,244.853302,274.032196,273.884491,15.267300,5.410500,133.966003,357.730713,337.430206
911.658020,304.445801,3611.414551,3614.614502,306.894501,306.877808,283.516113,283.509003,5.853100,5.840500,10.470100,10.474600,245.169495,244.208206,245.181198,244.208405,212.478302,212.477005,18.000000,18.000000,242.494293,241.963196,274.015808,273.874115,15.266400,5.410300,132.233597,357.604401,337.430298
911.632324,301.401886,3611.495605,3614.087646,306.877594,306.875702,283.518402,283.510895,5.855700,5.842000,10.470600,10.474900,244.553894,243.569595,244.522400,243.539200,212.487000,212.485596,18.000000,18.000000,241.334305,240.776993,274.042694,273.891205,15.265800,5.410200,132.283707,357.380310,337.427612
911.622681,299.762085,3611.489014,3614.101074,306.878815,306.873505,283.519196,283.506409,5.855600,5.842500,10.468900,10.473200,244.588898,243.587204,244.712296,243.716797,212.435699,212.434296,18.000000,18.000000,242.288193,241.743195,274.042389,273.896210,15.263100,5.410200,132.762894,357.874603,337.425293
911.662720,303.787415,3611.574219,3615.047119,306.877899,306.872803,283.519196,283.504089,5.856100,5.842400,10.468300,10.472500,245.022797,244.090500,245.120605,244.162003,212.413605,212.412201,18.000000,18.000000,245.350204,244.778793,274.045013,273.893097,15.267400,5.410500,134.024597,357.675415,337.428009
911.735413,304.750793,3611.635986,3613.833252,306.883392,306.873993,283.519989,283.510406,5.853300,5.840700,10.469500,10.474000,245.193604,244.224701,245.112305,244.147797,212.471893,212.470596,18.000000,18.000000,243.115997,242.571304,274.015900,273.875702,15.265700,5.410000,131.927505,357.410400,337.428802
911.716919,302.093201,3611.491699,3614.151123,306.875488,306.874115,283.522003,283.514496,5.855900,5.841900,10.470600,10.474800,244.623001,243.635406,244.481705,243.501602,212.496902,212.495499,18.000000,18.000000,241.334106,240.776001,274.045685,273.890411,15.266300,5.410200,132.697098,357.405792,337.424713
911.642578,299.639893,3611.456787,3614.362549,306.880890,306.874512,283.522888,283.509796,5.856000,5.842700,10.469000,10.473300,244.497101,243.494995,244.560898,243.558502,212.451096,212.449707,18.000000,18.000000,241.822998,241.263199,274.046204,273.898102,15.263400,5.410500,132.405304,357.708496,337.423004
911.558289,301.808289,3611.451660,3614.218750,306.881012,306.875214,283.522186,283.505890,5.856600,5.842800,10.468000,10.472000,244.974396,244.030502,244.968002,244.030304,212.412796,212.411407,18.000000,18.000000,244.438004,243.866196,274.050690,273.897003,15.265800,5.410500,133.618393,357.917297,337.420990
911.622620,302.783691,3611.560059,3614.400879,306.881287,306.876587,283.522308,283.510101,5.854800,5.841200,10.468500,10.472600,244.988205,244.054703,245.004395,244.066406,212.443802,212.442398,18.000000,18.000000,242.472107,241.906906,274.031494,273.881714,15.266800,5.410900,132.605606,357.540588,337.423798
911.588318,300.712585,3611.431885,3614.198242,306.884888,306.877106,283.524994,283.517303,5.856500,5.843000,10.469100,10.473200,244.511902,243.502502,244.368896,243.376495,212.457703,212.456299,18.000000,18.000000,241.066299,240.509094,274.056213,273.904785,15.263700,5.410900,132.087708,357.623901,337.420288
911.398926,298.262909,3611.416016,3614.010254,306.882813,306.876099,283.526398,283.521301,5.857400,5.843700,10.467600,10.471700,244.234100,243.229401,244.215805,243.211105,212.412796,212.411407,18.000000,18.000000,240.979599,240.417007,274.063385,273.910797,15.265700,5.410900,133.463898,357.916595,337.418610
911.444214,297.351288,3611.527344,3614.279541,306.879700,306.875214,283.527008,283.523102,5.858200,5.844700,10.466100,10.470200,244.304199,243.289307,244.405197,243.331802,212.354004,212.352600,18.000000,18.000000,241.521103,240.960602,274.071991,273.921997,15.266900,5.411300,132.518295,357.521301,337.421295
911.549377,296.856293,3611.402100,3614.134277,306.883606,306.876190,283.529114,283.525513,5.858600,5.845100,10.465100,10.469200,244.712296,243.408005,244.772400,243.400208,212.318497,212.317001,18.000000,18.000000,241.686707,241.129395,274.075592,273.925415,15.263800,5.411400,131.908905,357.604095,337.417297
911.467712,296.409393,3611.366943,3613.974121,306.883514,306.877594,283.532593,283.528900,5.858900,5.845400,10.464700,10.468700,244.864197,243.334000,244.874496,243.302307,212.302505,212.300903,18.000000,18.000000,241.519806,240.960602,274.079498,273.928711,15.265800,5.411500,133.255005,357.902802,337.415100
911.444580,295.998993,3611.445801,3614.223389,306.883209,306.879211,283.536591,283.532990,5.859300,5.845800,10.464500,10.468400,244.868896,243.203094,244.861099,243.166901,212.290207,212.288498,18.000000,18.000000,241.289795,240.729706,274.083710,273.933105,15.267300,5.412000,132.279404,357.504303,337.417786
911.378296,295.654694,3611.288574,3614.039795,306.888214,306.881287,283.541199,283.537598,5.859800,5.846200,10.464300,10.468100,244.820801,243.057800,244.803299,243.020599,212.273407,212.271698,18.000000,18.000000,241.041595,240.481094,274.090302,273.937988,15.264300,5.412300,131.545502,357.584686,337.413788
911.183228,295.329803,3611.249023,3613.843262,306.888214,306.883087,283.545197,283.541687,5.860600,5.846900,10.464100,10.467800,244.751602,242.911102,244.735107,242.873505,212.250504,212.248703,18.000000,18.000000,240.810104,240.247604,274.097900,273.946411,15.266300,5.412400,132.864502,357.892090,337.411499
911.153870,295.001099,3611.331787,3614.085205,306.888489,306.884888,283.549286,283.546112,5.861200,5.847600,10.463800,10.467300,244.677200,242.747192,244.653793,242.707108,212.221603,212.219803,18.000000,18.000000,240.523193,239.921295,274.105988,273.953888,15.267800,5.413100,131.834503,357.498108,337.413910
911.102173,294.666687,3611.182129,3613.933838,306.893097,306.887299,283.554413,283.551300,5.862100,5.848500,10.463300,10.466800,244.603806,242.575394,244.592407,242.536804,212.187607,212.185699,18.000000,18.000000,240.299500,239.519394,274.115601,273.964691,15.264900,5.413300,131.102097,357.578186,337.410004
910.882385,294.329498,3611.127686,3613.715820,306.894012,306.889008,283.559509,283.556793,5.862900,5.849500,10.462800,10.466000,244.567596,242.426193,244.559006,242.391006,212.148697,212.146805,18.000000,18.000000,240.074600,239.121399,274.124603,273.975800,15.267000,5.413600,132.325195,357.887512,337.407593
910.795776,293.988495,3611.199951,3613.972412,306.894287,306.890991,283.565094,283.562592,5.863800,5.850600,10.462200,10.465100,244.522095,242.302505,244.494705,242.285797,212.105499,212.103607,18.000000,18.000000,239.763107,238.762695,274.134888,273.988708,15.268700,5.414300,131.270905,357.488007,337.409912
910.696106,293.638092,3611.027588,3613.793213,306.898987,306.893188,283.571594,283.569794,5.864800,5.851800,10.461600,10.464000,244.427200,242.252106,244.404404,242.244904,212.058304,212.056396,18.000000,18.000000,239.430099,238.447601,274.146088,274.001801,15.265800,5.414600,130.405396,357.565613,337.405914
910.452087,293.277313,3610.964355,3613.567139,306.899200,306.894989,283.578003,283.576996,5.865900,5.853000,10.460800,10.462900,244.340393,242.225204,244.321198,242.220093,212.007401,212.005493,18.000000,18.000000,239.100098,238.128799,274.158203,274.015594,15.268100,5.415000,131.559799,357.873993,337.403107
910.357483,292.906799,3611.027832,3613.778564,306.899902,306.897095,283.584900,283.584991,5.867100,5.854300,10.460000,10.461900,244.271393,242.208206,244.255997,242.204193,211.952896,211.951004,18.000000,18.000000,238.776703,237.818100,274.171112,274.029999,15.269700,5.415800,130.396805,357.483612,337.404785
910.242798,292.527100,3610.846191,3613.608154,306.904297,306.899689,283.592804,283.594208,5.868300,5.855600,10.459200,10.460900,244.210007,242.187393,244.195908,242.180801,211.895203,211.893402,18.000000,18.000000,238.445694,237.496002,274.184814,274.044800,15.267100,5.416200,129.466995,357.562408,337.400513
909.970520,292.138885,3610.776367,3613.380859,306.905609,306.902100,283.601013,283.603790,5.869600,5.857000,10.458400,10.459900,244.159195,242.161896,244.147507,242.154602,211.834702,211.832901,18.000000,18.000000,238.125198,237.185898,274.199097,274.060394,15.269500,5.416700,130.439804,357.875702,337.397614
909.837830,291.743500,3610.822754,3613.531982,306.907501,306.905212,283.609497,283.613800,5.870900,5.858400,10.457500,10.459100,244.110992,242.126907,244.098404,242.116104,211.771606,211.769897,18.000000,18.000000,237.793503,236.863098,274.213806,274.076385,15.271400,5.417500,129.140900,357.489990,337.397491
909.679077,291.331299,3610.623291,3613.371338,306.912903,306.908813,283.619293,283.625214,5.872300,5.860000,10.456700,10.458200,244.062805,242.082397,244.051300,242.070908,211.706299,211.704605,18.000000,18.000000,237.471497,236.550095,274.229492,274.093201,15.269200,5.418100,128.035095,357.557587,337.392609
909.353394,290.915192,3610.534668,3613.093018,306.915405,306.912201,283.629303,283.636688,5.873800,5.861500,10.455900,10.457400,244.012894,242.030899,243.999405,242.016495,211.639099,211.637299,18.000000,18.000000,237.141693,236.228394,274.245514,274.110107,15.271700,5.418700,128.800400,357.884491,337.388702
909.167725,290.495911,3610.581055,3613.285400,306.918793,306.916107,283.639709,283.648499,5.875300,5.863100,10.455200,10.456700,243.958496,241.972702,243.944901,241.957901,211.570099,211.568405,18.000000,18.000000,236.819794,235.913895,274.262390,274.127808,15.274000,5.419700,127.434303,357.492706,337.388489
908.945984,290.078400,3610.348633,3613.085938,306.925110,306.920685,283.651611,283.661804,5.876800,5.864700,10.454500,10.455900,243.902405,241.912598,243.887100,241.896698,211.499603,211.497894,18.000000,18.000000,236.494995,235.597305,274.279602,274.145905,15.271900,5.420400,126.025200,357.552185,337.382904
908.555420,289.653015,3610.248779,3612.749756,306.928101,306.924896,283.663300,283.674896,5.878500,5.866400,10.453800,10.455200,243.836304,241.845703,243.819000,241.828705,211.427704,211.426102,18.000000,18.000000,236.167694,235.276093,274.297699,274.164703,15.274400,5.421100,126.621696,357.903015,337.378387
908.316711,289.222290,3610.283447,3613.620117,306.932587,306.929688,283.676788,283.689789,5.880600,5.868600,10.453100,10.454400,243.746994,241.759399,243.726898,241.740997,211.336197,211.334503,18.000000,18.000000,235.835403,234.950806,274.316101,274.183807,15.274200,5.422200,124.184097,357.573700,337.378815
908.035278,288.786194,3610.026855,3612.695068,306.938599,306.934601,283.690094,283.704010,5.882300,5.870300,10.452500,10.453700,243.667007,241.686905,243.647202,241.669296,211.261597,211.259903,18.000000,18.000000,235.505707,234.626099,274.335388,274.203491,15.276800,5.423100,124.609001,357.233307,337.371185
907.590088,288.345093,3609.930664,3612.145996,306.941895,306.939209,283.703613,283.718597,5.884100,5.872200,10.451800,10.452900,243.586105,241.615097,243.564499,241.596207,211.185699,211.184097,18.000000,18.000000,235.172501,234.299103,274.354889,274.223785,15.279600,5.423600,122.989700,357.914612,337.365509
907.293701,287.919189,3609.943848,3613.287354,306.946686,306.944214,283.718201,283.734192,5.885900,5.874100,10.451200,10.452200,243.498199,241.539398,243.476395,241.520905,211.108902,211.107300,18.000000,18.000000,234.836105,233.968094,274.375214,274.244385,15.277800,5.424900,121.203003,357.586487,337.366394
906.966614,287.457214,3609.668213,3612.265137,306.953308,306.949310,283.733185,283.749908,5.887800,5.876000,10.450500,10.451500,243.408600,241.463898,243.385803,241.444595,211.031006,211.029297,18.000000,18.000000,234.498901,233.635605,274.395996,274.265808,15.280400,5.425900,121.421799,357.252808,337.358490
906.470520,287.001587,3609.556641,3611.791016,306.956299,306.954315,283.748199,283.765808,5.889800,5.878000,10.449900,10.450800,243.318298,241.388596,243.296204,241.370499,210.952103,210.950394,18.000000,18.000000,234.167801,233.309601,274.417297,274.287415,15.283200,5.426500,119.537804,357.925995,337.352386
905.680115,286.534302,3609.555420,3612.827881,306.961212,306.959503,283.764191,283.782593,5.891700,5.880000,10.449300,10.450100,243.227905,241.313995,243.204407,241.294403,210.872299,210.870605,18.000000,18.000000,233.835007,232.980804,274.439087,274.309601,15.281700,5.427900,117.673897,357.623413,337.352814
893.987000,286.077911,3609.858154,3611.911133,306.967407,306.965698,283.780487,283.799713,5.891400,5.882000,10.447700,10.449400,243.140701,241.227997,243.136002,241.159607,210.791794,210.790207,18.000000,18.000000,233.307495,232.498306,274.438110,274.332214,15.284600,5.429800,117.596603,357.494385,337.338104
894.406311,285.601990,3609.905518,3611.654053,306.965302,306.961487,283.799713,283.816986,5.894100,5.884400,10.446300,10.448600,243.058899,241.045700,243.166702,241.093094,210.710800,210.709305,18.000000,18.000000,233.018600,232.294800,274.466400,274.357605,15.288100,5.430300,116.294899,357.590790,337.339294
897.041321,285.122589,3608.728760,3611.573730,306.902588,306.894501,283.835114,283.835114,5.894600,5.886300,10.444500,10.447800,243.231094,240.992096,243.218796,240.912598,210.627502,210.625900,18.000000,18.000000,232.417496,231.771301,274.470215,274.379211,15.286800,5.430000,113.668404,357.748199,337.341705
899.012878,284.659393,3608.875000,3611.823486,306.848389,306.842285,283.876312,283.853302,5.896100,5.888700,10.443100,10.447100,243.284698,240.866592,243.317596,240.847595,210.543198,210.541595,18.000000,18.000000,232.122192,231.542892,274.487488,274.405914,15.283600,5.430500,113.821503,357.845306,337.341888
899.833984,284.166595,3608.426270,3611.078369,306.829498,306.825989,283.915497,283.871613,5.897300,5.890600,10.441700,10.446200,243.344193,240.767807,243.350998,240.737595,210.457306,210.455704,18.000000,18.000000,231.659195,231.146698,274.500610,274.426605,15.289000,5.430800,114.120499,357.464508,337.339294
888.828674,283.659393,3608.289307,3611.198975,306.838409,306.838501,283.953888,283.890594,5.898000,5.892700,10.440500,10.445300,243.356796,240.667892,243.360199,240.642395,210.370499,210.368896,18.000000,18.000000,231.196899,230.753799,274.509491,274.450012,15.288800,5.433000,110.524200,357.228912,337.323395
889.369080,283.158905,3607.749023,3610.904053,306.859406,306.856995,283.991089,283.907013,5.899000,5.894500,10.439400,10.444100,243.336304,240.608002,243.353897,240.608795,210.282700,210.281204,18.000000,18.000000,230.700302,230.340698,274.522308,274.472504,15.292400,5.434300,109.004997,357.379089,337.316711
891.529297,282.658386,3607.226318,3610.703613,306.824188,306.819794,284.037811,283.917389,5.899600,5.896500,10.438200,10.443000,243.318100,240.557693,243.320099,240.548004,210.194000,210.192505,18.000000,18.000000,230.200897,229.932800,274.528900,274.494812,15.291700,5.434500,107.204002,357.978790,337.319397
892.807678,282.148804,3607.197021,3611.597168,306.795807,306.795288,284.084015,283.925995,5.900300,5.898500,10.436800,10.442000,243.333298,240.538498,243.336807,240.523804,210.104401,210.102997,18.000000,18.000000,229.751297,229.587402,274.534302,274.516815,15.294400,5.436100,106.563103,357.678192,337.314606
892.936890,281.649506,3606.480469,3610.940430,306.802887,306.799194,284.114685,283.937286,5.900400,5.900600,10.435500,10.441200,243.334198,240.483505,243.337708,240.469604,210.013702,210.012405,18.000000,18.000000,229.265503,229.212997,274.538605,274.539703,15.295200,5.437700,103.340202,357.617706,337.304596
881.887695,281.135498,3606.294189,3610.530762,306.822388,306.820007,284.148590,283.951691,5.901400,5.902700,10.434500,10.440500,243.323807,240.434601,243.321503,240.416397,209.921997,209.920700,18.000000,18.000000,228.864395,228.913498,274.547913,274.562195,15.299700,5.438900,102.162804,357.502014,337.293701
881.655273,280.612488,3606.019775,3610.826416,306.835785,306.835693,284.189392,283.968689,5.902600,5.904600,10.434100,10.439900,243.307800,240.358093,243.299606,240.343704,209.829407,209.828201,18.000000,18.000000,228.477905,228.598694,274.560486,274.583893,15.299600,5.440300,98.650902,357.841705,337.290894
883.269226,280.095490,3605.632324,3611.128418,306.793304,306.791199,284.231110,283.983398,5.903700,5.906700,10.434100,10.439400,243.280106,240.286606,243.258301,240.268005,209.736099,209.735001,18.000000,18.000000,228.110199,228.295700,274.573700,274.606689,15.301700,5.441000,97.909897,357.930115,337.292297
884.333679,279.568787,3605.281494,3610.335449,306.756104,306.753906,284.264313,283.996887,5.905300,5.908700,10.434600,10.439100,243.114700,240.225494,243.060303,240.207993,209.642700,209.641602,18.000000,18.000000,227.776596,228.003296,274.590790,274.629395,15.304000,5.441200,95.921501,357.589111,337.290985
884.779480,279.051910,3604.891357,3610.542725,306.747894,306.744690,284.292999,284.013214,5.906500,5.910800,10.435100,10.438800,242.868500,240.131805,242.806702,240.098602,209.549606,209.548599,18.000000,18.000000,227.408401,227.638596,274.604401,274.652588,15.301400,5.442000,93.499702,357.831696,337.287903
875.489685,278.539398,3604.695801,3610.713867,306.757813,306.756195,284.312805,284.031586,5.907900,5.912900,10.435300,10.438400,242.634598,240.004700,242.572998,239.982803,209.457001,209.456100,18.000000,18.000000,227.079605,227.302200,274.618988,274.674988,15.303100,5.443100,93.104797,357.951996,337.283600
874.740723,278.026886,3604.739258,3610.026611,306.768890,306.766388,284.326294,284.048492,5.909000,5.914800,10.435300,10.437900,242.388000,239.900101,242.326294,239.871307,209.364395,209.363602,18.000000,18.000000,226.668106,226.926102,274.631592,274.696411,15.306400,5.443200,90.807404,357.616394,337.282410
876.233398,277.498413,3604.659424,3610.119385,306.735901,306.728485,284.334503,284.062408,5.910300,5.916900,10.435100,10.437300,242.157806,239.793106,242.108307,239.770706,209.271606,209.270996,18.000000,18.000000,226.277695,226.569595,274.646210,274.718811,15.303300,5.443500,88.315498,357.908295,337.283691
877.271973,276.976105,3604.630127,3610.405029,306.701691,306.693512,284.339203,284.073792,5.911700,5.918900,10.434800,10.436800,241.970901,239.705704,241.926300,239.682297,209.178406,209.177795,18.000000,18.000000,225.898407,226.222397,274.661011,274.741211,15.303700,5.443600,88.421303,357.950409,337.285889
