热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
915.026489,299.985107,3612.529541,3615.335693,306.853088,306.850891,283.404510,283.398102,5.842700,5.829500,10.473900,10.480500,246.563202,246.004898,246.569702,246.001694,212.815704,212.814499,18.000000,18.000000,244.295898,243.738495,273.895386,273.751709,15.264100,5.402700,136.759796,357.826599,337.470886
915.025574,300.027588,3612.513428,3615.284180,306.852997,306.851013,283.404602,283.398285,5.842600,5.829600,10.474000,10.480500,246.591003,245.992004,246.589203,245.991302,212.815598,212.814407,18.000000,18.000000,244.308594,243.768295,273.898285,273.752411,15.264000,5.402700,136.695404,357.830505,337.470398
915.034119,299.989594,3612.526855,3615.262207,306.852386,306.851105,283.404510,283.398285,5.842700,5.828800,10.473900,10.480300,246.572205,246.006195,246.570007,246.016098,212.815796,212.814606,18.000000,18.000000,244.250000,243.677704,273.896912,273.742706,15.263700,5.402700,136.714005,357.862793,337.470886
915.020020,300.014893,3612.536377,3615.367188,306.852692,306.851105,283.404510,283.398285,5.842600,5.829200,10.473900,10.480400,246.578995,246.021698,246.580597,246.015305,212.815598,212.814407,18.000000,18.000000,244.288696,243.725906,273.897797,273.749390,15.264100,5.402700,136.805496,357.833313,337.471191
915.015930,299.998199,3612.517090,3615.295410,306.852600,306.851288,283.404388,283.398102,5.842900,5.829500,10.473900,10.480400,246.573395,246.004395,246.571304,246.002396,212.815506,212.814301,18.000000,18.000000,244.371597,243.811005,273.900513,273.751404,15.263900,5.402700,136.686798,357.832886,337.470886
915.022278,300.008301,3612.531006,3615.254395,306.852600,306.851288,283.404388,283.398102,5.843000,5.829600,10.474000,10.480500,246.567398,245.998795,246.566498,245.997894,212.815506,212.814301,18.000000,18.000000,244.367996,243.807907,273.901703,273.753113,15.263900,5.402600,136.751205,357.863403,337.471313
915.013977,300.016205,3612.534424,3615.402344,306.852997,306.851288,283.404602,283.398285,5.842900,5.828900,10.473900,10.480200,246.561600,246.004593,246.561493,246.014603,212.815598,212.814301,18.000000,18.000000,244.268600,243.690598,273.897614,273.742310,15.264100,5.402700,136.807007,357.830597,337.471497
915.009216,299.992615,3612.516113,3615.360596,306.853912,306.851288,283.404694,283.398285,5.842400,5.829200,10.473900,10.480300,246.579193,246.025406,246.582993,246.018799,212.815704,212.814499,18.000000,18.000000,244.228104,243.664902,273.897308,273.749298,15.264100,5.402700,136.669601,357.820404,337.471008
915.017883,300.017395,3612.529785,3615.259766,306.852203,306.851105,283.404510,283.398193,5.843000,5.829500,10.473900,10.480300,246.570999,246.005005,246.568298,246.002899,212.815399,212.814194,18.000000,18.000000,244.395401,243.831497,273.901703,273.750885,15.263900,5.402700,136.702499,357.859894,337.471802
915.021729,299.993988,3612.541992,3615.341553,306.852295,306.851105,283.404388,283.398102,5.842600,5.828900,10.473800,10.480200,246.564697,246.010101,246.568298,246.016006,212.815598,212.814407,18.000000,18.000000,244.249603,243.677307,273.895294,273.743591,15.264100,5.402700,136.839905,357.846985,337.472595
915.022278,300.017303,3612.522217,3615.338867,306.852692,306.851105,283.404388,283.398193,5.842700,5.829300,10.473900,10.480300,246.582504,246.017899,246.580704,246.012802,212.815308,212.814102,18.000000,18.000000,244.303894,243.741806,273.899200,273.749512,15.264100,5.402700,136.745499,357.824585,337.472107
915.021729,299.989410,3612.525635,3615.251221,306.852509,306.851105,283.404388,283.398102,5.842900,5.829500,10.473900,10.480400,246.569504,246.005203,246.567993,246.003601,212.815399,212.814194,18.000000,18.000000,244.365005,243.801300,273.901001,273.751312,15.264000,5.402700,136.716797,357.860687,337.472412
915.020386,300.021912,3612.534180,3615.275391,306.852203,306.851105,283.404510,283.398285,5.842800,5.829600,10.473900,10.480500,246.565903,245.999100,246.568497,245.997498,212.815399,212.814194,18.000000,18.000000,244.350601,243.794693,273.897491,273.753204,15.264200,5.402600,136.811295,357.855408,337.473114
915.019287,299.997101,3612.525146,3615.313721,306.853394,306.851196,283.404510,283.398407,5.842600,5.828800,10.473900,10.480200,246.588104,246.000198,246.582703,246.012299,212.815598,212.814499,18.000000,18.000000,244.223206,243.672104,273.896393,273.743805,15.264100,5.402700,136.628098,357.824097,337.472504
915.015991,300.008392,3612.514160,3615.265625,306.852905,306.851288,283.404602,283.398407,5.842900,5.829300,10.473900,10.480300,246.565796,246.025497,246.564896,246.019196,212.815506,212.814301,18.000000,18.000000,244.304306,243.724396,273.900604,273.748108,15.264100,5.402700,136.731094,357.841614,337.471985
915.021423,300.003387,3612.525146,3615.197021,306.852203,306.851013,283.404297,283.398102,5.842900,5.829500,10.473900,10.480400,246.562698,246.007004,246.564407,246.003601,212.815506,212.814301,18.000000,18.000000,244.378799,243.809601,273.900787,273.751404,15.264200,5.402600,136.784103,357.870087,337.472687
915.023682,300.006500,3612.543457,3615.302002,306.852386,306.851105,283.404510,283.398193,5.842400,5.829600,10.473800,10.480400,246.584198,245.993698,246.589493,245.990997,212.815506,212.814301,18.000000,18.000000,244.281204,243.739304,273.894104,273.752686,15.264400,5.402600,136.801300,357.868011,337.473206
915.024475,300.010712,3612.543945,3615.379395,306.853394,306.851288,283.404602,283.398285,5.842900,5.828800,10.473900,10.480100,246.575104,246.009506,246.568893,246.019897,212.815598,212.814407,18.000000,18.000000,244.281799,243.715195,273.899597,273.743286,15.264300,5.402700,136.682495,357.834503,337.473602
915.021423,299.995789,3612.525146,3615.380371,306.853607,306.851288,283.404510,283.398285,5.843100,5.829400,10.473900,10.480300,246.561707,246.020706,246.560806,246.014297,212.815598,212.814407,18.000000,18.000000,244.330597,243.750198,273.902100,273.749695,15.264100,5.402700,136.655304,357.820892,337.472809
915.021973,300.017212,3612.528320,3615.263184,306.852386,306.851288,283.404510,283.398102,5.843200,5.829500,10.474000,10.480300,246.557999,246.005203,246.557693,246.003494,212.815506,212.814301,18.000000,18.000000,244.395401,243.822601,273.903290,273.751587,15.264200,5.402600,136.782700,357.864014,337.473114
915.020508,299.999298,3612.534424,3615.388672,306.853088,306.851288,283.404694,283.398285,5.842600,5.828900,10.473800,10.480200,246.556396,246.010406,246.564102,246.016006,212.815704,212.814499,18.000000,18.000000,244.289307,243.712296,273.897491,273.744904,15.264400,5.402700,136.696793,357.834503,337.473389
915.019714,300.016998,3612.516113,3615.338867,306.853790,306.851288,283.404694,283.398285,5.842600,5.829300,10.473700,10.480300,246.587296,246.018005,246.584793,246.012802,212.815598,212.814407,18.000000,18.000000,244.209793,243.649902,273.896210,273.748199,15.264100,5.402700,136.655304,357.826813,337.472992
915.021179,299.989899,3612.517578,3615.178223,306.852386,306.851196,283.404602,283.398102,5.842800,5.829500,10.473700,10.480300,246.568405,246.004700,246.569794,246.002396,212.815598,212.814407,18.000000,18.000000,244.362198,243.799393,273.899200,273.751007,15.264200,5.402600,136.764099,357.863190,337.473389
915.025330,300.019501,3612.538086,3615.308594,306.852386,306.851288,283.404510,283.398102,5.842500,5.828900,10.473700,10.480100,246.584000,246.006805,246.583298,246.013306,212.815308,212.814102,18.000000,18.000000,244.255005,243.698593,273.895111,273.744690,15.264500,5.402600,136.782700,357.860687,337.473999
915.019470,299.993286,3612.529297,3615.309570,306.852814,306.851288,283.404510,283.398285,5.842900,5.829300,10.473800,10.480200,246.570297,246.017899,246.568695,246.013596,212.815399,212.814194,18.000000,18.000000,244.315308,243.743500,273.899902,273.748688,15.264200,5.402700,136.646805,357.830109,337.474091
915.017212,300.009705,3612.522461,3615.186279,306.852386,306.851288,283.404388,283.398285,5.843100,5.829400,10.473900,10.480300,246.564407,246.007401,246.562607,246.005997,212.815308,212.814102,18.000000,18.000000,244.375702,243.805893,273.902100,273.750610,15.264200,5.402700,136.699707,357.860992,337.474213
915.017029,300.008911,3612.536377,3615.273193,306.852386,306.851410,283.404694,283.398285,5.843200,5.829400,10.473900,10.480300,246.559296,246.002899,246.557800,246.003906,212.815506,212.814301,18.000000,18.000000,244.368103,243.795807,273.903503,273.749695,15.264500,5.402600,136.742599,357.859314,337.474915
915.017090,300.003510,3612.533691,3615.344482,306.853485,306.851288,283.404694,283.398407,5.842300,5.828800,10.473700,10.480200,246.565506,246.019501,246.574997,246.022003,212.815598,212.814407,18.000000,18.000000,244.195206,243.622299,273.893188,273.743896,15.264600,5.402600,136.588104,357.834412,337.474487
915.010925,300.011902,3612.522217,3615.371582,306.853607,306.851288,283.404785,283.398407,5.842900,5.829400,10.473800,10.480300,246.581696,246.009598,246.574905,246.007095,212.815506,212.814301,18.000000,18.000000,244.328796,243.767395,273.900696,273.749695,15.264300,5.402700,136.550903,357.824707,337.473785
915.023682,299.991089,3612.526611,3615.257080,306.852295,306.851288,283.404602,283.398285,5.842500,5.828900,10.473700,10.480100,246.567505,246.013702,246.571701,246.017593,212.815506,212.814301,18.000000,18.000000,244.276703,243.705505,273.895386,273.744202,15.264300,5.402600,136.681107,357.866791,337.474701
915.026184,300.021088,3612.539307,3615.346680,306.852386,306.851196,283.404510,283.398285,5.842800,5.829300,10.473700,10.480200,246.581894,246.013901,246.578293,246.010101,212.815308,212.814102,18.000000,18.000000,244.316803,243.755005,273.898987,273.749115,15.264600,5.402600,136.678207,357.845490,337.475006
915.024170,299.983307,3612.520020,3615.265625,306.852509,306.851288,283.404510,283.398285,5.843000,5.829500,10.473800,10.480300,246.568207,246.004807,246.565704,246.003693,212.815506,212.814301,18.000000,18.000000,244.367599,243.802200,273.901611,273.751190,15.264300,5.402600,136.580902,357.846710,337.474915
915.019592,300.028595,3612.533691,3615.258057,306.852386,306.851288,283.404602,283.398407,5.843100,5.829400,10.473900,10.480300,246.562103,246.000305,246.560303,246.001404,212.815399,212.814194,18.000000,18.000000,244.386398,243.817902,273.902893,273.749786,15.264500,5.402600,136.669601,357.872314,337.475098
915.020813,299.991486,3612.536621,3615.338867,306.852997,306.851410,283.404694,283.398590,5.843300,5.828700,10.474000,10.480100,246.550705,246.026093,246.547607,246.032104,212.815796,212.814499,18.000000,18.000000,244.277298,243.677902,273.904510,273.743103,15.264700,5.402600,136.592407,357.841095,337.475494
915.021118,300.019196,3612.519043,3615.310547,306.853088,306.851288,283.404785,283.398407,5.842300,5.829300,10.473600,10.480300,246.561996,246.018005,246.575302,246.009903,212.815598,212.814407,18.000000,18.000000,244.273102,243.706207,273.893311,273.749207,15.264400,5.402700,136.496597,357.837006,337.475311
915.020081,299.997314,3612.532471,3615.252930,306.852509,306.851288,283.404694,283.398285,5.842800,5.829400,10.473700,10.480300,246.587906,246.000107,246.581299,246.000595,212.815704,212.814499,18.000000,18.000000,244.302795,243.751999,273.899414,273.750397,15.264400,5.402600,136.572403,357.869507,337.475586
915.020508,300.006287,3612.546143,3615.324951,306.852814,306.851410,283.404510,283.398285,5.843000,5.829600,10.473700,10.480300,246.569107,245.998199,246.567902,245.996902,212.815506,212.814301,18.000000,18.000000,244.374603,243.816101,273.900696,273.752594,15.264700,5.402600,136.630997,357.867615,337.476013
915.021301,300.015503,3612.531006,3615.352539,306.853607,306.851501,283.404602,283.398499,5.842400,5.829500,10.473600,10.480300,246.578003,245.991104,246.584305,245.990799,212.815598,212.814407,18.000000,18.000000,244.284607,243.741699,273.894196,273.750885,15.264700,5.402700,136.476501,357.828308,337.476013
915.015320,299.994904,3612.520020,3615.246338,306.853302,306.851501,283.404510,283.398407,5.842800,5.828800,10.473700,10.480000,246.579498,246.014008,246.572495,246.021500,212.815598,212.814407,18.000000,18.000000,244.233704,243.662994,273.899200,273.744110,15.264400,5.402600,136.440796,357.849091,337.475800
915.017578,299.996002,3612.539307,3615.232910,306.852509,306.851410,283.404510,283.398285,5.842900,5.829400,10.473700,10.480100,246.567093,246.011795,246.566696,246.007599,212.815399,212.814194,18.000000,18.000000,244.361496,243.792404,273.900787,273.750397,15.264600,5.402600,136.582397,357.873993,337.476501
915.017883,299.986389,3612.546387,3615.367920,306.853210,306.851410,283.404510,283.398285,5.843100,5.829500,10.473800,10.480200,246.563904,246.002594,246.562805,246.001694,212.815506,212.814301,18.000000,18.000000,244.358200,243.791794,273.902191,273.751709,15.264700,5.402700,136.507996,357.840393,337.476898
915.016785,300.009888,3612.525391,3615.322266,306.854095,306.851410,283.404694,283.398407,5.842600,5.829100,10.473600,10.480100,246.563400,246.002396,246.569397,246.006607,212.815399,212.814194,18.000000,18.000000,244.290604,243.725403,273.895599,273.746002,15.264700,5.402700,136.364899,357.827087,337.476196
915.010315,299.975311,3612.514893,3615.248047,306.853607,306.851288,283.404694,283.398407,5.842700,5.829100,10.473700,10.480100,246.583496,246.019897,246.579803,246.017899,212.815598,212.814407,18.000000,18.000000,244.218094,243.652802,273.898499,273.747711,15.264500,5.402600,136.352097,357.850494,337.475708
915.025085,300.005890,3612.536621,3615.237793,306.852112,306.851105,283.404510,283.398285,5.843000,5.829100,10.473700,10.480000,246.565796,246.007996,246.562393,246.011597,212.815399,212.814194,18.000000,18.000000,244.371704,243.797501,273.902008,273.746185,15.264500,5.402500,136.505096,357.881104,337.476593
915.029419,299.981812,3612.542480,3615.367432,306.852692,306.851105,283.404602,283.398285,5.842400,5.829000,10.473500,10.480100,246.561798,246.025803,246.570496,246.021698,212.815399,212.814194,18.000000,18.000000,244.255005,243.678299,273.894592,273.746613,15.264800,5.402600,136.496597,357.848297,337.476715
915.026123,299.997803,3612.523682,3615.380127,306.852997,306.851288,283.404785,283.398407,5.842800,5.829400,10.473600,10.480100,246.583405,246.005402,246.578094,246.004196,212.815308,212.814102,18.000000,18.000000,244.326599,243.769897,273.899597,273.750000,15.264700,5.402700,136.383499,357.827698,337.476410
915.024170,299.989594,3612.508301,3615.218018,306.853912,306.851501,283.404907,283.398590,5.842600,5.829500,10.473600,10.480200,246.571198,246.001602,246.575302,245.999405,212.815399,212.814194,18.000000,18.000000,244.336594,243.781204,273.896210,273.751099,15.264500,5.402600,136.329193,357.851715,337.476105
915.025330,299.993988,3612.529785,3615.230713,306.852997,306.851410,283.404785,283.398499,5.842600,5.829700,10.473700,10.480300,246.588196,245.991302,246.585800,245.990707,212.815399,212.814301,18.000000,18.000000,244.308899,243.768707,273.897705,273.753387,15.264600,5.402600,136.412094,357.875000,337.476410
915.028076,299.997406,3612.542725,3615.324951,306.853394,306.851501,283.404694,283.398590,5.842900,5.828900,10.473800,10.480000,246.573395,245.997894,246.568695,246.009094,212.815506,212.814301,18.000000,18.000000,244.310501,243.745193,273.899811,273.743896,15.264900,5.402600,136.439301,357.856903,337.477112
915.014771,299.987396,3612.532471,3615.325684,306.854004,306.851593,283.404785,283.398590,5.842800,5.829200,10.473700,10.480100,246.557404,246.028900,246.561096,246.021500,212.815598,212.814407,18.000000,18.000000,244.292603,243.709793,273.898499,273.749115,15.264900,5.402600,136.322006,357.830688,337.477203
915.010925,299.999207,3612.523193,3615.337402,306.853394,306.851593,283.404785,283.398590,5.842500,5.829000,10.473600,10.480000,246.584396,246.002899,246.584106,246.008102,212.815506,212.814301,18.000000,18.000000,244.269104,243.713104,273.896088,273.744812,15.264700,5.402600,136.220505,357.835693,337.476410
915.015991,299.983093,3612.533936,3615.269775,306.852509,306.851593,283.404785,283.398499,5.842900,5.829200,10.473700,10.480100,246.566605,246.024002,246.564896,246.019806,212.815506,212.814301,18.000000,18.000000,244.335403,243.758408,273.901001,273.749115,15.264600,5.402600,136.304901,357.870209,337.477203
915.018616,300.001007,3612.540283,3615.349854,306.852905,306.851501,283.404785,283.398590,5.842700,5.829100,10.473600,10.480000,246.563995,246.009094,246.566803,246.010406,212.815399,212.814194,18.000000,18.000000,244.320602,243.750793,273.896698,273.745789,15.264900,5.402600,136.316299,357.849487,337.477386
915.015686,299.986511,3612.521729,3615.374268,306.853607,306.851593,283.404999,283.398590,5.842600,5.829100,10.473600,10.480100,246.579498,246.018295,246.579605,246.015900,212.815399,212.814194,18.000000,18.000000,244.273697,243.709793,273.898285,273.749115,15.264900,5.402600,136.169006,357.828094,337.476898
915.016113,299.993805,3612.527100,3615.255127,306.852814,306.851410,283.404999,283.398590,5.842900,5.829500,10.473700,10.480200,246.570404,246.003906,246.568497,246.001907,212.815399,212.814194,18.000000,18.000000,244.378006,243.815903,273.900391,273.751312,15.264700,5.402600,136.154694,357.866791,337.477295
915.018005,299.997406,3612.545654,3615.240723,306.852692,306.851288,283.404785,283.398590,5.842500,5.829400,10.473600,10.480100,246.573700,245.996506,246.578995,245.996094,212.815399,212.814301,18.000000,18.000000,244.294693,243.744904,273.894714,273.748688,15.264800,5.402600,136.216202,357.876892,337.478302
915.018921,299.988708,3612.541992,3615.394043,306.853485,306.851593,283.404999,283.398712,5.842800,5.828800,10.473700,10.480000,246.579498,246.014297,246.573502,246.020401,212.815598,212.814407,18.000000,18.000000,244.259201,243.686493,273.899200,273.745392,15.265000,5.402600,136.181793,357.837891,337.478210
915.018372,299.995697,3612.524414,3615.386230,306.854401,306.851593,283.404999,283.398712,5.843000,5.829400,10.473700,10.480100,246.566803,246.011902,246.565796,246.008408,212.815506,212.814301,18.000000,18.000000,244.371201,243.801605,273.901398,273.750397,15.265000,5.402600,136.028793,357.825592,337.477112
915.009827,299.990387,3612.527344,3615.226563,306.852905,306.851501,283.404785,283.398590,5.843100,5.828900,10.473700,10.480000,246.560196,246.010193,246.556900,246.017105,212.815598,212.814407,18.000000,18.000000,244.323807,243.738693,273.902100,273.743713,15.264700,5.402600,136.001602,357.872406,337.477600
915.017273,299.999115,3612.544922,3615.284180,306.852814,306.851501,283.404785,283.398499,5.842500,5.829200,10.473500,10.480100,246.562302,246.023499,246.571304,246.016693,212.815598,212.814301,18.000000,18.000000,244.265396,243.697693,273.894592,273.748688,15.264700,5.402600,136.134598,357.877411,337.478302
915.018921,299.984314,3612.531250,3615.307129,306.853088,306.851501,283.404999,283.398590,5.842800,5.829400,10.473600,10.480100,246.581497,246.003494,246.576599,246.002899,212.815598,212.814407,18.000000,18.000000,244.334198,243.776505,273.899902,273.750610,15.265100,5.402600,136.087402,357.837311,337.478210
915.013977,300.000702,3612.521973,3615.255371,306.852905,306.851593,283.404907,283.398590,5.842900,5.829500,10.473600,10.480100,246.567795,246.000900,246.566803,245.999802,212.815506,212.814301,18.000000,18.000000,244.367599,243.806396,273.900299,273.751801,15.264800,5.402600,135.954407,357.857086,337.477997
915.015015,299.991394,3612.526611,3615.218750,306.852814,306.851501,283.404999,283.398590,5.842400,5.829600,10.473500,10.480200,246.575897,245.994095,246.582199,245.991394,212.815598,212.814407,18.000000,18.000000,244.285294,243.743698,273.894714,273.753296,15.264800,5.402500,135.950104,357.880890,337.477814
915.020081,299.996613,3612.546143,3615.253174,306.853088,306.851501,283.404999,283.398590,5.842800,5.829300,10.473600,10.480000,246.584305,245.988907,246.578400,245.995193,212.815704,212.814499,18.000000,18.000000,244.301300,243.747894,273.899292,273.746704,15.265000,5.402500,136.000198,357.877411,337.478607
915.016174,299.993988,3612.539063,3615.343994,306.853485,306.851593,283.404999,283.398590,5.843000,5.828900,10.473600,10.479900,246.563202,246.023697,246.560699,246.025299,212.815704,212.814499,18.000000,18.000000,244.290604,243.706406,273.901306,273.747101,15.265200,5.402600,136.013000,357.836487,337.478607
915.013794,299.990509,3612.514893,3615.259033,306.853607,306.851593,283.404785,283.398407,5.843100,5.829300,10.473600,10.480000,246.559906,246.010101,246.559402,246.008606,212.815704,212.814499,18.000000,18.000000,244.359299,243.782806,273.902802,273.747894,15.264900,5.402600,135.869995,357.840393,337.478302
915.011230,300.001312,3612.529541,3615.238037,306.852692,306.851501,283.404785,283.398407,5.842600,5.828800,10.473400,10.479900,246.556595,246.021500,246.563202,246.023499,212.815598,212.814407,18.000000,18.000000,244.246704,243.667801,273.894806,273.745087,15.264800,5.402600,135.882904,357.875702,337.478699
915.013306,299.983704,3612.546875,3615.295166,306.852997,306.851501,283.404999,283.398407,5.842700,5.829300,10.473500,10.480000,246.583496,246.009201,246.580093,246.006302,212.815598,212.814407,18.000000,18.000000,244.306595,243.748093,273.899811,273.749908,15.265000,5.402600,135.945801,357.865997,337.479187
915.013428,300.000092,3612.540771,3615.459229,306.853912,306.851593,283.405090,283.398590,5.842700,5.829500,10.473400,10.480000,246.568298,246.002396,246.570496,246.000107,212.815506,212.814301,18.000000,18.000000,244.344894,243.787506,273.896698,273.750397,15.265100,5.402600,135.841400,357.825989,337.478912
915.013611,299.989594,3612.521484,3615.344727,306.853485,306.851410,283.405090,283.398590,5.842500,5.828800,10.473500,10.479900,246.582001,246.008499,246.579895,246.015793,212.815506,212.814301,18.000000,18.000000,244.236206,243.669800,273.897797,273.743988,15.265000,5.402700,135.738403,357.831696,337.478485
915.011414,299.992004,3612.510742,3615.186279,306.854187,306.851410,283.404999,283.398712,5.842900,5.829300,10.473500,10.480000,246.567795,246.016098,246.566299,246.011307,212.815399,212.814194,18.000000,18.000000,244.356400,243.785400,273.900787,273.749603,15.264800,5.402600,135.669693,357.859314,337.478394
915.020813,299.995514,3612.533691,3615.222656,306.852692,306.851410,283.404907,283.398499,5.843000,5.829500,10.473600,10.480100,246.562698,246.004501,246.562607,246.002899,212.815399,212.814194,18.000000,18.000000,244.368195,243.802002,273.900085,273.751312,15.264700,5.402600,135.789902,357.884491,337.479095
915.027710,299.993713,3612.538330,3615.355225,306.852814,306.851501,283.405090,283.398712,5.842400,5.829600,10.473500,10.480100,246.577805,245.995193,246.584595,245.992096,212.815506,212.814301,18.000000,18.000000,244.274506,243.732300,273.894897,273.751404,15.265000,5.402600,135.825607,357.849701,337.479492
915.016418,299.995789,3612.527100,3615.347656,306.854401,306.851593,283.405212,283.398895,5.842900,5.828900,10.473600,10.479900,246.576599,246.005905,246.569702,246.015305,212.815506,212.814407,18.000000,18.000000,244.277298,243.703796,273.900085,273.743713,15.265200,5.402700,135.691193,357.824402,337.479095
915.010315,299.987915,3612.515137,3615.224609,306.853485,306.851593,283.404999,283.398590,5.843000,5.829300,10.473600,10.480000,246.561905,246.019394,246.561996,246.014008,212.815598,212.814407,18.000000,18.000000,244.343994,243.768097,273.901306,273.749512,15.265000,5.402600,135.563797,357.856598,337.478912
915.010925,299.999207,3612.529297,3615.250244,306.852905,306.851593,283.404999,283.398499,5.843000,5.829000,10.473500,10.479900,246.558395,246.011597,246.557999,246.015701,212.815506,212.814301,18.000000,18.000000,244.319504,243.738403,273.899414,273.744598,15.264900,5.402500,135.654007,357.882904,337.479187
915.020813,299.988708,3612.549316,3615.300293,306.853485,306.851593,283.404999,283.398499,5.842400,5.829200,10.473400,10.480000,246.574005,246.018997,246.579803,246.013901,212.815506,212.814301,18.000000,18.000000,244.251404,243.689407,273.896210,273.748505,15.265200,5.402500,135.654007,357.869293,337.480103
915.007385,299.992615,3612.521240,3615.328125,306.853912,306.851715,283.405212,283.398712,5.843000,5.829400,10.473500,10.480000,246.568695,246.004898,246.566498,246.003799,212.815506,212.814301,18.000000,18.000000,244.363403,243.799103,273.900787,273.750397,15.264900,5.402600,135.430801,357.827301,337.479095
915.008118,299.995514,3612.514893,3615.192383,306.853485,306.851593,283.405090,283.398590,5.843100,5.829300,10.473600,10.480000,246.562393,246.001495,246.559601,246.004395,212.815598,212.814407,18.000000,18.000000,244.368103,243.799500,273.902588,273.749512,15.264900,5.402600,135.570999,357.863007,337.478912
915.009827,299.995514,3612.533691,3615.212158,306.852905,306.851501,283.405212,283.398712,5.842500,5.828900,10.473400,10.479900,246.561798,246.021393,246.569504,246.021896,212.815704,212.814499,18.000000,18.000000,244.241104,243.661499,273.895813,273.744202,15.265200,5.402600,135.589600,357.878998,337.479889
915.010925,299.991913,3612.527344,3615.308838,306.853088,306.851410,283.405212,283.398590,5.842900,5.829400,10.473500,10.480000,246.580399,246.006897,246.574799,246.005402,212.815598,212.814499,18.000000,18.000000,244.300598,243.741592,273.899414,273.749603,15.265100,5.402600,135.442307,357.838715,337.479889
915.014221,299.990509,3612.513428,3615.262939,306.852997,306.851501,283.405212,283.398712,5.842900,5.829600,10.473500,10.480000,246.564697,246.001404,246.565506,245.999298,212.815598,212.814407,18.000000,18.000000,244.373093,243.809494,273.900513,273.751801,15.265000,5.402600,135.443695,357.854095,337.479401
915.015320,300.001312,3612.529785,3615.221924,306.853302,306.851593,283.405090,283.398712,5.842400,5.829400,10.473400,10.480000,246.582306,245.991302,246.585693,245.993393,212.815598,212.814407,18.000000,18.000000,244.287598,243.743896,273.894714,273.750305,15.265200,5.402500,135.499496,357.886414,337.479614
915.015991,299.987305,3612.543213,3615.338135,306.853302,306.851501,283.405212,283.398712,5.842900,5.828900,10.473500,10.479800,246.569595,246.020996,246.565399,246.023895,212.815598,212.814499,18.000000,18.000000,244.253906,243.677505,273.899811,273.744202,15.265300,5.402600,135.369293,357.858002,337.480194
915.019409,299.996613,3612.527100,3615.382813,306.853302,306.851715,283.405212,283.398712,5.843000,5.829400,10.473500,10.479900,246.563004,246.009399,246.562195,246.006393,212.815598,212.814301,18.000000,18.000000,244.366501,243.794296,273.901611,273.750305,15.265100,5.402600,135.263397,357.833496,337.479797
915.004395,299.991913,3612.513184,3615.211182,306.853790,306.851593,283.404999,283.398590,5.843000,5.829600,10.473500,10.480000,246.558701,246.001999,246.559494,245.999802,212.815598,212.814407,18.000000,18.000000,244.373993,243.805099,273.902191,273.752106,15.265000,5.402600,135.323502,357.860596,337.479614
915.005005,300.000702,3612.531006,3615.185059,306.852814,306.851715,283.405090,283.398590,5.842300,5.828800,10.473300,10.479800,246.577606,246.005905,246.581604,246.012802,212.815598,212.814407,18.000000,18.000000,244.217606,243.658203,273.893799,273.743988,15.265200,5.402500,135.333496,357.880798,337.480499
915.005188,299.987488,3612.539795,3615.338379,306.853485,306.851715,283.405212,283.398712,5.843000,5.829400,10.473400,10.479900,246.569901,246.016907,246.566299,246.011398,212.815598,212.814407,18.000000,18.000000,244.306595,243.735199,273.900787,273.749512,15.265300,5.402600,135.191895,357.849091,337.480713
915.005798,299.993713,3612.522461,3615.392334,306.853912,306.851715,283.405212,283.398712,5.842900,5.829000,10.473400,10.479800,246.561096,246.009705,246.561096,246.014404,212.815399,212.814194,18.000000,18.000000,244.344193,243.768906,273.900299,273.745789,15.265100,5.402600,135.103195,357.829193,337.480194
915.006226,299.996490,3612.513672,3615.246338,306.853485,306.851501,283.404999,283.398590,5.842500,5.829300,10.473300,10.479900,246.576004,246.016205,246.580093,246.009399,212.815399,212.814194,18.000000,18.000000,244.254898,243.690399,273.895386,273.748993,15.265000,5.402600,135.223404,357.858093,337.479889
915.010803,299.984314,3612.531982,3615.199951,306.852814,306.851593,283.405090,283.398712,5.842900,5.829600,10.473400,10.479900,246.572403,246.000595,246.569702,245.998795,212.815399,212.814194,18.000000,18.000000,244.363602,243.804993,273.900696,273.751801,15.265300,5.402500,135.214798,357.882690,337.480804
915.009583,300.003387,3612.534180,3615.337402,306.853210,306.851593,283.405090,283.398895,5.843100,5.828900,10.473500,10.479800,246.561096,246.006500,246.557098,246.015198,212.815399,212.814194,18.000000,18.000000,244.334305,243.754898,273.902405,273.744110,15.265400,5.402600,135.057404,357.841400,337.480804
915.010620,299.985809,3612.523193,3615.308105,306.853790,306.851501,283.405212,283.398895,5.843200,5.829200,10.473500,10.479900,246.550507,246.025696,246.550293,246.020798,212.815598,212.814407,18.000000,18.000000,244.330597,243.739197,273.904114,273.748596,15.265100,5.402600,134.950195,357.844208,337.480408
915.012817,300.001709,3612.535889,3615.257568,306.852509,306.851410,283.405212,283.398712,5.842300,5.829400,10.473300,10.480000,246.564697,246.006393,246.576401,246.001495,212.815598,212.814407,18.000000,18.000000,244.284607,243.726105,273.893494,273.750488,15.265300,5.402500,135.021698,357.877991,337.480988
915.013428,299.988098,3612.537109,3615.328857,306.852997,306.851715,283.405396,283.398987,5.842800,5.829300,10.473400,10.479900,246.585999,245.995895,246.578201,246.000504,212.815704,212.814499,18.000000,18.000000,244.295303,243.742798,273.899689,273.747894,15.265400,5.402600,134.947296,357.850189,337.481293
915.010803,299.995392,3612.514893,3615.275879,306.853699,306.851715,283.405212,283.398895,5.842600,5.829000,10.473300,10.479800,246.564301,246.019897,246.567398,246.019897,212.815598,212.814407,18.000000,18.000000,244.277496,243.701599,273.896698,273.746094,15.265300,5.402600,134.804306,357.844513,337.480713
915.010376,302.889191,3612.532959,3615.243652,306.852814,306.851593,283.405090,283.398712,5.842700,5.829200,10.473400,10.479900,246.628296,245.992996,247.049301,246.286606,212.820206,212.819000,18.000000,18.000000,248.478195,247.909195,273.896606,273.746399,15.265300,5.402500,134.881500,357.877289,337.481201
915.009583,312.962891,3612.848633,3614.742676,306.875885,306.851593,283.404999,283.398590,5.837800,5.828300,10.475400,10.483800,248.681000,247.658401,248.053696,247.145096,212.915207,212.913895,18.000000,18.000000,247.522995,247.033096,273.840393,273.736786,15.265200,5.400900,134.993103,357.700714,337.493988
915.017700,311.526093,3612.297607,3615.384277,306.866913,306.851501,283.404205,283.388702,5.840200,5.829300,10.479200,10.488900,246.817001,244.981705,246.097107,244.036407,212.990295,212.988907,18.000000,18.000000,240.878601,240.429306,273.876007,273.749908,15.263500,5.400500,135.438004,357.938110,337.477600
915.049927,304.950989,3612.459717,3616.045898,306.854614,306.851990,283.402313,283.338593,5.843400,5.831100,10.476700,10.485400,245.195404,242.523300,245.059692,242.461395,212.860901,212.858902,18.000000,18.000000,239.504501,238.572296,273.906708,273.772186,15.261400,5.400900,135.416504,358.079315,337.477295
914.976929,301.875488,3612.612305,3616.361572,306.855103,306.850800,283.397308,283.307312,5.845600,5.833300,10.471700,10.478100,245.404907,243.595001,245.682205,244.221207,212.664505,212.662704,18.000000,18.000000,242.452698,241.945099,273.932404,273.793488,15.265800,5.401300,136.568100,357.804108,337.478210
914.895386,307.214813,3612.562012,3616.086914,306.856415,306.849915,283.395203,283.321198,5.844600,5.832500,10.468700,10.473800,246.426193,245.585495,246.498398,245.609207,212.576797,212.575394,18.000000,18.000000,245.864594,245.342407,273.915588,273.781311,15.264300,5.401100,134.581100,357.929108,337.475006
914.775818,307.626892,3612.515869,3615.328125,306.845703,306.840607,283.400299,283.366791,5.843100,5.830500,10.469400,10.473900,246.470795,245.578003,246.152802,245.218597,212.613205,212.611893,18.000000,18.000000,241.731705,241.220306,273.905487,273.764404,15.261400,5.401000,135.410797,358.182098,337.473999
914.785400,302.978790,3612.560791,3616.150391,306.831512,306.825012,283.406586,283.392303,5.846400,5.834200,10.468900,10.473400,245.106705,244.052994,245.042206,243.914597,212.585999,212.584702,18.000000,18.000000,240.212296,239.431900,273.940002,273.803986,15.266800,5.401400,136.785507,357.837585,337.478088
915.340515,299.945496,3612.388672,3615.258057,306.825287,306.815491,283.409912,283.404907,5.846800,5.835100,10.466100,10.470800,244.998596,243.962601,245.038300,244.069199,212.478607,212.477203,18.000000,18.000000,240.688705,240.176605,273.945892,273.814087,15.263900,5.401700,134.242096,357.480499,337.471710
916.303284,300.489899,3612.383301,3614.656494,306.824005,306.818390,283.411591,283.410797,5.848600,5.835900,10.464400,10.469200,245.743805,244.519806,246.058594,244.758804,212.391098,212.389694,18.000000,18.000000,242.795303,242.275208,273.963593,273.821594,15.261300,5.401600,135.546707,358.199799,337.467804
916.971619,301.532806,3612.487549,3616.011719,306.836700,306.832092,283.415497,283.417114,5.846900,5.834600,10.464200,10.469600,246.208893,245.142197,246.276901,244.950806,212.375504,212.374207,18.000000,18.000000,242.564804,242.046600,273.944397,273.807587,15.267900,5.402700,136.629593,357.787415,337.470703
916.843018,299.967499,3612.266846,3615.087158,306.857086,306.851593,283.421112,283.424103,5.848500,5.835800,10.465500,10.471000,245.954605,244.354202,245.800705,244.236694,212.383301,212.381699,18.000000,18.000000,241.221497,240.704895,273.963501,273.822296,15.265400,5.403500,133.470993,357.745209,337.461792
916.146973,298.072906,3612.285156,3615.159668,306.869507,306.870209,283.425690,283.429810,5.849200,5.836400,10.465400,10.471100,245.612396,244.087402,245.583496,244.054001,212.354294,212.352798,18.000000,18.000000,241.015106,240.489395,273.970612,273.828491,15.266100,5.404400,134.493805,357.737000,337.459106
915.390808,297.239105,3612.277832,3614.990967,306.884491,306.884491,283.429993,283.434814,5.849900,5.837300,10.465100,10.471000,245.617706,244.062805,245.660706,244.090698,212.310394,212.308899,18.000000,18.000000,241.342194,240.820999,273.979004,273.839294,15.266900,5.405200,133.993103,357.791687,337.455811
914.733704,296.834198,3612.277100,3614.980225,306.891815,306.891693,283.435211,283.440308,5.850600,5.837900,10.465200,10.471000,245.770294,244.175995,245.781006,244.178406,212.280197,212.278595,18.000000,18.000000,241.600204,241.077103,273.985901,273.845398,15.268000,5.405900,133.558304,357.819702,337.454193
914.275330,296.472412,3612.240967,3614.979736,306.892303,306.892303,283.442902,283.448090,5.851200,5.838400,10.465700,10.471400,245.731293,244.136703,245.700699,244.115295,212.264694,212.263107,18.000000,18.000000,241.514099,240.987595,273.992401,273.850311,15.268800,5.406400,133.117706,357.822906,337.454102
913.992493,296.135895,3612.145752,3614.876953,306.888306,306.888306,283.452087,283.457794,5.851800,5.839100,10.466100,10.471800,245.587708,244.041000,245.547607,244.017197,212.253098,212.251495,18.000000,18.000000,241.370895,240.847107,273.999512,273.858887,15.269300,5.407000,132.662796,357.801300,337.454193
913.847229,295.853210,3612.046387,3614.722412,306.883087,306.882904,283.461914,283.467987,5.852600,5.839800,10.466400,10.472000,245.425003,243.946899,245.383408,243.919693,212.238907,212.237305,18.000000,18.000000,241.219894,240.694901,274.008514,273.866486,15.269200,5.407400,132.320908,357.821991,337.454590
913.798279,295.593903,3611.970947,3614.595703,306.878815,306.878815,283.471100,283.477509,5.853300,5.840600,10.466400,10.472000,245.260895,243.823303,245.223297,243.789505,212.220505,212.218994,18.000000,18.000000,241.023804,240.499603,274.017090,273.875885,15.269500,5.407700,132.166397,357.843811,337.455505
913.785400,295.330597,3611.875244,3614.587891,306.877991,306.877991,283.480011,283.486603,5.854200,5.841500,10.466200,10.471600,245.122299,243.685699,245.091995,243.647995,212.197998,212.196503,18.000000,18.000000,240.787598,240.262894,274.027893,273.885895,15.269800,5.408300,131.895996,357.807587,337.455597
913.723389,295.062500,3611.800537,3614.451172,306.880310,306.880188,283.486908,283.493591,5.855100,5.842300,10.465700,10.471100,245.011902,243.522903,244.990005,243.479599,212.171600,212.169998,18.000000,18.000000,240.552902,240.026093,274.037415,273.895813,15.269900,5.408700,131.529800,357.826813,337.454987
913.542908,294.791290,3611.767334,3614.447266,306.884888,306.884888,283.493011,283.499603,5.856000,5.843200,10.465100,10.470400,244.949295,243.320404,244.943802,243.257004,212.141602,212.139999,18.000000,18.000000,240.352005,239.682693,274.047791,273.905914,15.270000,5.409200,131.259399,357.844696,337.454712
913.253418,294.514496,3611.733154,3614.497070,306.890198,306.890198,283.498688,283.505005,5.856900,5.844300,10.464400,10.469500,244.938400,243.071594,244.939804,243.010300,212.108505,212.106796,18.000000,18.000000,240.170502,239.355896,274.058014,273.917694,15.270800,5.409700,130.917603,357.824890,337.454315
912.915588,294.230713,3611.672119,3614.394531,306.894714,306.894714,283.504395,283.510590,5.857900,5.845300,10.463800,10.468500,244.949097,242.829300,244.952499,242.768005,212.072495,212.070602,18.000000,18.000000,239.983597,239.046997,274.068909,273.929901,15.271200,5.410300,130.365402,357.815704,337.453308
912.562195,293.940796,3611.633789,3614.306396,306.897186,306.897186,283.510712,283.516693,5.858900,5.846500,10.463200,10.467400,244.926193,242.591904,244.914398,242.536606,212.033707,212.031799,18.000000,18.000000,239.707794,238.774002,274.080109,273.943207,15.271400,5.410800,129.903305,357.855988,337.452911
912.242126,293.642914,3611.594238,3614.257813,306.897797,306.897797,283.517914,283.524109,5.860000,5.847700,10.462600,10.466500,244.880005,242.390793,244.858307,242.382202,211.992493,211.990494,18.000000,18.000000,239.459793,238.536194,274.092896,273.956696,15.271900,5.411300,129.554306,357.864594,337.452911
912.001587,293.340210,3611.522705,3614.238525,306.897095,306.897095,283.526215,283.532806,5.861100,5.849000,10.462100,10.465600,244.795898,242.365204,244.772995,242.357407,211.948593,211.946701,18.000000,18.000000,239.199203,238.283997,274.105591,273.970795,15.272500,5.411900,129.113693,357.852203,337.452515
911.840820,293.031403,3611.429932,3614.192627,306.895905,306.895905,283.535187,283.542603,5.862400,5.850300,10.461500,10.464800,244.713501,242.328705,244.693604,242.318100,211.902405,211.900497,18.000000,18.000000,238.951401,238.043594,274.119202,273.985199,15.272900,5.412500,128.547195,357.834198,337.451294
911.716614,292.718689,3611.347168,3614.053711,306.895294,306.895294,283.544708,283.553192,5.863600,5.851600,10.461000,10.464100,244.632706,242.274994,244.612106,242.258408,211.854202,211.852295,18.000000,18.000000,238.687698,237.787598,274.132813,273.999908,15.273100,5.413000,128.030807,357.866211,337.450500
911.615601,292.400604,3611.256592,3613.895996,306.896210,306.896210,283.554413,283.564087,5.864900,5.853000,10.460400,10.463400,244.554901,242.207596,244.536804,242.189804,211.804306,211.802399,18.000000,18.000000,238.434494,237.542007,274.147003,274.015106,15.273700,5.413600,127.561600,357.865814,337.449402
911.494080,292.078094,3611.170410,3613.821289,306.898895,306.898895,283.564209,283.575195,5.866200,5.854300,10.459800,10.462800,244.480804,242.130402,244.461899,242.109100,211.752701,211.750793,18.000000,18.000000,238.167099,237.282303,274.161285,274.030487,15.274300,5.414300,126.925003,357.865387,337.447815
911.321411,291.758514,3611.083496,3613.743896,306.903107,306.903107,283.574188,283.586487,5.867500,5.855800,10.459200,10.462200,244.408295,242.046005,244.391495,242.025101,211.699707,211.697906,18.000000,18.000000,237.908203,237.030701,274.176208,274.046387,15.275000,5.415000,126.262703,357.865601,337.445709
911.089478,291.420685,3610.999756,3613.687256,306.908386,306.908386,283.584198,283.597992,5.868900,5.857200,10.458600,10.461600,244.337997,241.958694,244.320099,241.936401,211.645401,211.643600,18.000000,18.000000,237.640900,236.770706,274.191406,274.062500,15.275900,5.415800,125.471603,357.874603,337.443115
910.798523,291.081512,3610.918457,3613.575928,306.913788,306.913910,283.594513,283.609589,5.870300,5.858700,10.458000,10.460900,244.269302,241.873596,244.252502,241.853195,211.589905,211.587997,18.000000,18.000000,237.387405,236.523804,274.207214,274.079315,15.276700,5.416600,124.640503,357.884796,337.440491
910.466919,290.734894,3610.829346,3613.441406,306.919312,306.919312,283.605591,283.621887,5.871800,5.860200,10.457500,10.460300,244.198105,241.789505,244.178894,241.767807,211.533295,211.531403,18.000000,18.000000,237.126404,236.269196,274.223297,274.096191,15.277700,5.417500,123.763603,357.892914,337.437988
910.125916,290.395813,3610.737305,3613.357422,306.924103,306.924011,283.617188,283.634613,5.873300,5.861800,10.457000,10.459700,244.122192,241.705597,244.102600,241.684692,211.475800,211.473999,18.000000,18.000000,236.872101,236.021301,274.239990,274.113708,15.278800,5.418300,122.819397,357.895386,337.435394
909.780823,290.050598,3610.636719,3613.304932,306.928009,306.928009,283.629395,283.647888,5.874800,5.863400,10.456500,10.459200,244.038300,241.619797,244.015594,241.597397,211.417496,211.415604,18.000000,18.000000,236.605896,235.760406,274.257111,274.131287,15.279800,5.419200,121.856697,357.905609,337.432312
909.445496,289.700989,3610.532959,3613.131836,306.931610,306.931610,283.642303,283.661804,5.876400,5.865000,10.456000,10.458600,243.946396,241.530807,243.923492,241.509598,211.358398,211.356506,18.000000,18.000000,236.347198,235.507507,274.274811,274.149689,15.280700,5.420000,120.795303,357.917908,337.429688
909.119629,289.347900,3610.422607,3613.080811,306.935089,306.935089,283.655792,283.676300,5.878000,5.866700,10.455600,10.458000,243.853104,241.445206,243.828094,241.422699,211.298294,211.296494,18.000000,18.000000,236.081406,235.246597,274.292694,274.167999,15.281800,5.420900,119.735199,357.928192,337.426697
908.797913,288.991394,3610.303711,3612.932129,306.938812,306.938812,283.669708,283.691010,5.879700,5.868400,10.455100,10.457400,243.752808,241.355301,243.727798,241.333496,211.237595,211.235703,18.000000,18.000000,235.815308,234.985397,274.311096,274.186890,15.282900,5.421800,118.598000,357.933289,337.423492
908.464600,288.646210,3610.182373,3612.815674,306.942902,306.942902,283.683899,283.705902,5.881400,5.870100,10.454600,10.456800,243.653305,241.269699,243.627701,241.247894,211.176102,211.174301,18.000000,18.000000,235.547699,234.721695,274.329803,274.205994,15.284000,5.422700,117.453598,357.944489,337.420197
897.685913,288.286804,3610.130127,3612.648193,306.949799,306.949799,283.698090,283.720886,5.883100,5.871900,10.454100,10.456200,243.550598,241.181900,243.524796,241.160004,211.113998,211.112198,18.000000,18.000000,235.274994,234.453705,274.348907,274.225494,15.285100,5.423700,116.210503,357.981903,337.416595
896.930481,287.903107,3610.130371,3612.543701,306.937897,306.937592,283.712494,283.736206,5.884900,5.873700,10.453700,10.455600,243.447495,241.095596,243.422104,241.074600,211.051102,211.049301,18.000000,18.000000,235.005493,234.187393,274.368408,274.245300,15.285700,5.423800,114.971603,358.036987,337.420288
899.297729,287.535706,3610.026855,3612.401611,306.882813,306.874908,283.726898,283.751190,5.886700,5.875500,10.453200,10.455000,243.347305,241.012497,243.323303,240.992706,210.987503,210.985703,18.000000,18.000000,234.744598,233.930695,274.388214,274.265594,15.285300,5.423600,114.466698,358.025299,337.425507
902.398193,287.158600,3609.828369,3612.242676,306.832001,306.823486,283.742401,283.767303,5.888900,5.877800,10.452700,10.454400,243.222702,240.910400,243.195297,240.887695,210.907303,210.905594,18.000000,18.000000,234.467697,233.656693,274.407898,274.285400,15.283500,5.423200,114.186302,357.999603,337.428497
893.814697,286.793701,3609.610596,3612.097900,306.809906,306.808197,283.757507,283.782806,5.890600,5.879500,10.452100,10.453700,243.111298,240.818405,243.084503,240.796799,210.842697,210.840897,18.000000,18.000000,234.159805,233.351898,274.426697,274.304413,15.282700,5.423300,113.971703,357.952515,337.428986
891.948608,286.417694,3609.486572,3611.910645,306.820099,306.820313,283.772186,283.797913,5.892200,5.881100,10.451300,10.452800,243.006699,240.735992,242.982101,240.717300,210.777496,210.775696,18.000000,18.000000,233.826401,233.020493,274.444214,274.321899,15.282700,5.423900,113.322304,357.960297,337.426788
893.702515,286.035400,3609.482910,3611.803467,306.823395,306.823212,283.783600,283.809387,5.893700,5.882600,10.450400,10.451700,242.919800,240.673203,242.903397,240.663193,210.711395,210.709702,18.000000,18.000000,233.488693,232.685699,274.460907,274.338806,15.283000,5.424000,112.668503,358.004303,337.429199
895.330811,285.647491,3609.460205,3611.827393,306.786987,306.782990,283.790497,283.816010,5.895200,5.884200,10.449500,10.450700,242.865707,240.645203,242.855301,240.641205,210.644196,210.642593,18.000000,18.000000,233.179794,232.378693,274.478088,274.355988,15.282400,5.423900,112.104897,357.989594,337.433014
896.190918,285.258301,3609.398438,3611.790771,306.753998,306.748291,283.795685,283.821106,5.896800,5.885800,10.448600,10.449700,242.825500,240.629303,242.815201,240.624802,210.575897,210.574203,18.000000,18.000000,232.887405,232.089905,274.495697,274.373993,15.281400,5.423800,111.846001,357.966614,337.435486
889.487976,284.861511,3609.406494,3611.692871,306.737091,306.736298,283.802887,283.828400,5.898400,5.887400,10.447900,10.449000,242.774597,240.601196,242.757401,240.589600,210.506607,210.504898,18.000000,18.000000,232.584000,231.789398,274.513214,274.391693,15.280700,5.423900,111.617104,357.938812,337.436096
885.968079,284.457214,3609.329590,3611.672119,306.745911,306.745087,283.814789,283.839905,5.899400,5.889100,10.446600,10.448200,242.687393,240.434494,242.663406,240.434998,210.436707,210.435104,18.000000,18.000000,232.034698,231.333496,274.521698,274.409698,15.283300,5.425300,110.049202,357.973785,337.431213
887.430115,284.033386,3609.298584,3611.531250,306.746490,306.744385,283.846313,283.851593,5.899700,5.890600,10.444900,10.447400,242.789597,240.436401,242.758499,240.404495,210.365707,210.364105,18.000000,18.000000,231.774506,231.101395,274.528992,274.426697,15.284500,5.425800,109.083702,358.061005,337.428314
889.291687,283.626312,3609.019775,3611.511475,306.712311,306.703613,283.893402,283.861908,5.900700,5.892200,10.443700,10.446700,242.794907,240.345200,242.838196,240.355499,210.293900,210.292297,18.000000,18.000000,231.463501,230.826599,274.538605,274.444489,15.283100,5.426000,107.614502,358.167206,337.425690
890.761902,283.209198,3608.758545,3611.864258,306.661407,306.660614,283.932587,283.870697,5.901900,5.893700,10.442900,10.446100,242.867798,240.319595,242.867203,240.295197,210.221207,210.219498,18.000000,18.000000,231.174606,230.562393,274.553009,274.461487,15.281700,5.426800,107.321297,358.120911,337.422913
887.231506,282.802002,3607.840576,3611.475830,306.645203,306.642914,283.959198,283.880615,5.902600,5.895300,10.442300,10.445700,242.817398,240.208801,242.808197,240.172897,210.148102,210.146500,18.000000,18.000000,230.737000,230.174896,274.558899,274.479095,15.286700,5.427500,106.441498,357.942291,337.420685
881.784180,282.382690,3607.261963,3611.196777,306.656891,306.655701,283.996613,283.892303,5.903400,5.896900,10.441500,10.445100,242.773300,240.090805,242.736298,240.052902,210.074905,210.073303,18.000000,18.000000,230.327805,229.847305,274.568787,274.496399,15.287400,5.427900,105.976601,357.766205,337.417999
882.538879,281.974487,3607.068604,3611.011963,306.677887,306.677887,284.031708,283.903900,5.904000,5.898400,10.440400,10.444400,242.732697,239.989304,242.722107,239.966904,210.001205,209.999695,18.000000,18.000000,229.944199,229.529099,274.577087,274.514496,15.288700,5.429300,103.368797,358.113190,337.407104
