热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
883.749023,281.549500,3607.160889,3610.788818,306.666290,306.666107,284.051086,283.912811,5.904300,5.899900,10.439400,10.443700,242.744904,239.908096,242.718399,239.875397,209.926697,209.925201,18.000000,18.000000,229.514404,229.184692,274.581512,274.531311,15.289300,5.430000,101.617798,358.383698,337.406708
884.492981,281.113495,3607.404541,3611.161133,306.641998,306.641205,284.074310,283.919189,5.904700,5.901500,10.438700,10.443200,242.731003,239.856400,242.701797,239.824997,209.851501,209.850006,18.000000,18.000000,229.173492,228.909393,274.582611,274.548706,15.290700,5.431900,100.863899,357.984985,337.397003
882.458618,280.685394,3606.797363,3611.011475,306.637512,306.633392,284.112091,283.928497,5.905000,5.903100,10.438000,10.442800,242.662292,239.767899,242.658798,239.745895,209.775696,209.774200,18.000000,18.000000,228.804993,228.630005,274.585602,274.567108,15.292400,5.433300,99.057198,357.927612,337.388397
874.309082,280.245087,3606.237061,3611.064941,306.639587,306.640106,284.166412,283.941010,5.905400,5.904800,10.437200,10.442400,242.616104,239.634094,242.614395,239.615997,209.699799,209.698395,18.000000,18.000000,228.426697,228.356995,274.592499,274.585205,15.294100,5.434600,96.874199,357.969391,337.383301
874.736572,279.812592,3605.698730,3610.945801,306.650604,306.650604,284.222687,283.955688,5.906200,5.906300,10.436700,10.442100,242.630402,239.577393,242.615799,239.546402,209.623398,209.621994,18.000000,18.000000,228.146606,228.132294,274.599609,274.602509,15.296100,5.435800,94.967400,358.031403,337.378296
876.494629,279.380493,3605.296631,3610.876221,306.631805,306.631805,284.264313,283.969299,5.906800,5.907900,10.436600,10.441800,242.530502,239.441498,242.501205,239.413498,209.546997,209.545700,18.000000,18.000000,227.773193,227.828705,274.606812,274.620300,15.297100,5.436400,93.210701,358.061493,337.378601
877.769226,278.951996,3605.080811,3610.853027,306.593811,306.593597,284.285187,283.980499,5.907600,5.909600,10.436800,10.441600,242.402405,239.344299,242.362595,239.318298,209.470795,209.469498,18.000000,18.000000,227.479401,227.580505,274.615204,274.638489,15.297300,5.436700,91.934700,358.076294,337.380707
877.577271,278.543396,3604.930176,3610.772461,306.577087,306.576996,284.295013,283.991486,5.908300,5.911200,10.437100,10.441400,242.238403,239.232193,242.188202,239.208603,209.394608,209.393494,18.000000,18.000000,227.195099,227.317596,274.623291,274.656586,15.297200,5.437000,90.687302,358.030609,337.380615
868.200195,278.111298,3604.847656,3610.628418,306.585907,306.585907,284.301788,284.003906,5.909000,5.912800,10.437500,10.441100,242.027695,239.129196,241.969696,239.101898,209.318604,209.317596,18.000000,18.000000,226.881104,227.044296,274.631500,274.674103,15.297300,5.437600,89.421303,358.049713,337.378510
868.100708,277.683289,3604.889160,3610.510498,306.607513,306.607513,284.307800,284.016693,5.909700,5.914400,10.437700,10.440800,241.790894,239.016403,241.732193,238.989105,209.242798,209.241806,18.000000,18.000000,226.541901,226.743805,274.639191,274.691010,15.298300,5.438300,87.989304,358.082886,337.375610
869.255981,277.259186,3604.952148,3610.473145,306.598907,306.598206,284.311188,284.027710,5.910500,5.915900,10.437700,10.440400,241.564697,238.914703,241.511200,238.891098,209.167099,209.166306,18.000000,18.000000,226.221497,226.460693,274.647705,274.708313,15.298600,5.438500,86.573097,358.089111,337.378510
870.150513,276.834991,3604.982666,3610.396484,306.560699,306.553009,284.312012,284.036102,5.911400,5.917500,10.437700,10.440000,241.354401,238.819504,241.303101,238.795303,209.091599,209.090897,18.000000,18.000000,225.905701,226.180405,274.657288,274.726105,15.297500,5.438200,85.544601,358.096710,337.382507
870.411987,276.265198,3604.950439,3610.265869,306.524689,306.516296,284.313385,284.045685,5.912300,5.919200,10.437800,10.439700,241.153198,238.721695,241.103302,238.695297,209.015900,209.015198,18.000000,18.000000,225.606903,225.914505,274.667999,274.744598,15.296400,5.437900,84.962402,358.082794,337.385193
861.809082,275.847412,3604.876953,3610.186035,306.505188,306.500488,284.317902,284.057587,5.913300,5.920800,10.437800,10.439500,240.949402,238.608307,240.896896,238.576996,208.939896,208.939407,18.000000,18.000000,225.287903,225.626999,274.678497,274.762390,15.295200,5.437700,84.371597,358.062897,337.386292
862.784912,275.441010,3604.887207,3610.006348,306.500397,306.499786,284.324493,284.071289,5.914200,5.922400,10.437700,10.439200,240.739304,238.481400,240.686600,238.448807,208.864105,208.863602,18.000000,18.000000,224.950699,225.318405,274.688690,274.779388,15.294700,5.437700,83.616302,358.091400,337.388397
864.928589,275.016205,3604.879639,3610.011719,306.482208,306.473602,284.329498,284.082886,5.915100,5.923900,10.437500,10.438700,240.529694,238.350403,240.478806,238.318497,208.788193,208.787796,18.000000,18.000000,224.590698,224.985504,274.698395,274.795685,15.294000,5.437400,82.882401,358.055206,337.391998
866.476379,274.580688,3604.849854,3609.907227,306.439209,306.426208,284.331390,284.090912,5.916000,5.925400,10.437200,10.438200,240.334900,238.231796,240.289795,238.205597,208.711807,208.711395,18.000000,18.000000,224.252899,224.673599,274.708893,274.812408,15.292200,5.436900,82.406097,358.036194,337.395203
867.215088,274.153290,3604.799316,3609.832764,306.409912,306.400299,284.331696,284.097198,5.917000,5.926900,10.436900,10.437800,240.158203,238.129898,240.114304,238.104507,208.634995,208.634705,18.000000,18.000000,223.922607,224.367798,274.719391,274.828796,15.290600,5.436500,82.124199,358.008698,337.396698
858.945007,273.727112,3604.747803,3609.774658,306.400787,306.398590,284.332886,284.104492,5.917900,5.928300,10.436600,10.437300,239.980499,238.026306,239.935394,238.000198,208.557999,208.557800,18.000000,18.000000,223.585297,224.053299,274.729889,274.844696,15.289700,5.436600,81.719398,357.988190,337.396912
859.543884,273.299713,3604.783203,3609.751465,306.413605,306.413788,284.335785,284.113190,5.918900,5.929700,10.436300,10.436800,239.798096,237.919998,239.751602,237.892807,208.480804,208.480606,18.000000,18.000000,223.237701,223.726898,274.739899,274.859985,15.289600,5.436900,81.011299,357.985901,337.396393
861.278320,272.869904,3604.820068,3609.696777,306.406403,306.402588,284.337799,284.119995,5.919800,5.931100,10.436000,10.436300,239.610794,237.810806,239.564499,237.784103,208.403305,208.403198,18.000000,18.000000,222.889801,223.399200,274.750305,274.875214,15.289100,5.436900,80.084297,357.988495,337.398804
862.484985,272.416687,3604.832275,3609.601807,306.371613,306.364197,284.338013,284.125092,5.920800,5.932600,10.435700,10.435900,239.427094,237.705002,239.380905,237.677994,208.325394,208.325302,18.000000,18.000000,222.565308,223.094498,274.761414,274.891296,15.288100,5.436600,79.673798,358.000092,337.401703
863.066711,272.000488,3604.797363,3609.500488,306.346405,306.340790,284.338898,284.130798,5.921900,5.934100,10.435600,10.435700,239.237900,237.592499,239.188797,237.562607,208.247299,208.247299,18.000000,18.000000,222.256699,222.804993,274.773193,274.907593,15.287000,5.436400,79.306099,357.980988,337.403503
856.322327,271.582092,3604.736084,3609.458008,306.337006,306.335999,284.342194,284.139313,5.922900,5.935600,10.435600,10.435500,239.034805,237.465607,238.979996,237.429901,208.169205,208.169296,18.000000,18.000000,221.947693,222.513794,274.785187,274.923889,15.286500,5.436500,78.917000,357.955109,337.403900
856.039124,271.159210,3604.734619,3609.480225,306.345306,306.345215,284.348602,284.150513,5.924000,5.937000,10.435700,10.435400,238.807098,237.315399,238.748199,237.276398,208.091293,208.091400,18.000000,18.000000,221.623596,222.205994,274.796906,274.939606,15.286500,5.436800,78.223198,357.950714,337.403412
857.391418,270.743591,3604.704102,3609.334717,306.335114,306.332489,284.355103,284.161407,5.925100,5.938400,10.435700,10.435200,238.570908,237.159607,238.511795,237.120895,208.013702,208.013794,18.000000,18.000000,221.264801,221.864304,274.810211,274.957092,15.286400,5.436900,77.366402,357.941498,337.405609
858.583374,270.330994,3604.676758,3609.246338,306.303589,306.297913,284.359100,284.169098,5.926200,5.939900,10.435600,10.435000,238.334702,237.005295,238.275696,236.966705,207.936493,207.936707,18.000000,18.000000,220.955505,221.569794,274.822388,274.973114,15.285300,5.436800,76.818497,357.955994,337.407410
859.264771,269.919586,3604.625488,3609.119873,306.279785,306.276215,284.362610,284.176392,5.927300,5.941400,10.435700,10.434900,238.097504,236.850006,238.037094,236.810196,207.859497,207.859802,18.000000,18.000000,220.652893,221.281006,274.835388,274.989288,15.284400,5.436600,76.586700,357.962402,337.409698
852.368103,269.508789,3604.555664,3609.174561,306.271912,306.271698,284.368103,284.185699,5.928500,5.942800,10.435800,10.434800,237.850601,236.685196,237.787201,236.642197,207.782898,207.783203,18.000000,18.000000,220.342407,220.983505,274.848206,275.005493,15.284000,5.436900,76.213402,357.917206,337.410095
849.073914,269.085602,3604.535400,3609.113281,306.281891,306.281891,284.375305,284.196411,5.929700,5.944300,10.435800,10.434700,237.593796,236.510895,237.528595,236.466599,207.706604,207.706894,18.000000,18.000000,220.021500,220.674194,274.860992,275.021088,15.284300,5.437300,75.436600,357.909485,337.408905
849.946472,268.677887,3604.558105,3608.860840,306.273895,306.273102,284.381805,284.206085,5.930800,5.945700,10.435800,10.434500,237.332794,236.333405,237.268799,236.289993,207.630402,207.630905,18.000000,18.000000,219.700394,220.363998,274.873596,275.036804,15.284100,5.437200,74.624100,357.971313,337.410889
851.440002,268.261414,3604.575684,3608.904785,306.235596,306.227112,284.386688,284.213715,5.932000,5.947200,10.435700,10.434400,237.078201,236.161606,237.015396,236.119202,207.554504,207.554901,18.000000,18.000000,219.393600,220.068100,274.886902,275.053009,15.283700,5.436800,74.232101,357.970398,337.413391
852.632202,267.846985,3604.499023,3608.848145,306.198212,306.185913,284.391205,284.221100,5.933300,5.948700,10.435800,10.434300,236.826096,235.991104,236.762299,235.947403,207.478699,207.479202,18.000000,18.000000,219.095505,219.779907,274.900787,275.069489,15.282700,5.436200,73.938904,357.923798,337.413513
846.611084,267.440613,3604.385498,3608.717529,306.172211,306.163788,284.397400,284.230194,5.934500,5.950200,10.435800,10.434200,236.566803,235.811600,236.499893,235.764694,207.403000,207.403503,18.000000,18.000000,218.788803,219.482697,274.914398,275.085693,15.281600,5.435800,73.624100,357.908905,337.411804
841.598328,267.036285,3604.357178,3608.674805,306.165009,306.163788,284.405487,284.240814,5.935800,5.951600,10.435800,10.434000,236.294403,235.621201,236.224503,235.572495,207.327499,207.328094,18.000000,18.000000,218.461105,219.161804,274.927612,275.100708,15.281400,5.435700,73.312302,357.929504,337.410889
842.419983,266.631012,3604.373779,3608.656982,306.160889,306.154999,284.412994,284.250397,5.936900,5.952900,10.435700,10.433800,236.015396,235.426300,235.947006,235.378998,207.252197,207.252808,18.000000,18.000000,218.124298,218.831894,274.940308,275.115509,15.281500,5.435400,72.775803,357.913300,337.411591
844.258606,266.224304,3604.373535,3608.561523,306.121002,306.105499,284.417389,284.256287,5.938100,5.954300,10.435600,10.433500,235.747803,235.243393,235.683105,235.199600,207.176804,207.177399,18.000000,18.000000,217.797501,218.511505,274.953186,275.130310,15.280500,5.434600,72.325203,357.929688,337.412994
845.768372,265.833405,3604.338379,3608.500244,306.074402,306.056885,284.419891,284.260406,5.939300,5.955700,10.435400,10.433300,235.492401,235.069901,235.429306,235.026505,207.101105,207.101807,18.000000,18.000000,217.480804,218.201401,274.966400,275.145508,15.279100,5.433700,72.389603,357.920105,337.412903
842.218018,265.431091,3604.260742,3608.517334,306.042694,306.029602,284.422913,284.265411,5.940500,5.957000,10.435300,10.433100,235.238297,234.893997,235.172699,234.848007,207.025208,207.025894,18.000000,18.000000,217.158295,217.884506,274.979706,275.160187,15.277900,5.433000,72.478302,357.885406,337.410614
834.491394,265.003510,3604.217529,3608.414795,306.032104,306.026886,284.427887,284.272491,5.941700,5.958300,10.435200,10.432900,234.972504,234.705597,234.905106,234.657394,206.949097,206.949799,18.000000,18.000000,216.824203,217.554703,274.992310,275.174408,15.277400,5.432600,72.283699,357.885712,337.408508
834.857117,264.603485,3604.268799,3608.457764,306.031708,306.026703,284.433411,284.279297,5.942800,5.959600,10.435100,10.432600,234.705795,234.516403,234.640198,234.470505,206.872894,206.873703,18.000000,18.000000,216.493195,217.227402,275.004395,275.187592,15.277500,5.432300,71.954697,357.881195,337.407715
836.844482,264.194397,3604.298096,3608.419922,305.999603,305.982788,284.436401,284.283203,5.943900,5.960800,10.434900,10.432300,234.444107,234.332596,234.379303,234.286804,206.796799,206.797607,18.000000,18.000000,216.161499,216.899597,275.016388,275.201111,15.276700,5.431500,71.660004,357.885498,337.408905
838.616882,263.784790,3604.285889,3608.346680,305.947693,305.926514,284.437408,284.285095,5.945100,5.962100,10.434800,10.432100,234.187393,234.150497,234.123795,234.105194,206.720703,206.721603,18.000000,18.000000,215.848495,216.590500,275.029114,275.215088,15.275000,5.430400,71.834602,357.879700,337.408997
837.823120,263.377289,3604.219482,3608.337158,305.907715,305.889801,284.438995,284.288086,5.946200,5.963300,10.434700,10.432000,233.929001,233.963394,233.862198,233.913803,206.644699,206.645599,18.000000,18.000000,215.534500,216.279602,275.041809,275.228912,15.273500,5.429400,72.184998,357.851715,337.407104
827.772888,262.974304,3604.148438,3608.285889,305.889404,305.879700,284.442902,284.293610,5.947400,5.964600,10.434700,10.431900,233.655396,233.758301,233.584793,233.704895,206.568604,206.569504,18.000000,18.000000,215.209793,215.957794,275.053986,275.242004,15.272600,5.428900,72.390999,357.832306,337.404388
827.862183,262.574188,3604.194092,3608.293213,305.889191,305.884705,284.448303,284.300201,5.948400,5.965700,10.434600,10.431700,233.368195,233.541000,233.294693,233.485199,206.492706,206.493698,18.000000,18.000000,214.862503,215.611893,275.065308,275.253998,15.272600,5.428500,72.276604,357.831085,337.402893
830.050720,262.167297,3604.232910,3608.257568,305.865906,305.848785,284.451508,284.303802,5.949400,5.966800,10.434500,10.431500,233.077194,233.320496,233.006104,233.266693,206.416901,206.417801,18.000000,18.000000,214.518600,215.269501,275.076691,275.266296,15.271800,5.427600,72.123497,357.845306,337.403809
832.019714,261.758514,3604.232422,3608.245361,305.811707,305.788696,284.452087,284.304596,5.950500,5.967900,10.434300,10.431300,232.797607,233.109207,232.729202,233.057205,206.340698,206.341705,18.000000,18.000000,214.192795,214.945602,275.088501,275.278900,15.270200,5.426400,72.476898,357.829498,337.403900
833.012878,261.358307,3604.181641,3608.234863,305.769012,305.747986,284.452301,284.305511,5.951600,5.969100,10.434300,10.431200,232.525497,232.901001,232.456696,232.847702,206.264297,206.265396,18.000000,18.000000,213.882294,214.636902,275.100586,275.291809,15.268600,5.425400,73.040497,357.798615,337.402100
821.701172,260.979706,3604.098389,3608.237793,305.747406,305.734985,284.454315,284.308990,5.952700,5.970200,10.434200,10.431200,232.245407,232.682297,232.172104,232.623993,206.187698,206.188705,18.000000,18.000000,213.552994,214.308502,275.112213,275.303986,15.267400,5.424700,73.468201,357.766815,337.398712
821.583618,260.599213,3604.173584,3608.197998,305.748596,305.745392,284.458893,284.314606,5.954000,5.971500,10.434200,10.431000,231.866592,232.380096,231.789795,232.319000,206.091904,206.092896,18.000000,18.000000,213.195206,213.950806,275.123199,275.315308,15.267500,5.424300,73.572601,357.806213,337.397308
823.741028,260.543213,3604.218018,3608.189209,305.727203,305.711609,284.461700,284.317413,5.954900,5.972600,10.434000,10.430900,231.561493,232.137604,231.486496,232.077896,206.014893,206.016006,18.000000,18.000000,212.835297,213.590302,275.133911,275.326385,15.266500,5.423400,73.697098,357.803314,337.398285
825.723816,259.968292,3604.223389,3608.182373,305.673615,305.651215,284.461700,284.317413,5.956000,5.973700,10.433900,10.430700,231.248993,231.884201,231.152695,231.802307,205.937302,205.938400,18.000000,18.000000,212.398499,213.154007,275.145386,275.338715,15.264800,5.422200,74.299301,357.782288,337.398285
826.949524,259.539795,3604.182617,3608.168457,305.631104,305.610199,284.461090,284.317413,5.957200,5.974900,10.433800,10.430500,230.910507,231.600601,230.847198,231.550293,205.856598,205.857697,18.000000,18.000000,212.051193,212.807495,275.158386,275.352112,15.263200,5.421200,75.073196,357.749695,337.396606
816.146606,259.351105,3604.081299,3608.147705,305.609589,305.595886,284.462585,284.320099,5.958200,5.976000,10.433600,10.430400,230.650299,231.392105,230.563004,231.317902,205.774002,205.775101,18.000000,18.000000,211.709396,212.465393,275.169891,275.364014,15.262200,5.420500,75.636902,357.706085,337.393005
816.019226,258.794312,3604.152832,3608.146729,305.610992,305.605408,284.466888,284.325287,5.959400,5.977100,10.433500,10.430200,230.282700,231.077499,230.210403,231.018402,205.690308,205.691498,18.000000,18.000000,211.275604,212.030396,275.182098,275.376312,15.262000,5.420000,75.794197,357.717285,337.391113
818.056885,258.389008,3604.193848,3608.098145,305.590088,305.574005,284.470001,284.328400,5.960300,5.978100,10.433200,10.429900,230.027603,230.875305,229.960297,230.821198,205.604904,205.606094,18.000000,18.000000,211.005493,211.759506,275.193115,275.387390,15.261300,5.419100,76.181900,357.746185,337.391388
819.947815,258.009888,3604.201172,3608.121582,305.537994,305.515686,284.470398,284.328400,5.961400,5.979200,10.433000,10.429700,229.744797,230.643402,229.675797,230.586197,205.520493,205.521698,18.000000,18.000000,210.663498,211.417206,275.204315,275.399109,15.259700,5.418000,76.981598,357.730011,337.391815
821.231079,257.637085,3604.160156,3608.130371,305.496887,305.476898,284.470001,284.328308,5.962500,5.980300,10.432900,10.429600,229.468796,230.413895,229.393402,230.349503,205.436707,205.437897,18.000000,18.000000,210.351593,211.104996,275.216187,275.411285,15.258200,5.416900,77.872803,357.695007,337.390198
811.179077,257.256012,3604.070068,3608.147949,305.476288,305.463593,284.471588,284.330688,5.963500,5.981400,10.432900,10.429600,229.147507,230.136093,229.065201,230.064606,205.352798,205.354004,18.000000,18.000000,209.978302,210.731003,275.227386,275.422699,15.257300,5.416300,78.566597,357.655792,337.386810
810.780884,256.868988,3604.138672,3608.207275,305.478394,305.473114,284.475586,284.335602,5.964600,5.982400,10.432900,10.429600,228.822693,229.854507,228.740204,229.783005,205.268402,205.269608,18.000000,18.000000,209.630402,210.381500,275.239105,275.434296,15.257300,5.415900,78.895599,357.656006,337.384888
812.590271,256.473602,3604.174072,3608.168457,305.461487,305.445892,284.478912,284.338715,5.965500,5.983400,10.432800,10.429500,228.485703,229.561600,228.402893,229.489700,205.183304,205.184601,18.000000,18.000000,209.248993,209.998398,275.249512,275.444794,15.256500,5.415100,79.433403,357.674286,337.384888
814.329529,256.075500,3604.177246,3608.103760,305.411407,305.390289,284.479309,284.338806,5.966600,5.984500,10.432700,10.429400,228.169006,229.286301,228.092804,229.219604,205.097900,205.099197,18.000000,18.000000,208.921204,209.669693,275.261414,275.457092,15.255000,5.414000,80.311798,357.670593,337.385498
815.545776,255.677795,3604.138672,3608.108887,305.370209,305.351715,284.479187,284.338806,5.967700,5.985600,10.432600,10.429300,227.854904,229.009003,227.773499,228.936493,205.012207,205.013397,18.000000,18.000000,208.538696,209.286407,275.274506,275.470215,15.253600,5.413000,81.348900,357.641693,337.384186
806.698486,255.278000,3604.041504,3608.118896,305.351013,305.339203,284.481110,284.341614,5.968800,5.986700,10.432600,10.429400,227.531097,228.719101,227.449493,228.645798,204.926498,204.927704,18.000000,18.000000,208.212601,208.959198,275.286499,275.482391,15.252700,5.412400,82.194298,357.600189,337.380890
805.706177,254.880493,3604.100098,3608.081787,305.352692,305.347504,284.485596,284.346710,5.969800,5.987700,10.432600,10.429400,227.196396,228.418396,227.110107,228.340897,204.840805,204.842102,18.000000,18.000000,207.857193,208.601700,275.297394,275.493103,15.252600,5.412000,82.703598,357.616699,337.379211
807.255676,254.500702,3604.143799,3608.003906,305.333008,305.320709,284.489014,284.349792,5.970800,5.988700,10.432500,10.429300,226.854996,228.111801,226.771896,228.037094,204.755295,204.756607,18.000000,18.000000,207.508102,208.250793,275.308685,275.504395,15.252000,5.411200,83.403099,357.653412,337.379700
808.858521,254.108902,3604.143799,3608.085693,305.286591,305.268311,284.489899,284.350403,5.971800,5.989800,10.432400,10.429200,226.524200,227.813599,226.440598,227.737793,204.669800,204.671097,18.000000,18.000000,207.162094,207.903503,275.320007,275.515900,15.250800,5.410200,84.304298,357.628815,337.379700
810.041382,253.704300,3604.108398,3608.089844,305.250793,305.233795,284.490295,284.350800,5.973000,5.990900,10.432400,10.429300,226.191498,227.509903,226.109497,227.434204,204.584000,204.585297,18.000000,18.000000,206.832703,207.572998,275.332306,275.528412,15.249400,5.409300,85.420097,357.597809,337.378296
802.681824,253.303406,3604.013428,3608.066895,305.231598,305.220306,284.492401,284.353607,5.974000,5.992000,10.432400,10.429300,225.858505,227.201996,225.771896,227.121902,204.498093,204.499298,18.000000,18.000000,206.497696,207.236801,275.343994,275.540009,15.248600,5.408800,86.451500,357.556488,337.375488
800.806213,252.905502,3604.042480,3608.037598,305.232086,305.226501,284.497009,284.358795,5.975100,5.993000,10.432400,10.429300,225.509094,226.878204,225.422104,226.797501,204.412201,204.413498,18.000000,18.000000,206.151901,206.889099,275.355591,275.551514,15.248400,5.408500,87.042297,357.549988,337.373901
802.071777,252.498505,3604.076660,3608.004395,305.218292,305.206085,284.500885,284.362396,5.976100,5.994000,10.432300,10.429300,225.160507,226.555695,225.073593,226.475296,204.326508,204.327805,18.000000,18.000000,205.802002,206.537003,275.366791,275.562592,15.247800,5.407800,87.859200,357.580200,337.373993
803.537720,252.093307,3604.077637,3608.020020,305.174591,305.157104,284.502594,284.363586,5.977200,5.995100,10.432200,10.429200,224.816498,226.236206,224.732498,226.157501,204.240799,204.242096,18.000000,18.000000,205.464203,206.197800,275.378510,275.574585,15.246800,5.406900,88.913399,357.573700,337.374298
804.688599,251.710907,3604.040039,3607.960449,305.140106,305.123199,284.503510,284.364594,5.978300,5.996300,10.432200,10.429300,224.482498,225.923004,224.397995,225.843506,204.154800,204.156097,18.000000,18.000000,205.145798,205.878204,275.390900,275.586914,15.245500,5.406100,90.127998,357.548889,337.373596
799.176392,251.312393,3603.957275,3607.991699,305.119507,305.108185,284.506012,284.367615,5.979400,5.997400,10.432200,10.429300,224.134903,225.593506,224.044693,225.507599,204.068893,204.070206,18.000000,18.000000,204.804901,205.535797,275.403015,275.599091,15.244700,5.405600,91.222298,357.515594,337.371094
795.952820,250.902695,3603.963379,3607.882813,305.116302,305.111603,284.510895,284.372986,5.980500,5.998500,10.432200,10.429400,223.773193,225.249405,223.682602,225.163406,203.983093,203.984299,18.000000,18.000000,204.461304,205.190094,275.415009,275.610809,15.244500,5.405200,92.082001,357.531708,337.369690
796.898804,250.416702,3604.014404,3607.971680,305.105896,305.096802,284.515594,284.377594,5.981600,5.999500,10.432200,10.429400,223.411499,224.906097,223.322006,224.821198,203.897293,203.898605,18.000000,18.000000,204.115707,204.842194,275.426697,275.622314,15.244500,5.404600,92.910301,357.530487,337.370209
798.289673,250.019104,3603.995850,3607.979492,305.065613,305.050995,284.517914,284.379486,5.982700,6.007600,10.432100,10.432500,223.098297,224.509293,223.134293,224.363495,203.811707,203.813004,18.000000,18.000000,204.233505,205.080093,275.438812,275.717407,15.243500,5.403900,93.950302,357.516998,337.370209
799.436584,249.641205,3603.993652,3607.855957,305.033997,305.017212,284.519501,284.381714,5.983400,6.005400,10.432400,10.431700,223.244003,224.171707,223.009705,223.969604,203.725098,203.726501,18.000000,18.000000,203.790497,204.772293,275.445587,275.678589,15.242300,5.403000,95.173401,357.513397,337.370087
796.342407,249.259796,3603.877930,3607.922852,305.012787,305.001190,284.522614,284.386993,5.984900,6.007200,10.432900,10.431700,222.126099,223.230606,222.044998,223.138596,203.642395,203.643707,18.000000,18.000000,202.908905,203.763199,275.463715,275.711609,15.241300,5.402500,96.487999,357.472412,337.367310
791.124573,248.841904,3603.853027,3607.816650,305.008514,305.001892,284.527710,284.389587,5.985900,6.008100,10.432600,10.430500,222.113205,223.241592,222.002502,223.205307,203.559204,203.560593,18.000000,18.000000,202.986404,203.912094,275.473602,275.710693,15.241100,5.402200,97.509399,357.455292,337.365509
791.737488,248.449402,3603.895020,3607.856934,305.003815,304.996704,284.532196,284.389496,5.987100,6.008900,10.432600,10.429900,221.472000,222.811493,221.391098,222.731705,203.475006,203.476303,18.000000,18.000000,202.255005,203.108704,275.487701,275.728394,15.240800,5.401700,98.407799,357.496613,337.365509
793.115906,248.034195,3603.917480,3607.842773,304.969208,304.956299,284.535095,284.390015,5.988300,6.010900,10.432300,10.429400,221.337799,222.758499,221.281006,222.730301,203.389801,203.391205,18.000000,18.000000,202.276794,203.186905,275.499908,275.742096,15.240100,5.401000,99.623703,357.514801,337.366791
794.253296,247.640900,3603.881348,3607.943604,304.934906,304.920105,284.537201,284.390106,5.989500,6.011200,10.432200,10.429200,220.924896,222.391907,220.833603,222.291595,203.303406,203.304794,18.000000,18.000000,201.625397,202.487793,275.513489,275.752106,15.239000,5.400200,100.951202,357.478607,337.366089
789.265930,247.233795,3603.789795,3607.934814,304.910309,304.899414,284.540497,284.393097,5.990800,6.013700,10.432000,10.429300,220.731201,222.168106,220.684494,222.115005,203.217102,203.218506,18.000000,18.000000,201.588104,202.494202,275.527008,275.774689,15.238200,5.399700,102.277298,357.444794,337.364105
786.648987,246.841904,3603.774170,3607.836670,304.903900,304.896698,284.546112,284.398987,5.991800,6.013900,10.432000,10.429200,220.397202,221.772797,220.296906,221.650604,203.130203,203.131500,18.000000,18.000000,201.001801,201.884796,275.538910,275.778900,15.237800,5.399300,103.391701,357.439789,337.362793
787.651428,246.436493,3603.799316,3607.822266,304.888214,304.878815,284.552185,284.405304,5.993300,6.016100,10.432000,10.429500,220.112396,221.410507,220.062302,221.344604,203.043793,203.045105,18.000000,18.000000,200.858307,201.755096,275.554291,275.801605,15.237300,5.398700,104.579002,357.474609,337.363403
788.934570,246.048096,3603.761719,3607.824951,304.849396,304.835999,284.556793,284.409698,5.994200,6.016900,10.431800,10.429500,219.814407,221.076096,219.722305,220.985107,202.956802,202.958206,18.000000,18.000000,200.393494,201.291794,275.564514,275.810791,15.236600,5.398000,105.893600,357.452911,337.363403
783.204712,245.642593,3603.670898,3607.798584,304.817596,304.805389,284.560394,284.412994,5.995700,6.018300,10.431900,10.429500,219.491806,220.761200,219.421295,220.693298,202.869904,202.871307,18.000000,18.000000,200.082108,200.975601,275.582397,275.827911,15.235600,5.397300,107.317001,357.422089,337.362213
782.469116,245.221603,3603.702881,3607.761963,304.808685,304.797089,284.564514,284.417389,5.996700,6.019500,10.431800,10.429600,219.183197,220.459900,219.098495,220.376602,202.782501,202.783905,18.000000,18.000000,199.700394,200.596603,275.593689,275.841187,15.235300,5.396700,108.623001,357.405914,337.361603
783.733276,244.814804,3603.692139,3607.701172,304.784210,304.768311,284.569702,284.422791,5.998100,6.020900,10.431800,10.429600,218.863495,220.151596,218.789902,220.082901,202.695007,202.696396,18.000000,18.000000,199.420502,200.317093,275.608887,275.856110,15.234300,5.395900,109.960602,357.419800,337.361511
784.581299,244.404099,3603.632324,3607.640137,304.744385,304.728302,284.574799,284.427612,5.999200,6.022100,10.431700,10.429500,218.552002,219.858795,218.467194,219.778595,202.607498,202.608795,18.000000,18.000000,199.050400,199.947998,275.620087,275.868896,15.233300,5.395100,111.499802,357.408905,337.361206
777.446777,243.977295,3603.563477,3607.613525,304.718903,304.706787,284.578400,284.430695,6.004000,6.023500,10.433900,10.429500,218.217102,219.554993,218.104401,219.529694,202.520096,202.521393,18.000000,18.000000,199.178894,200.008408,275.700897,275.883911,15.232400,5.394600,113.081902,357.370911,337.359009
778.211426,243.564606,3603.559570,3607.642090,304.714111,304.702789,284.582489,284.434113,6.007800,6.024300,10.434500,10.429600,217.835297,219.700806,217.702698,219.609406,202.432098,202.433304,18.000000,18.000000,199.100403,199.742493,275.690399,275.890594,15.231900,5.393900,114.388000,357.407806,337.359711
779.679688,243.160507,3603.568604,3607.546875,304.683014,304.665985,284.588409,284.437988,6.005300,6.025600,10.433600,10.430000,217.070908,218.875900,216.928101,218.721695,202.346207,202.347504,18.000000,18.000000,197.936096,198.708496,275.702515,275.909088,15.231000,5.393100,116.023102,357.400299,337.359497
773.150330,242.730804,3603.482422,3607.513428,304.646698,304.630402,284.589813,284.441101,6.009300,6.027200,10.432800,10.429800,216.906906,218.737793,216.906494,218.712097,202.261505,202.262802,18.000000,18.000000,198.209305,198.913696,275.717407,275.921692,15.229900,5.392200,117.732498,357.377014,337.358704
774.108398,242.314804,3603.644531,3607.586426,304.632294,304.614594,284.586487,284.443207,6.007900,6.028100,10.431800,10.429700,216.641693,218.263702,216.547104,218.130905,202.175095,202.176407,18.000000,18.000000,197.367004,198.137207,275.724091,275.935486,15.229100,5.391300,119.369003,357.377594,337.359009
775.692871,241.873306,3603.656006,3607.612305,304.594086,304.573608,284.586914,284.445892,6.011500,6.029800,10.431500,10.429600,216.484802,218.046600,216.476105,218.021606,202.088501,202.089706,18.000000,18.000000,197.501297,198.221893,275.746704,275.949890,15.227800,5.390200,121.200104,357.371490,337.358704
770.911621,241.469193,3603.581787,3607.487549,304.554901,304.535309,284.589111,284.449493,6.010600,6.030700,10.430900,10.429500,216.247696,217.682693,216.149094,217.560699,202.000702,202.001801,18.000000,18.000000,196.793503,197.552902,275.749512,275.962189,15.226500,5.389200,123.129898,357.339905,337.357086
770.729187,241.044495,3603.617432,3607.488037,304.535889,304.518890,284.591888,284.452606,6.013700,6.032100,10.431000,10.429300,215.981293,217.410202,215.941101,217.377396,201.913300,201.914505,18.000000,18.000000,196.787506,197.511597,275.773895,275.976013,15.225500,5.388300,124.950897,357.338409,337.356506
772.069275,240.630997,3603.606689,3607.458496,304.506989,304.487793,284.594513,284.454987,6.013300,6.032900,10.430700,10.429100,215.692993,217.106094,215.586700,216.994095,201.825699,201.826797,18.000000,18.000000,196.180801,196.923401,275.775909,275.986786,15.224400,5.387200,126.790497,357.330902,337.355499
767.495972,240.201004,3603.535400,3607.492676,304.469086,304.451996,284.597595,284.457092,6.015800,6.034500,10.430900,10.429000,215.358994,216.801300,215.304001,216.761993,201.738403,201.739502,18.000000,18.000000,196.093506,196.818405,275.799408,276.001587,15.223400,5.386300,128.758896,357.308289,337.353699
767.512024,239.787598,3603.581055,3607.560547,304.453400,304.437408,284.599915,284.458405,6.016300,6.035200,10.430800,10.428900,215.053802,216.541000,214.952103,216.446304,201.650696,201.651794,18.000000,18.000000,195.618698,196.339294,275.804993,276.010803,15.222600,5.385400,130.661499,357.301605,337.352905
768.853271,239.351105,3603.579102,3607.533447,304.426300,304.408295,284.601593,284.459503,6.017600,6.036700,10.430800,10.428900,214.692902,216.198395,214.621506,216.132904,201.563293,201.564499,18.000000,18.000000,195.350998,196.077606,275.820587,276.026215,15.221700,5.384500,132.559799,357.295288,337.352203
764.404297,238.933502,3603.511475,3607.499023,304.391510,304.374603,284.603485,284.461090,6.018600,6.037500,10.430700,10.428700,214.390305,215.922806,214.302399,215.839600,201.475800,201.477005,18.000000,18.000000,194.993698,195.714798,275.830292,276.035614,15.220500,5.383600,134.585403,357.272003,337.350586
764.428406,238.513901,3603.562744,3607.450439,304.376587,304.361511,284.605286,284.462708,6.019900,6.038900,10.430700,10.428800,214.049301,215.592300,213.974899,215.519394,201.388397,201.389603,18.000000,18.000000,194.707596,195.429901,275.844604,276.050201,15.219700,5.382800,136.558105,357.272888,337.350403
765.680420,238.096893,3603.567871,3607.508789,304.351105,304.333710,284.606995,284.464386,6.020900,6.039800,10.430600,10.428700,213.745804,215.296402,213.660400,215.212097,201.300995,201.302200,18.000000,18.000000,194.371399,195.089905,275.855011,276.060211,15.218900,5.381900,138.527893,357.268402,337.349701
761.375488,237.694107,3603.500488,3607.438965,304.317291,304.301300,284.609100,284.466614,6.022100,6.041100,10.430600,10.428800,213.405701,214.954697,213.327698,214.875198,201.213699,201.214905,18.000000,18.000000,194.065002,194.783096,275.868500,276.074005,15.218000,5.381100,140.622101,357.240509,337.348511
761.473572,237.289795,3603.542969,3607.445557,304.303009,304.288300,284.611298,284.468811,6.023200,6.042100,10.430500,10.428800,213.094406,214.638397,213.010101,214.552597,201.126404,201.127502,18.000000,18.000000,193.737503,194.452896,275.879486,276.084595,15.217300,5.380300,142.644897,357.241089,337.348114
762.706482,236.886505,3603.538818,3607.502686,304.277802,304.261200,284.613190,284.470886,6.024300,6.043300,10.430500,10.428900,212.750000,214.285706,212.667999,214.200806,201.039001,201.040100,18.000000,18.000000,193.409698,194.123703,275.892487,276.097900,15.216400,5.379400,144.699097,357.233887,337.347290
758.567383,236.491302,3603.476807,3607.465332,304.245392,304.230194,284.615509,284.473297,6.025400,6.044400,10.430400,10.428900,212.429306,213.954803,212.345596,213.869095,200.951294,200.952393,18.000000,18.000000,193.090805,193.802902,275.904114,276.109192,15.215500,5.378700,146.874893,357.214813,337.346008
758.716614,236.083099,3603.514404,3607.406982,304.231812,304.218201,284.617889,284.475586,6.026500,6.045500,10.430400,10.429000,212.083801,213.600693,211.999298,213.513504,200.863495,200.864594,18.000000,18.000000,192.751907,193.462296,275.916687,276.122009,15.214800,5.377900,148.929092,357.216003,337.345886
759.891602,235.668198,3603.508301,3607.459229,304.208099,304.192688,284.619995,284.477905,6.027700,6.046600,10.430400,10.429000,211.754700,213.261902,211.671906,213.177200,200.775299,200.776398,18.000000,18.000000,192.439697,193.148499,275.928802,276.133911,15.214000,5.377100,151.079193,357.211090,337.345398
755.871216,235.269104,3603.440430,3607.441650,304.178009,304.163788,284.622406,284.480499,6.028800,6.047700,10.430300,10.429000,211.416107,212.915298,211.331604,212.828903,200.686905,200.688004,18.000000,18.000000,192.109207,192.816299,275.941315,276.146393,15.213200,5.376400,153.273605,357.183502,337.344208
756.041870,234.869095,3603.478271,3607.426270,304.165588,304.152405,284.625092,284.483185,6.030200,6.049200,10.430300,10.429000,211.001404,212.490906,210.916504,212.404099,200.576202,200.577301,18.000000,18.000000,191.796707,192.502106,275.953613,276.158691,15.212500,5.375700,155.930099,357.186310,337.343903
757.153687,234.454498,3603.472900,3607.411621,304.141388,304.127289,284.627289,284.485687,6.031400,6.050300,10.430200,10.429000,210.657806,212.139694,210.573196,212.053101,200.487701,200.488693,18.000000,18.000000,191.462708,192.166504,275.966095,276.171112,15.211800,5.375000,158.090103,357.181610,337.343597
752.233215,234.059006,3603.398438,3607.338135,304.112915,304.100403,284.630188,284.488586,6.032600,6.051500,10.430200,10.429000,210.324005,211.797394,210.239395,211.710602,200.398895,200.399902,18.000000,18.000000,191.153503,191.856003,275.978699,276.183899,15.211100,5.374400,160.328903,357.160706,337.342407
753.355408,233.663406,3603.453857,3607.303223,304.102509,304.091095,284.633087,284.491486,6.033700,6.052700,10.430100,10.429100,209.979294,211.444305,209.892899,211.355698,200.309799,200.310898,18.000000,18.000000,190.819199,191.520096,275.991211,276.196411,15.210600,5.373600,162.527603,357.190704,337.342712
753.378723,233.264496,3603.441895,3607.361572,304.074188,304.060486,284.635895,284.494598,6.034900,6.053900,10.430100,10.429100,209.636398,211.091599,209.550201,211.002701,200.220596,200.221603,18.000000,18.000000,190.498993,191.198700,276.004211,276.209503,15.210100,5.372900,164.746307,357.182587,337.343109
750.188477,232.858398,3603.384033,3607.341309,304.048798,304.035797,284.639191,284.497986,6.036100,6.055100,10.430100,10.429100,209.288406,210.733200,209.201599,210.643997,200.130905,200.131897,18.000000,18.000000,190.169006,190.867294,276.016998,276.222412,15.209200,5.372300,166.972198,357.133514,337.342499
751.158020,232.455704,3603.394775,3607.354980,304.036713,304.022308,284.642609,284.501587,6.037300,6.056300,10.430000,10.429100,208.943802,210.378494,208.857803,210.289795,200.040695,200.041702,18.000000,18.000000,189.851898,190.548706,276.030090,276.235504,15.208500,5.371600,169.173706,357.121704,337.342285
747.828674,232.058197,3603.333008,3607.294434,304.007813,303.994598,284.645905,284.505096,6.038500,6.057500,10.430000,10.429100,208.597900,210.021805,208.511307,209.932602,199.950302,199.951294,18.000000,18.000000,189.528900,190.224197,276.043091,276.248505,15.207900,5.371000,171.604202,357.123901,337.341400
747.330627,231.662598,3603.354980,3607.195801,303.990387,303.977814,284.649597,284.509003,6.039700,6.058700,10.429900,10.429100,208.252701,209.665604,208.166306,209.576401,199.859802,199.860794,18.000000,18.000000,189.209106,189.903000,276.056305,276.261810,15.207400,5.370300,173.960205,357.152191,337.341797
745.674500,231.265503,3603.353760,3607.231689,303.965790,303.951904,284.653107,284.512512,6.040900,6.059900,10.429800,10.429100,207.905197,209.306702,207.818100,209.216599,199.769302,199.770294,18.000000,18.000000,188.882202,189.574707,276.069489,276.274994,15.206800,5.369500,176.289093,357.150513,337.342590
741.851624,230.848694,3603.335449,3607.285156,303.939301,303.923187,284.656494,284.516113,6.042200,6.061200,10.429800,10.429100,207.557495,208.946899,207.471100,208.857605,199.678497,199.679504,18.000000,18.000000,188.558502,189.249695,276.082886,276.288513,15.206000,5.368700,178.666595,357.104614,337.342712
742.386292,230.481400,3603.361084,3607.207275,303.916412,303.896515,284.660187,284.519897,6.043400,6.062400,10.429700,10.429100,207.212708,208.589493,207.125702,208.499405,199.587601,199.588593,18.000000,18.000000,188.236893,188.926804,276.096100,276.301788,15.204800,5.367800,181.131393,357.114990,337.343506
736.346924,230.079193,3603.302979,3607.166504,303.874786,303.851990,284.663605,284.523499,6.044700,6.063700,10.429600,10.429000,206.862198,208.226898,206.774796,208.136307,199.496399,199.497406,18.000000,18.000000,187.905106,188.593307,276.109589,276.315308,15.203600,5.366600,183.879395,357.103699,337.343292
736.811829,229.675995,3603.378418,3607.149658,303.843414,303.816315,284.667511,284.527496,6.045900,6.064900,10.429500,10.429000,206.512894,207.865402,206.426193,207.775803,199.404907,199.405807,18.000000,18.000000,187.533493,188.219803,276.124603,276.330200,15.202400,5.365200,186.626007,357.116211,337.345093
732.701172,229.275803,3603.327393,3607.101318,303.790802,303.760803,284.670807,284.530609,6.047100,6.066100,10.429400,10.428900,206.167496,207.509293,206.081696,207.420898,199.312897,199.313904,18.000000,18.000000,187.201797,187.885895,276.137695,276.342987,15.200600,5.363700,189.637207,357.096100,337.345001
732.154297,228.879196,3603.363281,3607.097900,303.747986,303.714111,284.673706,284.533203,6.048300,6.067200,10.429200,10.428700,205.825195,207.157501,205.740204,207.070496,199.220795,199.221802,18.000000,18.000000,186.862305,187.544006,276.150299,276.355408,15.198800,5.361900,192.755707,357.092499,337.345490
732.486084,228.486801,3603.351563,3607.083496,303.696808,303.660309,284.675690,284.534790,6.049400,6.068300,10.428900,10.428400,205.489105,206.814194,205.406097,206.729599,199.128296,199.129303,18.000000,18.000000,186.518997,187.197601,276.162506,276.366913,15.196800,5.360000,196.060196,357.071503,337.344910
727.555176,228.087708,3603.295410,3607.073242,303.644196,303.609589,284.676514,284.535004,6.050500,6.069300,10.428600,10.428100,205.158401,206.477798,205.077194,206.395294,199.035599,199.036499,18.000000,18.000000,186.162796,186.838104,276.174011,276.377808,15.194700,5.358200,199.429092,357.037201,337.342987
728.514282,227.708099,3603.370361,3607.114990,303.612915,303.578003,284.676300,284.533997,6.051500,6.070200,10.428200,10.427700,204.838806,206.153000,204.760300,206.073502,198.942093,198.943100,18.000000,18.000000,185.802002,186.473907,276.184692,276.387787,15.193000,5.356400,202.762100,357.031891,337.342499
723.142517,227.297607,3603.350586,3607.167969,303.563812,303.529205,284.674591,284.531311,6.052400,6.071100,10.427800,10.427300,204.528503,205.838501,204.453201,205.761597,198.848099,198.848999,18.000000,18.000000,185.435699,186.103699,276.194885,276.397400,15.191100,5.354600,206.222504,356.995392,337.340393
723.902771,226.894501,3603.471924,3607.207275,303.530487,303.493286,284.671600,284.527496,6.053300,6.072000,10.427300,10.426900,204.234802,205.537506,204.163300,205.463806,198.753601,198.754501,18.000000,18.000000,185.080597,185.745407,276.204712,276.406708,15.189300,5.352700,209.658600,356.995209,337.340393
722.823975,226.490005,3603.497070,3607.249512,303.477692,303.438812,284.667389,284.522614,6.054200,6.072800,10.426800,10.426400,203.949905,205.242599,203.879395,205.169006,198.658600,198.659500,18.000000,18.000000,184.724899,185.386597,276.214111,276.415588,15.187200,5.350600,213.340805,356.972198,337.338898
719.953125,226.087402,3603.537109,3607.297852,303.430603,303.392914,284.662994,284.517792,6.055000,6.073700,10.426400,10.426100,203.669098,204.947998,203.598495,204.873703,198.563202,198.564102,18.000000,18.000000,184.376801,185.035599,276.223297,276.424286,15.185100,5.348700,217.084396,356.944794,337.337006
721.177673,225.684692,3603.614990,3607.376953,303.393707,303.355713,284.659210,284.513702,6.055900,6.074400,10.426100,10.425800,203.383194,204.646500,203.310501,204.569702,198.467499,198.468307,18.000000,18.000000,184.024002,184.679596,276.232086,276.432587,15.183200,5.346700,220.836700,356.927490,337.335907
717.350098,225.283600,3603.602051,3607.409668,303.344208,303.307892,284.655396,284.509796,6.056600,6.075200,10.425700,10.425500,203.090698,204.336700,203.016998,204.258499,198.371399,198.372299,18.000000,18.000000,183.670502,184.323303,276.240387,276.440399,15.181200,5.344800,224.666107,356.887390,337.333496
717.214600,224.881805,3603.692627,3607.462646,303.312592,303.277008,284.651489,284.505615,6.057300,6.075800,10.425400,10.425200,202.792801,204.021698,202.717407,203.942001,198.275208,198.276001,18.000000,18.000000,183.312103,183.961700,276.248291,276.447693,15.179500,5.343000,228.457001,356.878113,337.332306
718.699585,224.377701,3603.742188,3607.548340,303.268890,303.233185,284.646790,284.500214,6.058100,6.076500,10.425100,10.425000,202.491104,203.702805,202.415695,203.623199,198.178696,198.179504,18.000000,18.000000,182.956894,183.603500,276.256012,276.454895,15.177700,5.341000,232.367996,356.857391,337.330902
714.868286,223.960007,3603.740234,3607.578613,303.225006,303.193390,284.641815,284.495087,6.058700,6.077200,10.424800,10.424700,202.187805,203.381607,202.111206,203.300293,198.081894,198.082794,18.000000,18.000000,182.598297,183.242401,276.263214,276.461914,15.176000,5.339400,236.300507,356.820099,337.328308
714.685181,223.550201,3603.836426,3607.687500,303.203888,303.173615,284.636810,284.490112,6.059400,6.077800,10.424600,10.424500,201.882202,203.056900,201.806793,202.976807,197.984894,197.985703,18.000000,18.000000,182.250397,182.892197,276.270386,276.468811,15.174600,5.337800,240.139999,356.814514,337.327301
715.982117,223.141998,3603.883789,3607.688477,303.171112,303.140900,284.632111,284.485413,6.060000,6.078400,10.424300,10.424400,201.579605,202.735199,201.503006,202.653397,197.887604,197.888397,18.000000,18.000000,181.907104,182.546494,276.277405,276.475586,15.173200,5.336200,244.033798,356.796814,337.326202
716.060425,222.736404,3603.900879,3607.719482,303.134003,303.106812,284.627411,284.480804,6.060700,6.079100,10.424100,10.424200,201.271301,202.405701,201.193695,202.322601,197.790298,197.791107,18.000000,18.000000,181.562698,182.200500,276.284302,276.482513,15.171800,5.334800,247.979202,356.773285,337.324493
711.737000,222.330597,3603.913086,3607.778076,303.111694,303.089386,284.622894,284.476410,6.061300,6.079700,10.424000,10.424100,200.958496,202.071503,200.879196,201.986694,197.693100,197.693893,18.000000,18.000000,181.221298,181.857407,276.291290,276.489410,15.170700,5.333600,251.822998,356.745789,337.322296
712.470581,221.911301,3604.022461,3607.903320,303.102509,303.079498,284.618805,284.472687,6.062000,6.080400,10.423900,10.424100,200.639008,201.729797,200.559402,201.644394,197.595993,197.596802,18.000000,18.000000,180.891693,181.526596,276.298401,276.496490,15.170000,5.332400,255.518005,356.744385,337.321808
713.670715,221.779495,3604.051758,3607.867188,303.070099,303.046295,284.615509,284.469788,6.062600,6.081000,10.423800,10.424100,200.380493,201.447998,200.345795,201.407394,197.499298,197.500107,18.000000,18.000000,180.833893,181.468994,276.305206,276.503387,15.168900,5.331200,259.387512,356.733002,337.321594
713.625916,221.666306,3604.054932,3607.950439,303.041595,303.019806,284.612610,284.467194,6.063000,6.081400,10.424000,10.424300,200.251007,201.295105,200.210495,201.248596,197.408401,197.409103,18.000000,18.000000,180.889496,181.525497,276.309113,276.507507,15.168000,5.330100,263.288513,356.713593,337.320587
709.385681,221.586807,3604.059326,3607.987061,303.024292,303.006897,284.609894,284.465088,6.063300,6.081800,10.424500,10.424900,200.065094,201.085007,200.011597,201.025406,197.327896,197.328598,18.000000,18.000000,180.912399,181.549103,276.312500,276.510986,15.167300,5.329200,267.127991,356.692291,337.319305
710.019775,221.503296,3604.139160,3607.956299,303.017914,302.998993,284.608307,284.464294,6.063600,6.082100,10.425400,10.425900,199.828094,200.824997,199.761795,200.752106,197.257797,197.258499,18.000000,18.000000,180.953903,181.590897,276.315887,276.514496,15.166800,5.328200,270.828705,356.699402,337.320099
711.089111,221.429794,3604.150635,3607.964111,302.989197,302.968811,284.607208,284.463806,6.063800,6.082300,10.426600,10.427100,199.536301,200.509506,199.453506,200.421799,197.197403,197.198105,18.000000,18.000000,180.980301,181.617798,276.318115,276.516907,15.166000,5.327200,274.713989,356.693695,337.320709
712.012207,221.370895,3604.147461,3608.051758,302.963013,302.943298,284.605286,284.462311,6.064100,6.082500,10.428000,10.428500,199.195908,200.146103,199.104202,200.050293,197.145798,197.146500,18.000000,18.000000,181.021698,181.659805,276.320190,276.519287,15.165200,5.326100,278.629303,356.674805,337.320496
711.627625,221.307602,3604.137695,3608.026123,302.947998,302.932312,284.602600,284.460114,6.063400,6.082600,10.429000,10.430000,198.820496,199.733795,198.718399,199.613602,197.102402,197.103104,18.000000,18.000000,180.946198,181.600494,276.311615,276.520691,15.164600,5.325400,282.538910,356.659607,337.319885
