热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
915.004578,300.006409,3612.525391,3615.363770,306.853790,306.851715,283.405396,283.398895,5.843000,5.829300,10.472900,10.479400,246.562698,246.013397,246.561493,246.009995,212.815399,212.814194,18.000000,18.000000,244.354202,243.779907,273.901093,273.749115,15.265900,5.402500,130.921799,357.842102,337.486511
914.997314,300.004486,3612.529053,3615.241699,306.853088,306.851593,283.405212,283.398712,5.842900,5.829500,10.472900,10.479400,246.559006,246.004807,246.561707,246.002106,212.815399,212.814194,18.000000,18.000000,244.353806,243.785995,273.899200,273.750885,15.265800,5.402400,130.919006,357.883698,337.486786
914.989380,300.007813,3612.549805,3615.266357,306.853088,306.851410,283.405304,283.398804,5.842400,5.829600,10.472800,10.479500,246.582001,245.991898,246.585205,245.989304,212.815506,212.814301,18.000000,18.000000,244.281204,243.739899,273.895813,273.752502,15.266000,5.402400,130.943298,357.896393,337.487000
915.003784,300.004700,3612.555176,3615.351807,306.853394,306.851501,283.405396,283.398987,5.842900,5.828900,10.473000,10.479300,246.571304,246.000107,246.566101,246.009796,212.815598,212.814407,18.000000,18.000000,244.297104,243.729401,273.900085,273.744110,15.266200,5.402400,130.860306,357.862305,337.487488
915.006714,300.004608,3612.514893,3615.325684,306.854187,306.851593,283.405396,283.399109,5.843000,5.829200,10.473000,10.479400,246.556702,246.022598,246.556503,246.017395,212.815704,212.814499,18.000000,18.000000,244.332001,243.750793,273.901001,273.749115,15.266100,5.402500,130.661499,357.829498,337.486511
915.007385,300.006500,3612.515381,3615.276611,306.853790,306.851501,283.405304,283.398895,5.842400,5.829500,10.472800,10.479400,246.569000,246.002701,246.576294,245.998398,212.815704,212.814499,18.000000,18.000000,244.292801,243.740906,273.894806,273.750885,15.265800,5.402400,130.546997,357.858704,337.485992
914.999573,300.003998,3612.541504,3615.239990,306.853088,306.851410,283.405212,283.398712,5.842800,5.829500,10.472900,10.479400,246.579498,245.992706,246.574905,245.993393,212.815598,212.814499,18.000000,18.000000,244.334503,243.781693,273.899689,273.750000,15.265800,5.402400,130.627197,357.896210,337.486298
915.007813,300.008301,3612.548340,3615.328613,306.852997,306.851593,283.405304,283.398895,5.843000,5.828800,10.473000,10.479200,246.562103,246.012894,246.557800,246.020798,212.815704,212.814499,18.000000,18.000000,244.290405,243.704803,273.901611,273.743896,15.266100,5.402400,130.611404,357.866486,337.486786
915.008484,300.003113,3612.526611,3615.333008,306.853607,306.851807,283.405609,283.398987,5.843100,5.829300,10.473000,10.479400,246.554703,246.016800,246.554901,246.011902,212.815704,212.814499,18.000000,18.000000,244.357193,243.776901,273.902802,273.749512,15.266100,5.402500,130.445496,357.838898,337.486511
915.001892,300.009308,3612.518066,3615.266846,306.853394,306.851715,283.405487,283.398804,5.843200,5.829300,10.473000,10.479400,246.553696,246.005096,246.552505,246.005798,212.815704,212.814499,18.000000,18.000000,244.360397,243.781204,273.903412,273.747894,15.265900,5.402400,130.320999,357.863190,337.486206
914.999084,300.008301,3612.535156,3615.233398,306.852905,306.851593,283.405487,283.398895,5.842500,5.828800,10.472800,10.479300,246.557404,246.018402,246.565903,246.020203,212.815704,212.814499,18.000000,18.000000,244.210495,243.635605,273.894104,273.744995,15.265800,5.402400,130.401093,357.882202,337.487213
914.996277,300.000214,3612.542969,3615.354248,306.853607,306.851715,283.405487,283.398895,5.842900,5.829300,10.472800,10.479400,246.578400,246.007904,246.572800,246.005707,212.815704,212.814499,18.000000,18.000000,244.324097,243.760498,273.900696,273.749390,15.266100,5.402400,130.358200,357.851715,337.487213
914.997620,300.008911,3612.523193,3615.280029,306.853394,306.851715,283.405304,283.398895,5.842600,5.829500,10.472700,10.479400,246.565994,246.000793,246.570404,245.998398,212.815598,212.814407,18.000000,18.000000,244.326004,243.770798,273.895691,273.751404,15.266000,5.402500,130.228104,357.848511,337.486908
914.997620,300.004211,3612.540039,3615.262939,306.852814,306.851501,283.405212,283.398804,5.842800,5.829600,10.472800,10.479400,246.582993,245.990799,246.578903,245.990707,212.815506,212.814301,18.000000,18.000000,244.328506,243.781296,273.899994,273.752686,15.265800,5.402400,130.193695,357.885010,337.487213
914.998474,300.008301,3612.548584,3615.363281,306.852997,306.851593,283.405304,283.398895,5.843000,5.829700,10.472900,10.479500,246.566406,245.991302,246.564606,245.990799,212.815598,212.814407,18.000000,18.000000,244.365906,243.809494,273.901703,273.753510,15.266000,5.402400,130.216599,357.860809,337.487488
914.999878,300.010712,3612.530762,3615.369385,306.853607,306.851593,283.405304,283.398987,5.842900,5.829600,10.472900,10.479400,246.560699,245.988495,246.562607,245.989502,212.815704,212.814499,18.000000,18.000000,244.319397,243.761703,273.897888,273.748901,15.266100,5.402400,130.034897,357.843292,337.487000
914.999207,300.006409,3612.524414,3615.245605,306.853485,306.851593,283.405304,283.398895,5.842400,5.828700,10.472800,10.479200,246.576996,246.016495,246.578201,246.022202,212.815796,212.814606,18.000000,18.000000,244.167694,243.597397,273.897003,273.744598,15.265800,5.402400,129.954803,357.881500,337.487091
914.999023,300.000000,3612.543701,3615.261475,306.852600,306.851501,283.405212,283.398712,5.842900,5.829500,10.472800,10.479300,246.565598,246.007294,246.565002,246.001602,212.815704,212.814499,18.000000,18.000000,244.362305,243.800095,273.898010,273.751709,15.265800,5.402400,130.023499,357.885193,337.487915
915.001282,300.008789,3612.539307,3615.326416,306.853394,306.851593,283.405212,283.398712,5.842400,5.829000,10.472700,10.479100,246.581497,245.996796,246.582504,246.003204,212.815506,212.814301,18.000000,18.000000,244.248901,243.692505,273.896393,273.743988,15.266200,5.402400,129.929092,357.847290,337.487610
915.002991,300.000397,3612.526123,3615.291016,306.853088,306.851593,283.405304,283.398804,5.842900,5.829200,10.472800,10.479200,246.565201,246.020401,246.563004,246.016693,212.815399,212.814194,18.000000,18.000000,244.329803,243.753693,273.900909,273.748810,15.265900,5.402400,129.760300,357.859192,337.487396
914.996887,300.005005,3612.540527,3615.236816,306.852692,306.851501,283.405212,283.398804,5.843100,5.829400,10.472900,10.479300,246.559296,246.005905,246.557999,246.004593,212.815399,212.814194,18.000000,18.000000,244.376907,243.804504,273.902313,273.750397,15.265900,5.402400,129.780304,357.882904,337.487915
914.995789,300.010406,3612.535889,3615.348877,306.853699,306.851593,283.405396,283.398895,5.842900,5.829600,10.472800,10.479400,246.555496,246.001694,246.559296,245.998795,212.815598,212.814301,18.000000,18.000000,244.337799,243.774399,273.897308,273.751495,15.266200,5.402400,129.766006,357.848785,337.488007
914.996521,300.003510,3612.523926,3615.249756,306.853210,306.851593,283.405487,283.398895,5.842400,5.828900,10.472800,10.479200,246.583405,245.999298,246.584000,246.006897,212.815704,212.814499,18.000000,18.000000,244.198898,243.640900,273.896088,273.743286,15.266000,5.402400,129.555695,357.864288,337.487793
915.000183,300.005096,3612.541504,3615.257813,306.852692,306.851410,283.405396,283.398895,5.842900,5.829300,10.472800,10.479300,246.566299,246.018204,246.563797,246.013000,212.815598,212.814407,18.000000,18.000000,244.343994,243.770905,273.900787,273.749512,15.265900,5.402400,129.587204,357.892487,337.487915
914.999817,300.002289,3612.549561,3615.328125,306.852692,306.851410,283.405304,283.398804,5.843100,5.829500,10.472900,10.479300,246.560303,246.003693,246.559799,246.001602,212.815598,212.814407,18.000000,18.000000,244.377701,243.808502,273.902710,273.751190,15.266200,5.402400,129.529999,357.868011,337.488190
914.999207,300.014099,3612.525879,3615.379639,306.853088,306.851593,283.405396,283.398987,5.842700,5.829300,10.472700,10.479300,246.559097,245.997604,246.564606,245.998993,212.815598,212.814407,18.000000,18.000000,244.293701,243.731003,273.895386,273.746399,15.266200,5.402400,129.381195,357.844391,337.487488
915.006775,299.999786,3612.538086,3615.267578,306.853088,306.851593,283.405304,283.398987,5.842600,5.828900,10.472800,10.479200,246.579407,246.017700,246.576508,246.019897,212.815704,212.814499,18.000000,18.000000,244.225494,243.655396,273.898895,273.746490,15.266000,5.402400,129.288193,357.882690,337.488007
914.996826,300.005096,3612.541504,3615.328613,306.852692,306.851593,283.405304,283.398895,5.842800,5.829400,10.472700,10.479300,246.563904,246.006699,246.564896,246.003204,212.815598,212.814407,18.000000,18.000000,244.358002,243.794098,273.897705,273.750488,15.266200,5.402400,129.355392,357.864899,337.488403
914.997009,300.006989,3612.533203,3615.346191,306.854095,306.851715,283.405396,283.398987,5.842400,5.829500,10.472700,10.479300,246.581604,245.993500,246.584198,245.991394,212.815506,212.814301,18.000000,18.000000,244.302597,243.759705,273.896698,273.752014,15.266300,5.402400,129.196594,357.844391,337.488007
914.999023,300.003387,3612.539551,3615.279541,306.852692,306.851593,283.405212,283.398895,5.842900,5.828900,10.472800,10.479100,246.567902,246.001495,246.563095,246.010696,212.815598,212.814407,18.000000,18.000000,244.315399,243.749603,273.900391,273.745087,15.266200,5.402400,129.143707,357.881805,337.488098
914.997681,300.009796,3612.544678,3615.306885,306.852905,306.851593,283.405304,283.398987,5.843100,5.829200,10.472900,10.479200,246.553207,246.023300,246.552704,246.018494,212.815598,212.814301,18.000000,18.000000,244.321396,243.732803,273.902588,273.747498,15.266300,5.402400,129.042206,357.872314,337.488586
914.997009,300.000305,3612.540039,3615.365967,306.853790,306.851593,283.405396,283.398987,5.843200,5.829400,10.472900,10.479300,246.551102,246.008194,246.550507,246.006195,212.815704,212.814499,18.000000,18.000000,244.374100,243.793594,273.903992,273.750214,15.266200,5.402400,128.913406,357.844391,337.488190
914.998108,300.015106,3612.519043,3615.277344,306.853790,306.851593,283.405396,283.398895,5.843000,5.829600,10.472800,10.479300,246.548599,246.002899,246.552399,246.000397,212.815704,212.814499,18.000000,18.000000,244.369705,243.793304,273.902313,273.751587,15.266000,5.402400,128.828995,357.851593,337.487793
914.995728,300.004089,3612.537598,3615.263916,306.852692,306.851501,283.405304,283.398895,5.842300,5.829000,10.472600,10.479200,246.582001,245.996399,246.584702,246.003098,212.815903,212.814697,18.000000,18.000000,244.200897,243.651199,273.893402,273.745697,15.266200,5.402300,128.924896,357.887512,337.488403
915.000427,300.006012,3612.537842,3615.389648,306.852814,306.851593,283.405304,283.398804,5.843000,5.829200,10.472700,10.479200,246.563293,246.020401,246.559906,246.016098,212.815704,212.814499,18.000000,18.000000,244.295700,243.716995,273.901306,273.747803,15.266200,5.402400,128.750305,357.852203,337.488495
914.999573,300.002106,3612.528809,3615.242920,306.852814,306.851410,283.405212,283.398712,5.843100,5.829500,10.472700,10.479200,246.557098,246.003998,246.556595,246.001602,212.815704,212.814499,18.000000,18.000000,244.379898,243.807404,273.902496,273.751007,15.266000,5.402400,128.728897,357.870392,337.488495
914.999329,300.011108,3612.551270,3615.339111,306.852997,306.851410,283.404999,283.398712,5.843200,5.828800,10.472800,10.479100,246.550705,246.012497,246.547699,246.020599,212.815598,212.814407,18.000000,18.000000,244.325104,243.738098,273.903595,273.743713,15.266300,5.402400,128.741699,357.880798,337.489014
914.998718,300.005310,3612.541016,3615.416016,306.853485,306.851593,283.405212,283.398895,5.842800,5.829200,10.472700,10.479200,246.546005,246.023102,246.553299,246.015793,212.815704,212.814499,18.000000,18.000000,244.307602,243.716202,273.900299,273.748108,15.266200,5.402400,128.545807,357.846100,337.489014
914.998474,300.005096,3612.525635,3615.368896,306.854401,306.851593,283.405304,283.398895,5.842500,5.829000,10.472500,10.479100,246.581406,246.004196,246.581100,246.007507,212.815598,212.814499,18.000000,18.000000,244.232407,243.675903,273.895203,273.745911,15.266000,5.402400,128.418396,357.843597,337.488190
915.000977,300.004089,3612.536865,3615.279541,306.852386,306.851410,283.405090,283.398712,5.842900,5.829300,10.472600,10.479100,246.562302,246.015900,246.562393,246.010803,212.815598,212.814301,18.000000,18.000000,244.329102,243.753998,273.899902,273.748810,15.266100,5.402400,128.492798,357.881714,337.488892
915.001404,300.002686,3612.547607,3615.248291,306.852692,306.851288,283.404907,283.398712,5.842400,5.829500,10.472500,10.479200,246.578796,245.997192,246.582504,245.994400,212.815506,212.814301,18.000000,18.000000,244.298004,243.748505,273.894806,273.750885,15.266300,5.402300,128.459900,357.891113,337.489105
915.002930,300.008698,3612.551025,3615.386963,306.852692,306.851410,283.404999,283.398804,5.843000,5.829200,10.472700,10.479100,246.570206,245.994202,246.565308,245.999603,212.815506,212.814301,18.000000,18.000000,244.355698,243.798203,273.900787,273.748901,15.266400,5.402400,128.275406,357.860413,337.488892
915.001526,300.002808,3612.526855,3615.260010,306.852997,306.851410,283.405090,283.398987,5.843100,5.828900,10.472800,10.479100,246.552994,246.024307,246.550995,246.025497,212.815598,212.814407,18.000000,18.000000,244.295700,243.703705,273.902191,273.745392,15.266100,5.402400,128.178101,357.857697,337.488708
915.000916,300.009399,3612.544434,3615.238281,306.852386,306.851410,283.404999,283.398804,5.842400,5.829300,10.472500,10.479200,246.566299,246.007004,246.574997,246.003403,212.815598,212.814407,18.000000,18.000000,244.282700,243.721603,273.894104,273.748108,15.266200,5.402400,128.243896,357.885406,337.489410
915.002075,299.999908,3612.538330,3615.341797,306.853088,306.851410,283.405212,283.398895,5.842800,5.828900,10.472700,10.479100,246.575302,246.013107,246.568497,246.017197,212.815598,212.814407,18.000000,18.000000,244.279099,243.707504,273.899689,273.745514,15.266200,5.402400,128.075104,357.848785,337.489197
915.005981,300.006714,3612.529053,3615.213623,306.852905,306.851410,283.405090,283.398895,5.843000,5.829400,10.472700,10.479200,246.561493,246.007095,246.560196,246.004501,212.815506,212.814301,18.000000,18.000000,244.377594,243.806503,273.901611,273.750214,15.266000,5.402400,128.020798,357.875305,337.489288
915.000427,300.004791,3612.550293,3615.317139,306.852692,306.851410,283.405212,283.398895,5.843100,5.829500,10.472800,10.479300,246.556900,246.000595,246.556900,245.998596,212.815598,212.814407,18.000000,18.000000,244.372696,243.803894,273.901794,273.751495,15.266200,5.402400,128.070801,357.879303,337.489685
915.006226,300.010803,3612.531738,3615.323486,306.853790,306.851593,283.405212,283.398895,5.842300,5.828800,10.472600,10.479100,246.571503,246.005905,246.577499,246.012497,212.815704,212.814499,18.000000,18.000000,244.202393,243.638901,273.893402,273.742889,15.266200,5.402400,127.887703,357.843506,337.489594
914.996521,299.999908,3612.525146,3615.198730,306.853394,306.851593,283.405304,283.398987,5.842900,5.829300,10.472700,10.479100,246.571899,246.014801,246.567200,246.009506,212.815704,212.814499,18.000000,18.000000,244.319504,243.750595,273.900391,273.749603,15.266000,5.402400,127.806198,357.874603,337.489288
914.992676,300.003693,3612.544678,3615.266357,306.852692,306.851501,283.405212,283.398895,5.842400,5.828900,10.472500,10.479000,246.568298,246.005707,246.572800,246.009293,212.815598,212.814407,18.000000,18.000000,244.287994,243.723099,273.894714,273.744690,15.266300,5.402300,127.837700,357.882813,337.489899
915.004517,300.006805,3612.542725,3615.326172,306.852997,306.851593,283.404999,283.398895,5.842800,5.829300,10.472600,10.479100,246.575806,246.014099,246.572098,246.009094,212.815506,212.814301,18.000000,18.000000,244.311600,243.746597,273.899200,273.749512,15.266400,5.402400,127.663101,357.854614,337.489594
914.993713,299.996704,3612.530029,3615.328125,306.853088,306.851593,283.404999,283.398895,5.842900,5.829400,10.472600,10.479200,246.564896,245.999405,246.565002,245.998505,212.815506,212.814301,18.000000,18.000000,244.373199,243.810501,273.899902,273.750702,15.266100,5.402400,127.585899,357.851288,337.489288
914.991821,300.016510,3612.540039,3615.262939,306.852997,306.851501,283.404999,283.398987,5.842400,5.828800,10.472500,10.479000,246.575104,246.009094,246.577606,246.014694,212.815506,212.814301,18.000000,18.000000,244.233093,243.668503,273.894714,273.743286,15.266200,5.402300,127.598801,357.888885,337.489410
914.993774,299.990997,3612.545898,3615.327637,306.852905,306.851593,283.405304,283.399200,5.842800,5.829300,10.472600,10.479100,246.569702,246.012207,246.567200,246.007996,212.815704,212.814499,18.000000,18.000000,244.331894,243.763901,273.899811,273.749298,15.266300,5.402400,127.501503,357.865509,337.490112
915.001221,300.014496,3612.533447,3615.326660,306.853485,306.851501,283.405212,283.398987,5.843000,5.829400,10.472700,10.479200,246.562195,246.002197,246.560898,246.001099,212.815598,212.814407,18.000000,18.000000,244.384705,243.817200,273.901398,273.750610,15.266200,5.402400,127.331299,357.846985,337.489685
914.996826,299.985413,3612.520996,3615.177246,306.853790,306.851501,283.405212,283.399109,5.842500,5.829600,10.472600,10.479300,246.562897,245.996094,246.570099,245.993301,212.815796,212.814606,18.000000,18.000000,244.316895,243.761902,273.895508,273.752197,15.266000,5.402400,127.311203,357.879608,337.489410
914.992615,300.003693,3612.546631,3615.200684,306.852509,306.851288,283.405212,283.398987,5.842600,5.829300,10.472600,10.479100,246.588104,245.985703,246.583099,245.992096,212.815796,212.814697,18.000000,18.000000,244.275208,243.732101,273.897614,273.747589,15.266200,5.402300,127.349899,357.893402,337.489990
914.994019,299.984985,3612.537354,3615.319824,306.852997,306.851410,283.405090,283.398987,5.842900,5.828900,10.472700,10.479000,246.561600,246.022202,246.558899,246.023300,212.815903,212.814697,18.000000,18.000000,244.279099,243.695404,273.900391,273.745514,15.266400,5.402400,127.236801,357.851013,337.489807
914.994690,299.997101,3612.526123,3615.305420,306.853088,306.851501,283.404999,283.398895,5.843100,5.829300,10.472700,10.479000,246.557007,246.007904,246.555496,246.007004,212.815796,212.814606,18.000000,18.000000,244.371094,243.794006,273.902588,273.748199,15.266100,5.402400,127.111000,357.856415,337.489197
914.993530,299.995514,3612.540771,3615.268799,306.852692,306.851410,283.404999,283.398712,5.843200,5.828800,10.472700,10.479000,246.548203,246.021606,246.546402,246.025604,212.815796,212.814499,18.000000,18.000000,244.318207,243.722000,273.903503,273.743896,15.266100,5.402300,127.116699,357.888702,337.489685
914.992676,299.990387,3612.550293,3615.345215,306.852692,306.851593,283.405304,283.398895,5.842800,5.829300,10.472500,10.479100,246.548294,246.016403,246.554504,246.011505,212.815903,212.814606,18.000000,18.000000,244.321396,243.739700,273.898590,273.748810,15.266300,5.402300,127.063797,357.875702,337.489990
914.993530,300.000488,3612.538818,3615.341797,306.853790,306.851410,283.405212,283.398712,5.842500,5.829400,10.472400,10.479100,246.582993,245.997498,246.584198,245.996002,212.815704,212.814499,18.000000,18.000000,244.267899,243.720703,273.896088,273.750214,15.266400,5.402400,126.922096,357.848297,337.489807
914.998230,299.983002,3612.525146,3615.248291,306.852814,306.851288,283.404999,283.398895,5.842800,5.829600,10.472500,10.479100,246.569107,245.995102,246.568405,245.994003,212.815796,212.814606,18.000000,18.000000,244.342606,243.787292,273.898590,273.752014,15.266100,5.402400,126.826302,357.866699,337.489685
914.998474,300.006897,3612.544434,3615.231445,306.852692,306.851288,283.404785,283.398712,5.842400,5.829700,10.472400,10.479100,246.582199,245.987396,246.585602,245.985107,212.815598,212.814499,18.000000,18.000000,244.295593,243.758301,273.895386,273.753387,15.266100,5.402300,126.872101,357.887085,337.490387
914.998230,299.981812,3612.540771,3615.334229,306.852905,306.851288,283.404907,283.398804,5.842900,5.828700,10.472600,10.478800,246.568604,246.001205,246.562195,246.013702,212.815796,212.814606,18.000000,18.000000,244.279099,243.706406,273.900513,273.742310,15.266300,5.402400,126.799103,357.856415,337.490509
914.995483,300.002594,3612.526855,3615.272461,306.853088,306.851410,283.404907,283.398804,5.843000,5.829200,10.472500,10.479000,246.553894,246.024796,246.554901,246.018005,212.815704,212.814499,18.000000,18.000000,244.323807,243.738297,273.901001,273.748596,15.266100,5.402400,126.625999,357.857086,337.489990
914.994019,299.984894,3612.548340,3615.261475,306.852692,306.851288,283.404999,283.398712,5.842300,5.829000,10.472400,10.478900,246.571396,246.003906,246.577194,246.005707,212.815704,212.814499,18.000000,18.000000,244.261795,243.701797,273.894104,273.745392,15.266200,5.402300,126.658897,357.885101,337.490601
914.992676,299.995514,3612.545898,3615.354492,306.853088,306.851288,283.404999,283.398804,5.842800,5.829200,10.472500,10.479000,246.570908,246.017197,246.567001,246.013702,212.815598,212.814407,18.000000,18.000000,244.328995,243.758301,273.899689,273.749298,15.266300,5.402400,126.574501,357.850403,337.490204
914.996582,299.989990,3612.532959,3615.377441,306.853912,306.851288,283.404999,283.398804,5.843000,5.829400,10.472600,10.479000,246.562500,246.001602,246.561096,246.000198,212.815598,212.814407,18.000000,18.000000,244.379395,243.811905,273.901611,273.750000,15.266300,5.402400,126.408600,357.842804,337.489502
914.994690,299.996399,3612.533447,3615.258057,306.852386,306.851105,283.404907,283.398712,5.842600,5.828800,10.472500,10.478900,246.557999,246.010193,246.561295,246.016296,212.815704,212.814499,18.000000,18.000000,244.251602,243.674194,273.895508,273.743011,15.266000,5.402400,126.379997,357.880188,337.490204
914.996216,299.992004,3612.549805,3615.306396,306.852509,306.851196,283.404999,283.398804,5.842600,5.829200,10.472500,10.479000,246.578598,246.013702,246.577805,246.008499,212.815704,212.814499,18.000000,18.000000,244.291595,243.730301,273.898499,273.748810,15.266200,5.402400,126.437202,357.873596,337.490601
914.999573,299.986694,3612.532959,3615.317383,306.853088,306.851288,283.405090,283.398895,5.842900,5.829500,10.472500,10.479100,246.566406,246.001602,246.564301,245.999802,212.815796,212.814606,18.000000,18.000000,244.374100,243.810394,273.900909,273.751099,15.266300,5.402400,126.278397,357.847687,337.490295
914.997925,300.004608,3612.533691,3615.263428,306.852905,306.851196,283.404999,283.398895,5.842500,5.829500,10.472400,10.479100,246.567398,245.994095,246.573502,245.992096,212.815704,212.814499,18.000000,18.000000,244.308105,243.758499,273.894409,273.749908,15.266100,5.402400,126.146797,357.876801,337.490112
914.998291,299.982910,3612.549072,3615.240234,306.852386,306.851288,283.404999,283.398895,5.842700,5.828800,10.472500,10.478900,246.580399,246.007004,246.574203,246.015594,212.815903,212.814697,18.000000,18.000000,244.233902,243.663605,273.898712,273.743591,15.266100,5.402300,126.226898,357.888000,337.490692
914.993774,299.999908,3612.554688,3615.380859,306.853088,306.851288,283.404999,283.398895,5.842900,5.829300,10.472500,10.479000,246.562897,246.013397,246.561996,246.008698,212.815704,212.814499,18.000000,18.000000,244.365707,243.793503,273.900787,273.749512,15.266400,5.402300,126.138199,357.862000,337.490692
915.001282,299.986908,3612.532715,3615.401611,306.852997,306.851501,283.404999,283.398895,5.842700,5.829400,10.472400,10.479000,246.560898,246.001907,246.565903,245.999298,212.815796,212.814606,18.000000,18.000000,244.320496,243.761703,273.895386,273.750885,15.266300,5.402400,125.976601,357.842285,337.489990
914.995300,300.001099,3612.528809,3615.199951,306.853088,306.851410,283.404999,283.398804,5.842500,5.829600,10.472500,10.479100,246.585999,245.990097,246.584793,245.989502,212.815704,212.814499,18.000000,18.000000,244.301605,243.759903,273.897705,273.752197,15.266100,5.402400,125.859299,357.878693,337.490387
914.987976,299.988403,3612.548340,3615.277100,306.852386,306.851288,283.404907,283.398804,5.842900,5.829200,10.472600,10.478900,246.571106,245.992004,246.567093,245.997604,212.815796,212.814606,18.000000,18.000000,244.321701,243.758301,273.900391,273.745911,15.266000,5.402300,125.960800,357.891510,337.490692
914.984802,299.998505,3612.534180,3615.306152,306.852692,306.851288,283.404999,283.398804,5.843100,5.828900,10.472600,10.478900,246.554504,246.023499,246.552597,246.024704,212.815796,212.814606,18.000000,18.000000,244.302994,243.712708,273.902313,273.746490,15.266300,5.402400,125.913597,357.850494,337.490509
914.986389,299.990112,3612.526123,3615.266113,306.853302,306.851288,283.404999,283.398712,5.842400,5.829200,10.472300,10.478900,246.560898,246.008194,246.570007,246.004700,212.815796,212.814606,18.000000,18.000000,244.274094,243.712296,273.893494,273.746887,15.266100,5.402300,125.690498,357.867188,337.490295
914.988892,299.992188,3612.542969,3615.244629,306.852905,306.851288,283.404999,283.398590,5.842800,5.828900,10.472400,10.478800,246.578796,246.012695,246.572098,246.016602,212.815704,212.814499,18.000000,18.000000,244.279800,243.707901,273.899689,273.745605,15.266000,5.402300,125.653297,357.894989,337.490112
914.989929,299.991608,3612.552734,3615.362305,306.852814,306.851105,283.404999,283.398712,5.843000,5.829300,10.472500,10.478900,246.560898,246.011200,246.559799,246.008896,212.815598,212.814407,18.000000,18.000000,244.368500,243.794296,273.901215,273.748993,15.266300,5.402300,125.723396,357.868408,337.490387
914.990906,299.992889,3612.532959,3615.374512,306.852997,306.851196,283.404999,283.398712,5.843100,5.829400,10.472500,10.479000,246.557297,246.004196,246.556793,246.002701,212.815704,212.814499,18.000000,18.000000,244.368393,243.796707,273.902313,273.750488,15.266300,5.402400,125.544601,357.845886,337.490295
914.993896,300.000092,3612.536133,3615.198730,306.852112,306.851105,283.405090,283.398712,5.843200,5.828900,10.472600,10.478800,246.552399,246.006699,246.549393,246.013794,212.815796,212.814606,18.000000,18.000000,244.321396,243.732697,273.903015,273.743286,15.266000,5.402300,125.480202,357.884796,337.490997
914.993896,299.989288,3612.550049,3615.357666,306.852692,306.851196,283.405212,283.398895,5.842400,5.829100,10.472300,10.478900,246.555298,246.024002,246.566193,246.017197,212.815994,212.814804,18.000000,18.000000,244.231506,243.660507,273.893585,273.747894,15.266300,5.402400,125.528801,357.869598,337.490906
914.993896,299.995605,3612.533203,3615.356201,306.852692,306.851105,283.405090,283.398712,5.842800,5.829400,10.472400,10.479000,246.580399,246.001694,246.574997,246.000198,212.815903,212.814697,18.000000,18.000000,244.335403,243.778305,273.899811,273.750488,15.266300,5.402400,125.342796,357.849609,337.490295
914.992981,299.989899,3612.535645,3615.253906,306.852386,306.851105,283.404907,283.398590,5.842600,5.829500,10.472300,10.479000,246.568207,245.996201,246.572601,245.993393,212.815796,212.814697,18.000000,18.000000,244.318100,243.767303,273.894989,273.750488,15.266000,5.402300,125.255600,357.885315,337.490601
914.992981,299.998596,3612.552979,3615.263184,306.852112,306.851105,283.404785,283.398712,5.842600,5.828800,10.472400,10.478800,246.581406,246.003296,246.576401,246.011993,212.815704,212.814499,18.000000,18.000000,244.246902,243.679993,273.898102,273.743103,15.266100,5.402300,125.317101,357.885712,337.491302
914.991028,299.984589,3612.536377,3615.308838,306.852814,306.851196,283.404785,283.398712,5.842900,5.829300,10.472400,10.478900,246.563705,246.015900,246.562500,246.011002,212.815796,212.814606,18.000000,18.000000,244.346100,243.772705,273.900604,273.748993,15.266300,5.402400,125.239899,357.847992,337.490906
914.988708,299.999390,3612.530273,3615.235840,306.852692,306.851196,283.404785,283.398712,5.843100,5.829200,10.472500,10.478800,246.559204,246.003601,246.557098,246.005402,212.815704,212.814499,18.000000,18.000000,244.363602,243.787598,273.902100,273.746399,15.266000,5.402400,125.065300,357.870392,337.490692
914.987305,302.894104,3612.543945,3615.258301,306.852203,306.851105,283.404785,283.398590,5.842500,5.828800,10.472300,10.478800,246.555801,246.021194,246.611404,246.008896,212.815796,212.814606,18.000000,18.000000,247.593704,247.007996,273.893097,273.743896,15.265900,5.402300,125.111099,357.884308,337.491302
914.989014,312.988098,3612.722412,3614.942383,306.864014,306.851013,283.404785,283.398590,5.839300,5.828100,10.474000,10.482000,248.363495,247.657394,248.604599,247.661896,212.881500,212.880203,18.000000,18.000000,248.482193,247.969193,273.849213,273.736511,15.266000,5.401300,125.102501,357.678406,337.499298
915.007813,311.631592,3612.655273,3614.362061,306.867493,306.851013,283.404297,283.393494,5.838500,5.829200,10.477900,10.487800,246.919403,245.926697,246.759094,245.244598,212.991501,212.990295,18.000000,18.000000,241.373703,240.984604,273.864197,273.749207,15.264500,5.400000,125.760597,358.279907,337.492889
914.961426,305.006409,3612.480713,3616.183105,306.854187,306.850891,283.402313,283.357086,5.843300,5.831200,10.476000,10.484900,245.105606,242.669098,244.984894,242.598007,212.860107,212.858200,18.000000,18.000000,239.298904,238.388397,273.904602,273.767395,15.263300,5.400700,124.902298,357.904510,337.488098
914.970520,301.866913,3612.525879,3616.114258,306.859894,306.850586,283.397797,283.316589,5.845500,5.833100,10.470900,10.477400,245.366898,243.772705,245.636200,244.399796,212.661896,212.660202,18.000000,18.000000,241.817200,241.314407,273.927704,273.792114,15.264400,5.400900,125.999496,357.510101,337.484985
914.948975,307.137787,3612.590576,3616.243408,306.857208,306.849213,283.394501,283.314514,5.844800,5.831200,10.467700,10.472400,246.400497,245.658295,246.468903,245.655304,212.572296,212.570999,18.000000,18.000000,245.867004,245.294403,273.924011,273.771515,15.263700,5.401100,125.680496,357.804108,337.483490
914.768005,308.651398,3612.562988,3615.906494,306.844086,306.842987,283.398102,283.348511,5.842800,5.830800,10.468100,10.472700,246.498199,245.681396,246.322403,245.447403,212.612793,212.611603,18.000000,18.000000,242.742096,242.229004,273.898010,273.764801,15.264000,5.401100,125.902199,357.835114,337.484497
914.873230,304.879913,3612.497559,3615.564697,306.830902,306.830597,283.404999,283.381897,5.846100,5.832900,10.468500,10.472800,245.242706,244.369400,245.167694,244.264801,212.597305,212.595993,18.000000,18.000000,240.598602,240.062103,273.934509,273.787811,15.264200,5.401200,125.822098,357.818787,337.484894
915.542725,301.092010,3612.434814,3615.291504,306.819214,306.818604,283.409210,283.399109,5.846700,5.834000,10.466100,10.470900,245.191696,244.284195,245.342194,244.390900,212.505203,212.503906,18.000000,18.000000,241.244507,240.718506,273.941498,273.801086,15.264200,5.401300,125.701897,357.808502,337.484009
916.443787,303.062012,3612.431885,3615.248047,306.816315,306.816315,283.411285,283.407288,5.847100,5.834300,10.464600,10.469900,246.261505,245.287399,246.226700,245.408005,212.442993,212.441605,18.000000,18.000000,244.714401,244.180801,273.947388,273.805511,15.264800,5.401600,125.679001,357.826294,337.482788
916.891785,306.442413,3612.395020,3615.241943,306.826385,306.826385,283.414093,283.413513,5.844500,5.831800,10.465600,10.471400,246.503998,245.385895,246.302094,245.462997,212.480499,212.479095,18.000000,18.000000,243.643204,243.114105,273.918610,273.777710,15.265300,5.402100,125.364304,357.799805,337.480988
916.629578,303.923004,3612.345947,3615.131348,306.843506,306.843414,283.417908,283.419708,5.846900,5.834200,10.467600,10.473700,245.676300,244.360199,245.367599,244.287796,212.500702,212.499207,18.000000,18.000000,240.938202,240.413300,273.942902,273.801208,15.265800,5.402800,125.012398,357.799591,337.478485
915.937683,300.441589,3612.341797,3615.157227,306.862701,306.862701,283.420685,283.424286,5.847400,5.834700,10.466700,10.472900,245.241104,244.157700,245.277893,244.174194,212.441406,212.440002,18.000000,18.000000,240.943298,240.419998,273.950592,273.809692,15.266700,5.403500,124.624702,357.812408,337.475891
915.185181,300.316406,3612.363281,3615.123291,306.878601,306.878601,283.421997,283.426605,5.848800,5.836000,10.465800,10.471900,245.827698,244.612198,246.067993,244.956406,212.377106,212.375702,18.000000,18.000000,243.194901,242.663605,273.965698,273.823395,15.267600,5.404300,124.118301,357.818115,337.473389
914.574585,303.993988,3612.369629,3615.116943,306.888092,306.888092,283.424408,283.429199,5.846700,5.834000,10.466100,10.472200,246.103699,245.209305,246.122498,245.227493,212.388107,212.386795,18.000000,18.000000,244.151794,243.619003,273.944489,273.802795,15.268500,5.405000,123.553299,357.834503,337.471191
914.153076,302.941711,3612.337158,3615.068359,306.890106,306.890106,283.429901,283.434601,5.848100,5.835200,10.468200,10.474200,245.949799,244.534607,245.502502,244.349792,212.425003,212.423599,18.000000,18.000000,241.504395,240.974197,273.955688,273.812592,15.268900,5.405500,123.159897,357.844696,337.470490
913.921875,300.082001,3612.288574,3614.931152,306.885498,306.885498,283.437714,283.442413,5.849400,5.836700,10.468200,10.474200,245.128799,244.132202,245.083298,244.131104,212.398804,212.397400,18.000000,18.000000,241.102005,240.575500,273.973297,273.832001,15.269000,5.405800,122.956802,357.892090,337.471802
913.874084,298.648987,3612.233398,3614.895508,306.878510,306.878204,283.444794,283.449493,5.850300,5.837400,10.467200,10.473000,245.213196,244.243607,245.376694,244.398499,212.343704,212.342407,18.000000,18.000000,242.272507,241.740997,273.983612,273.840210,15.269100,5.406100,122.829498,357.875793,337.474487
913.956787,300.679504,3612.147461,3614.860596,306.872101,306.871796,283.451385,283.455902,5.850500,5.837400,10.467000,10.472700,245.908401,244.994400,245.906799,244.996307,212.327805,212.326401,18.000000,18.000000,243.795502,243.254898,273.984009,273.838013,15.268900,5.406400,122.549103,357.843109,337.475189
914.036377,301.043610,3612.066162,3614.671387,306.868805,306.868500,283.458405,283.462585,5.849400,5.836600,10.467800,10.473600,245.893600,244.828705,245.688797,244.528397,212.358704,212.357300,18.000000,18.000000,241.974396,241.436493,273.973602,273.831696,15.268600,5.406600,122.516197,357.872986,337.476410
914.007813,299.464294,3612.019531,3614.694336,306.868713,306.868591,283.464691,283.468689,5.851400,5.838400,10.468200,10.473900,245.139999,244.149796,245.104706,244.124603,212.360901,212.359497,18.000000,18.000000,241.401093,240.871597,273.995300,273.851013,15.268900,5.406900,122.441803,357.869385,337.476898
913.857422,297.940308,3611.961182,3614.730713,306.872009,306.871613,283.468903,283.472809,5.851700,5.838900,10.467300,10.472900,245.112793,244.126297,245.141403,244.152695,212.328400,212.327103,18.000000,18.000000,241.704803,241.171402,273.999207,273.855804,15.268900,5.407200,122.079803,357.839691,337.476013
913.639282,298.390900,3611.953613,3614.625488,306.876007,306.876099,283.471313,283.475006,5.852200,5.839200,10.466600,10.472200,245.563995,244.470093,245.714294,244.606598,212.305099,212.303696,18.000000,18.000000,242.952896,242.414307,274.003906,273.859497,15.269200,5.407500,121.878098,357.877014,337.475891
913.363220,299.130615,3611.954590,3614.701172,306.880798,306.880707,283.473785,283.477203,5.852000,5.838800,10.466800,10.472400,245.783203,244.675507,245.769897,244.542603,212.317993,212.316605,18.000000,18.000000,242.468796,241.926102,274.000488,273.854401,15.269700,5.407900,121.633499,357.872894,337.475891
913.071228,298.415710,3611.918213,3614.716797,306.884186,306.884003,283.477112,283.480103,5.852200,5.839300,10.467200,10.472800,245.348907,244.161301,245.273499,244.080505,212.329803,212.328400,18.000000,18.000000,241.575806,241.040497,274.005005,273.861603,15.269800,5.408200,121.208702,357.846802,337.475189
912.825928,297.409302,3611.892334,3614.564453,306.884888,306.884796,283.480499,283.483398,5.853300,5.840300,10.467000,10.472400,245.215393,244.059006,245.232193,244.069702,212.316696,212.315201,18.000000,18.000000,241.712494,241.175095,274.015991,273.871185,15.269800,5.408500,120.966904,357.881714,337.475403
912.653809,297.203003,3611.876953,3614.581543,306.883698,306.883514,283.484009,283.486786,5.853700,5.840700,10.466500,10.472000,245.336700,244.127304,245.407501,244.182404,212.297699,212.296295,18.000000,18.000000,242.182098,241.643494,274.020599,273.875488,15.270200,5.408700,120.780998,357.877289,337.475891
912.579529,297.257111,3611.831543,3614.546143,306.881500,306.881287,283.488098,283.490814,5.853900,5.840900,10.466600,10.472000,245.566895,244.296997,245.552200,244.274399,212.294495,212.292999,18.000000,18.000000,242.284607,241.745499,274.023010,273.878510,15.270300,5.409000,120.383301,357.856110,337.475891
912.565979,296.814392,3611.782715,3614.468994,306.880188,306.878906,283.492798,283.495209,5.854300,5.841200,10.466900,10.472200,245.397995,244.124207,245.357300,244.091507,212.299698,212.298203,18.000000,18.000000,241.950897,241.412094,274.026886,273.881989,15.270200,5.409100,120.064301,357.872986,337.475098
912.543701,296.678711,3611.753906,3614.364746,306.877411,306.877106,283.497711,283.500092,5.854600,5.841600,10.466900,10.472200,245.321793,244.072205,245.314301,244.067307,212.298203,212.296707,18.000000,18.000000,241.955399,241.416595,274.030701,273.885803,15.270400,5.409300,119.934097,357.901886,337.476288
912.514221,296.497498,3611.703613,3614.406006,306.877014,306.876801,283.501801,283.504303,5.855000,5.841900,10.466900,10.472100,245.260406,244.013794,245.245697,243.997894,212.294098,212.292603,18.000000,18.000000,241.858200,241.317703,274.035492,273.889801,15.270700,5.409600,119.584999,357.862396,337.475800
912.469421,296.417694,3611.669678,3614.274658,306.878113,306.877899,283.505310,283.507813,5.855300,5.842300,10.466700,10.471900,245.218704,243.955093,245.210907,243.939606,212.287994,212.286499,18.000000,18.000000,241.793304,241.252701,274.038788,273.893402,15.270700,5.409800,119.233101,357.893005,337.475494
912.374512,296.323700,3611.659424,3614.380371,306.880096,306.880096,283.508514,283.510895,5.855800,5.842700,10.466600,10.471700,245.194000,243.899399,245.190201,243.887100,212.281204,212.279694,18.000000,18.000000,241.756104,241.215195,274.044403,273.898712,15.271100,5.410000,119.035698,357.890808,337.475189
912.233826,296.241089,3611.620361,3614.401123,306.882904,306.882813,283.511688,283.514008,5.856200,5.843100,10.466400,10.471500,245.173706,243.839096,245.166397,243.819901,212.273499,212.272003,18.000000,18.000000,241.673599,241.132797,274.048187,273.902588,15.271300,5.410300,118.555099,357.863495,337.474487
912.071472,296.156708,3611.606445,3614.250977,306.884888,306.884888,283.514587,283.516998,5.856700,5.843600,10.466300,10.471300,245.148407,243.768097,245.144608,243.753204,212.264801,212.263306,18.000000,18.000000,241.613693,241.072693,274.053894,273.908112,15.271400,5.410600,118.260399,357.901001,337.474792
911.914795,296.075409,3611.582764,3614.331543,306.886688,306.886688,283.518097,283.520386,5.857100,5.844000,10.466100,10.471100,245.130005,243.702606,245.123001,243.683105,212.255096,212.253601,18.000000,18.000000,241.532104,240.991104,274.058411,273.912598,15.271800,5.410900,117.901299,357.882690,337.474304
911.778198,295.984985,3611.535889,3614.208740,306.887512,306.887512,283.521698,283.523987,5.857600,5.844500,10.465900,10.470900,245.102905,243.626907,245.097397,243.610107,212.244400,212.242798,18.000000,18.000000,241.461197,240.919907,274.064301,273.918304,15.271800,5.411100,117.466499,357.885101,337.473785
911.681091,295.901215,3611.524658,3614.190430,306.887604,306.887512,283.525513,283.528015,5.858100,5.845000,10.465800,10.470600,245.080002,243.557495,245.072601,243.537994,212.232697,212.231094,18.000000,18.000000,241.381897,240.840607,274.069397,273.923401,15.272000,5.411400,117.176102,357.917114,337.473999
911.594727,295.811798,3611.487549,3614.271729,306.887604,306.887390,283.529907,283.532288,5.858600,5.845500,10.465700,10.470400,245.048798,243.478897,245.041901,243.460495,212.220200,212.218597,18.000000,18.000000,241.302094,240.760696,274.075287,273.929291,15.272400,5.411700,116.835602,357.884613,337.473785
911.526978,295.719604,3611.431396,3614.041992,306.887604,306.887512,283.534302,283.536713,5.859100,5.846000,10.465500,10.470200,245.021103,243.404495,245.013504,243.384598,212.206802,212.205200,18.000000,18.000000,241.221298,240.679794,274.080994,273.934814,15.272300,5.411900,116.366402,357.909607,337.473694
911.458923,295.625214,3611.407471,3614.088623,306.888214,306.888092,283.538910,283.541412,5.859700,5.846500,10.465400,10.470000,244.990204,243.323303,244.983002,243.303696,212.192703,212.191101,18.000000,18.000000,241.137497,240.596100,274.087006,273.940704,15.272800,5.412200,116.093201,357.905792,337.473694
911.366516,295.528198,3611.344727,3614.037842,306.889313,306.889191,283.543610,283.546295,5.860200,5.847000,10.465200,10.469700,244.962997,243.244400,244.956207,243.223907,212.177994,212.176300,18.000000,18.000000,241.043793,240.502197,274.093597,273.947296,15.273000,5.412600,115.553902,357.886810,337.472595
911.264893,295.428894,3611.324463,3614.016846,306.890991,306.890900,283.548004,283.550690,5.860700,5.847600,10.465000,10.469400,244.935394,243.160095,244.928802,243.139099,212.162704,212.160995,18.000000,18.000000,240.957199,240.416107,274.099701,273.953491,15.273000,5.412900,115.174797,357.917206,337.472198
911.133972,295.327301,3611.291748,3614.015137,306.892792,306.892792,283.552399,283.555298,5.861300,5.848100,10.464800,10.469200,244.910706,243.076996,244.904800,243.056000,212.146896,212.145203,18.000000,18.000000,240.874100,240.333298,274.105804,273.959686,15.273500,5.413200,114.830002,357.906006,337.472107
910.987183,295.224091,3611.246826,3614.041748,306.894989,306.894989,283.557098,283.560089,5.861900,5.848700,10.464600,10.468900,244.885498,242.990601,244.878906,242.968796,212.130600,212.128799,18.000000,18.000000,240.786499,240.246002,274.112213,273.966003,15.273800,5.413700,114.286400,357.882294,337.471588
910.847229,295.118408,3611.193848,3613.928467,306.896912,306.896606,283.561615,283.564697,5.862400,5.849300,10.464500,10.468700,244.860397,242.904297,244.853897,242.882401,212.113800,212.112000,18.000000,18.000000,240.700607,240.160400,274.118500,273.972504,15.274000,5.414000,113.748596,357.894806,337.470215
910.707092,295.010712,3611.161377,3613.815430,306.897888,306.898010,283.566315,283.569611,5.863000,5.849900,10.464300,10.468400,244.833405,242.815994,244.826508,242.794098,212.096497,212.094696,18.000000,18.000000,240.614899,240.075104,274.125092,273.979187,15.274100,5.414300,113.296501,357.927094,337.470093
910.560791,294.901703,3611.132080,3613.761719,306.899414,306.899414,283.571411,283.575012,5.863600,5.850500,10.464100,10.468100,244.805603,242.727707,244.798492,242.705200,212.078995,212.077103,18.000000,18.000000,240.529495,239.978607,274.131805,273.986115,15.274400,5.414700,112.980400,357.932312,337.470612
910.415771,294.789886,3611.080566,3613.853027,306.900604,306.900604,283.576691,283.580414,5.864200,5.851100,10.464000,10.467900,244.782104,242.618195,244.776596,242.590103,212.061096,212.059204,18.000000,18.000000,240.454803,239.845505,274.138611,273.993195,15.274800,5.415100,112.442497,357.902008,337.469788
910.281982,294.675110,3611.022705,3613.705322,306.901794,306.901886,283.582001,283.585999,5.864900,5.851800,10.463900,10.467600,244.763306,242.506393,244.758804,242.478897,212.042892,212.041000,18.000000,18.000000,240.389099,239.728806,274.145386,274.000702,15.275000,5.415400,111.863098,357.915802,337.468597
910.149780,294.558685,3610.985352,3613.621582,306.903107,306.903015,283.587311,283.591705,5.865500,5.852500,10.463700,10.467300,244.737305,242.423798,244.729401,242.410995,212.024307,212.022400,18.000000,18.000000,240.321198,239.609207,274.152100,274.008392,15.275100,5.415800,111.359596,357.943787,337.468109
910.004395,294.440613,3610.951660,3613.544434,306.904388,306.904388,283.592804,283.597412,5.866100,5.853200,10.463600,10.466900,244.705093,242.372406,244.696899,242.360703,212.005402,212.003403,18.000000,18.000000,240.254700,239.494598,274.158813,274.016388,15.275600,5.416200,110.901802,357.952789,337.468414
909.851074,294.321014,3610.898438,3613.706299,306.906097,306.906097,283.598389,283.603485,5.866700,5.853900,10.463500,10.466500,244.669296,242.326996,244.659698,242.315903,211.985901,211.983994,18.000000,18.000000,240.185104,239.374405,274.165588,274.024414,15.276100,5.416700,110.356796,357.906586,337.467407
909.697510,294.200195,3610.833252,3613.504150,306.907806,306.907898,283.604004,283.609589,5.867300,5.854700,10.463400,10.466200,244.630402,242.285599,244.620499,242.276001,211.966202,211.964203,18.000000,18.000000,240.117203,239.259201,274.172394,274.032715,15.276200,5.417100,109.718803,357.925507,337.466888
909.535706,294.077515,3610.775391,3613.416016,306.909485,306.909485,283.609589,283.615906,5.867900,5.855400,10.463400,10.465800,244.589706,242.247406,244.579193,242.237793,211.946106,211.944199,18.000000,18.000000,240.046906,239.140305,274.179291,274.041107,15.276500,5.417500,109.208099,357.924500,337.465698
909.361511,293.953705,3610.753418,3613.407227,306.911285,306.911285,283.615204,283.622192,5.868600,5.856200,10.463300,10.465500,244.546799,242.209198,244.533798,242.200806,211.925705,211.923706,18.000000,18.000000,239.959000,239.025101,274.186188,274.049713,15.276700,5.417900,108.608704,357.952209,337.465515
909.181580,293.828003,3610.712158,3613.406982,306.913086,306.913086,283.620789,283.628815,5.869200,5.857000,10.463200,10.465100,244.483902,242.182205,244.468399,242.176804,211.904999,211.903000,18.000000,18.000000,239.853302,238.929596,274.193390,274.058502,15.277300,5.418400,108.065102,357.936707,337.465393
909.006226,293.700409,3610.646240,3613.340820,306.914795,306.914795,283.626587,283.635590,5.869900,5.857800,10.463100,10.464800,244.422699,242.161102,244.408203,242.155594,211.883896,211.882095,18.000000,18.000000,239.754395,238.839996,274.200897,274.067200,15.277600,5.418900,107.364197,357.918915,337.464294
908.834595,293.571198,3610.598877,3613.233398,306.916290,306.916290,283.632294,283.642487,5.870600,5.858500,10.462900,10.464500,244.365295,242.136200,244.350906,242.128906,211.862701,211.860794,18.000000,18.000000,239.648102,238.742294,274.208313,274.075897,15.277700,5.419300,106.704697,357.949585,337.463501
908.658020,293.440613,3610.564453,3613.174805,306.917786,306.917786,283.638092,283.649506,5.871300,5.859300,10.462800,10.464200,244.311707,242.107193,244.299698,242.100296,211.841095,211.839203,18.000000,18.000000,239.551697,238.653305,274.216187,274.084808,15.278000,5.419700,106.216904,357.965302,337.463196
908.471619,293.309387,3610.517822,3613.200684,306.919495,306.919495,283.644196,283.656799,5.872000,5.860100,10.462600,10.464000,244.262604,242.074799,244.249893,242.065598,211.819199,211.817398,18.000000,18.000000,239.445801,238.554596,274.223999,274.093597,15.278400,5.420200,105.616096,357.942413,337.462799
908.291016,293.176697,3610.449951,3613.096924,306.921112,306.921112,283.650299,283.664093,5.872700,5.860900,10.462400,10.463700,244.214905,242.038803,244.203400,242.029602,211.797104,211.795303,18.000000,18.000000,239.344406,238.460098,274.231903,274.102509,15.278800,5.420700,104.850800,357.937103,337.461792
908.111084,293.042694,3610.397705,3612.964111,306.923004,306.922913,283.656403,283.671387,5.873400,5.861700,10.462200,10.463500,244.169296,242.001495,244.157898,241.992294,211.774796,211.772995,18.000000,18.000000,239.242493,238.364197,274.240112,274.111389,15.278800,5.421200,104.198502,357.967285,337.460785
907.921997,292.910797,3610.359863,3612.867188,306.924500,306.924500,283.662506,283.678711,5.874200,5.862600,10.462000,10.463300,244.124405,241.964493,244.112701,241.954895,211.752197,211.750504,18.000000,18.000000,239.137894,238.265594,274.248291,274.120392,15.279300,5.421600,103.566200,357.978790,337.460602
