热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
815.280823,266.251404,3608.178711,3612.228760,305.044006,305.029205,283.937592,283.784302,5.921300,5.923500,10.452000,10.451200,227.146103,226.688904,227.110199,226.644897,207.670807,207.670700,18.000000,18.000000,218.090393,218.174698,274.766510,274.789093,15.203600,5.363300,207.992096,357.342285,337.339996
814.756287,266.075409,3608.267090,3612.515381,305.045502,305.032806,283.928314,283.777588,5.921100,5.922900,10.451800,10.451000,226.962494,226.546097,226.937103,226.502197,207.644897,207.644806,18.000000,18.000000,217.875900,217.945404,274.764008,274.784088,15.201000,5.362300,210.483994,357.393097,337.336212
816.690430,265.893188,3608.450684,3612.841553,305.039703,305.019501,283.918701,283.770508,5.920900,5.923200,10.451700,10.451000,226.878098,226.457001,226.868103,226.426300,207.618896,207.618805,18.000000,18.000000,217.834000,217.920502,274.761505,274.787292,15.197900,5.361000,213.373703,357.424805,337.337402
818.624695,265.648987,3609.035156,3613.001953,304.997314,304.963989,283.907990,283.760498,5.920700,5.923300,10.451800,10.451000,226.773193,226.346695,226.746902,226.305206,207.592499,207.592499,18.000000,18.000000,217.709503,217.813095,274.760315,274.787689,15.199500,5.359000,216.982803,357.265594,337.340393
820.076172,265.473999,3608.887695,3613.082764,304.947601,304.924194,283.895294,283.750793,5.920700,5.921900,10.452000,10.450700,226.580002,226.210007,226.505798,226.162796,207.566406,207.566299,18.000000,18.000000,217.472198,217.546097,274.759796,274.771698,15.198000,5.357400,220.055603,357.266815,337.339905
820.943604,265.290192,3608.843506,3612.934326,304.933289,304.904785,283.887085,283.742798,5.920000,5.922300,10.451900,10.450900,226.338196,226.031998,226.320099,226.016495,207.540894,207.540802,18.000000,18.000000,217.355301,217.434494,274.751190,274.778015,15.193100,5.355800,223.245605,357.178802,337.333191
821.427124,265.109894,3608.807129,3613.006592,304.917603,304.903687,283.878113,283.737091,5.919700,5.921700,10.451800,10.450700,226.247406,225.961502,226.208206,225.917496,207.515106,207.515106,18.000000,18.000000,217.222702,217.314407,274.748413,274.769287,15.194200,5.354700,226.409897,357.345490,337.331512
821.661926,264.931885,3609.005371,3613.832764,304.923615,304.910309,283.871704,283.730408,5.919600,5.921400,10.451700,10.450700,226.060394,225.793701,226.026093,225.739700,207.489395,207.489395,18.000000,18.000000,217.028000,217.109406,274.748688,274.767914,15.195500,5.354200,230.193604,357.077789,337.332001
821.919922,264.751099,3609.514648,3613.078369,304.930695,304.919098,283.859711,283.720795,5.919200,5.921300,10.451700,10.450600,225.967300,225.692902,225.914505,225.652206,207.463699,207.463699,18.000000,18.000000,216.958099,217.054596,274.744293,274.765594,15.195200,5.353500,231.389496,356.774597,337.330200
822.138184,264.590393,3609.597412,3613.434082,304.933990,304.927399,283.854004,283.710602,5.918900,5.920500,10.451700,10.450400,225.772995,225.561096,225.700195,225.515701,207.438004,207.438004,18.000000,18.000000,216.760300,216.837097,274.739807,274.757996,15.192900,5.353800,234.642502,356.869507,337.324310
822.205872,264.409210,3609.242920,3613.290527,304.945099,304.933807,283.842712,283.701996,5.918400,5.920900,10.451600,10.450700,225.600693,225.422699,225.579300,225.407303,207.412399,207.412506,18.000000,18.000000,216.693695,216.788498,274.733185,274.761993,15.194100,5.352800,236.662399,356.730286,337.322510
822.341309,264.225494,3609.603271,3613.293945,304.945892,304.937286,283.830811,283.696198,5.918200,5.920700,10.451800,10.450800,225.477798,225.291107,225.441299,225.245895,207.386597,207.386703,18.000000,18.000000,216.547607,216.660904,274.732788,274.758606,15.192300,5.352500,238.888306,357.083099,337.323914
822.497620,264.049103,3609.838867,3614.296875,304.950012,304.937408,283.821503,283.693390,5.917800,5.920400,10.451800,10.451100,225.285995,225.097397,225.236603,225.028107,207.361206,207.361206,18.000000,18.000000,216.344604,216.454102,274.728088,274.756592,15.195100,5.352400,243.382904,356.902313,337.327515
822.650085,263.867615,3609.846680,3614.031494,304.947693,304.935913,283.816498,283.692413,5.917300,5.920800,10.451600,10.451500,225.163803,224.907806,225.128494,224.863098,207.336105,207.336197,18.000000,18.000000,216.305893,216.445999,274.722107,274.761200,15.194200,5.352100,244.045303,357.011902,337.325287
822.839600,263.705200,3609.356689,3613.601074,304.941315,304.932709,283.815887,283.692413,5.916900,5.920700,10.451800,10.451800,225.013901,224.698502,224.984604,224.660400,207.311203,207.311295,18.000000,18.000000,216.170700,216.330795,274.719391,274.759399,15.193000,5.352000,248.083603,357.076202,337.317413
823.084717,263.532288,3609.813232,3613.587646,304.944214,304.929504,283.813507,283.693115,5.916700,5.920600,10.451800,10.452100,224.831497,224.475601,224.783798,224.420700,207.286804,207.286896,18.000000,18.000000,215.989105,216.153305,274.714996,274.759399,15.194500,5.351700,249.797302,356.806000,337.324799
823.386292,263.358398,3609.343018,3614.016357,304.936493,304.928192,283.816010,283.694214,5.916200,5.921000,10.451900,10.452300,224.672104,224.291595,224.651001,224.263794,207.262802,207.262894,18.000000,18.000000,215.894501,216.089905,274.707092,274.763702,15.192100,5.351800,251.495407,357.052795,337.316193
823.529175,263.189087,3609.390381,3613.552734,304.938690,304.928802,283.811890,283.694214,5.916200,5.921200,10.452200,10.452500,224.472198,224.086700,224.453903,224.070999,207.238800,207.238907,18.000000,18.000000,215.785599,215.997406,274.707214,274.765503,15.193000,5.351900,254.746902,356.819489,337.315399
823.637085,263.019714,3609.577881,3613.127441,304.946411,304.931793,283.814087,283.694214,5.915400,5.921400,10.452200,10.452600,224.288498,223.882004,224.240997,223.830902,207.214905,207.214996,18.000000,18.000000,215.567093,215.817398,274.702789,274.767914,15.189800,5.350900,257.540710,357.086212,337.319702
823.658508,262.844696,3610.035645,3613.981445,304.939514,304.936798,283.818695,283.694611,5.915400,5.921700,10.452000,10.452700,224.126099,223.718002,224.080795,223.691101,207.191193,207.191406,18.000000,18.000000,215.469498,215.743607,274.698090,274.770813,15.195500,5.352100,261.583313,356.781586,337.314606
823.520386,262.672485,3609.264404,3613.088867,304.943787,304.940613,283.820587,283.694092,5.914600,5.921800,10.452000,10.452700,224.013306,223.589203,223.979294,223.547501,207.167206,207.167404,18.000000,18.000000,215.297302,215.600098,274.695892,274.772491,15.190600,5.351800,262.501709,357.108795,337.314789
823.425415,262.500305,3609.764404,3613.622559,304.947998,304.945099,283.832886,283.695190,5.914600,5.922100,10.451900,10.452700,223.895905,223.452393,223.856903,223.415100,207.143097,207.143295,18.000000,18.000000,215.178894,215.504501,274.691803,274.775391,15.195600,5.352800,264.972198,356.894714,337.312012
823.303223,262.329590,3609.494141,3613.970703,304.950989,304.948212,283.853088,283.696686,5.913800,5.922400,10.451700,10.452800,223.775406,223.324203,223.742401,223.281601,207.118805,207.119003,18.000000,18.000000,215.004303,215.364304,274.682892,274.778809,15.195600,5.353600,266.062286,357.004608,337.312500
823.186707,262.158600,3609.267578,3613.286133,304.952301,304.950012,283.874695,283.698395,5.914000,5.922700,10.451700,10.452800,223.652893,223.171295,223.629898,223.146698,207.094406,207.094696,18.000000,18.000000,214.932999,215.310303,274.686310,274.781586,15.195600,5.353800,268.727295,356.677704,337.313904
823.176025,261.990112,3608.997070,3613.965576,304.958099,304.952515,283.898193,283.701691,5.914200,5.923000,10.452000,10.453000,223.548401,223.067505,223.511597,223.035904,207.069794,207.070099,18.000000,18.000000,214.865204,215.245407,274.688690,274.785095,15.199100,5.354600,272.372314,356.846313,337.314514
823.098389,261.826202,3608.708008,3613.425781,304.963409,304.956512,283.915985,283.704803,5.914300,5.923300,10.452400,10.453100,223.381897,222.932297,223.334396,222.895096,207.045197,207.045502,18.000000,18.000000,214.737396,215.126602,274.687714,274.788696,15.196900,5.355400,272.037506,356.816315,337.311890
822.894470,261.661713,3608.670410,3612.978027,304.966705,304.962585,283.923187,283.707703,5.913600,5.923700,10.452600,10.453300,223.185104,222.759201,223.131897,222.712097,207.020905,207.021301,18.000000,18.000000,214.527298,214.952896,274.682007,274.792786,15.194700,5.355200,275.457886,357.095398,337.312714
822.594788,261.493408,3608.675293,3613.911133,304.977295,304.971191,283.926514,283.711487,5.914200,5.924100,10.453100,10.453400,222.981400,222.610001,222.939804,222.585999,206.996994,206.997406,18.000000,18.000000,214.491806,214.924194,274.687714,274.798004,15.200600,5.356000,278.879700,356.868011,337.315002
822.142578,261.329803,3608.605713,3613.377930,304.986786,304.979706,283.927094,283.714813,5.914300,5.924600,10.453500,10.453600,222.800003,222.493103,222.747498,222.457199,206.972900,206.973297,18.000000,18.000000,214.395294,214.839096,274.689514,274.803101,15.198500,5.356700,278.620697,356.819702,337.312897
815.387573,261.169189,3608.661865,3612.955811,304.989685,304.985199,283.927185,283.718201,5.914500,5.925000,10.453800,10.453700,222.586197,222.341797,222.533203,222.302505,206.949005,206.949493,18.000000,18.000000,214.268005,214.724197,274.691193,274.808807,15.196100,5.356400,281.943787,357.091187,337.313812
811.547424,261.023895,3608.767822,3613.817871,304.998108,304.989685,283.928589,283.723114,5.914700,5.925600,10.454000,10.453900,222.383102,222.188599,222.335403,222.152496,206.925293,206.925797,18.000000,18.000000,214.164795,214.636505,274.693298,274.815186,15.201700,5.356900,285.372803,356.919708,337.317596
812.270325,260.863892,3608.809326,3613.311768,304.985199,304.970215,283.929688,283.727814,5.914400,5.926200,10.454100,10.454000,222.189896,222.021606,222.138397,221.971603,206.901703,206.902298,18.000000,18.000000,213.970093,214.473099,274.690491,274.821686,15.199400,5.356600,285.444305,356.862488,337.320587
813.648804,260.692291,3608.833740,3612.908691,304.933990,304.910797,283.931091,283.732910,5.915100,5.926900,10.454400,10.454100,222.001694,221.860107,221.965607,221.834305,206.878296,206.878799,18.000000,18.000000,213.937897,214.452301,274.697998,274.829315,15.195600,5.355000,288.969086,357.081390,337.324585
814.939209,260.533997,3608.810547,3613.367188,304.884888,304.856293,283.933594,283.738800,5.915400,5.927400,10.454500,10.454200,221.834702,221.732193,221.786102,221.693207,206.854401,206.854996,18.000000,18.000000,213.818604,214.339996,274.701385,274.835114,15.198100,5.353700,293.340698,357.026611,337.327789
811.956787,260.379211,3608.723389,3613.106445,304.847504,304.821198,283.935913,283.744293,5.915600,5.928000,10.454500,10.454200,221.641800,221.573807,221.595703,221.536499,206.830795,206.831406,18.000000,18.000000,213.679703,214.212997,274.704315,274.841095,15.195400,5.352700,294.671112,356.812988,337.327698
806.899109,260.222595,3608.680420,3612.789063,304.829010,304.810089,283.937286,283.748688,5.915900,5.928300,10.454400,10.453900,221.461502,221.431503,221.417007,221.398102,206.807297,206.807907,18.000000,18.000000,213.520294,214.060806,274.706604,274.844391,15.191700,5.351200,298.225891,357.009491,337.325989
807.764221,260.062408,3608.770020,3613.374268,304.824585,304.804199,283.936615,283.750092,5.916000,5.928600,10.454100,10.453500,221.294693,221.312195,221.258698,221.287704,206.783600,206.784302,18.000000,18.000000,213.361694,213.905594,274.708405,274.847412,15.195500,5.350400,302.325714,356.931885,337.327515
809.273071,259.900513,3608.830811,3613.113281,304.795502,304.768311,283.931000,283.745789,5.915800,5.929000,10.453500,10.453000,221.163101,221.222702,221.136993,221.198807,206.759506,206.760193,18.000000,18.000000,213.168198,213.729004,274.703613,274.851196,15.192900,5.349400,303.295685,356.789703,337.328491
810.492004,259.734711,3608.911621,3612.876709,304.756409,304.729401,283.922089,283.738586,5.915600,5.929300,10.453000,10.452400,221.057999,221.126205,221.034897,221.111694,206.734802,206.735504,18.000000,18.000000,212.992996,213.580200,274.704987,274.854309,15.188900,5.347400,307.130798,356.993713,337.328491
809.572876,259.569885,3608.983154,3613.505127,304.731812,304.705994,283.913605,283.732391,5.916000,5.929500,10.452700,10.451900,220.990601,221.103394,220.970795,221.094498,206.709396,206.710098,18.000000,18.000000,212.922394,213.505203,274.708405,274.856812,15.191900,5.346400,311.652710,356.885406,337.328888
802.387695,259.409302,3609.007813,3613.317871,304.721100,304.699097,283.906799,283.728088,5.916200,5.929700,10.452400,10.451700,220.895004,221.050003,220.866394,221.032303,206.683304,206.684097,18.000000,18.000000,212.779999,213.365402,274.708801,274.859711,15.189500,5.345600,312.742706,356.720215,337.326996
802.917786,259.245911,3609.141602,3613.004395,304.714203,304.698303,283.901398,283.725006,5.915400,5.929900,10.452000,10.451400,220.778107,220.952103,220.744400,220.916702,206.657196,206.657898,18.000000,18.000000,212.527695,213.141006,274.700989,274.861908,15.186300,5.344100,316.530701,356.967987,337.326996
804.640503,259.075989,3609.236328,3613.476563,304.689697,304.661102,283.895691,283.721100,5.915900,5.930200,10.451900,10.451100,220.634399,220.836594,220.613602,220.826004,206.624100,206.625000,18.000000,18.000000,212.449097,213.069107,274.706299,274.863800,15.187800,5.342800,319.586304,356.859589,337.329010
806.207581,258.908600,3609.316162,3613.900146,304.643402,304.611908,283.888794,283.715790,5.916000,5.930300,10.451900,10.451000,220.523697,220.768799,220.489395,220.745697,206.597198,206.598099,18.000000,18.000000,212.336899,212.952805,274.707886,274.865387,15.183600,5.341300,323.739105,356.909088,337.331299
807.083984,258.743408,3609.349365,3613.318604,304.605591,304.578705,283.881989,283.710999,5.915400,5.930200,10.451700,10.450900,220.386200,220.656998,220.343002,220.619705,206.570206,206.571106,18.000000,18.000000,212.133301,212.761795,274.701813,274.864990,15.186600,5.339600,328.527008,356.527313,337.331085
799.302673,258.574188,3609.288574,3613.617188,304.591095,304.566315,283.877686,283.708801,5.915700,5.930200,10.451700,10.450700,220.204605,220.518005,220.175095,220.500305,206.543503,206.544296,18.000000,18.000000,211.938904,212.565201,274.704407,274.863708,15.183900,5.338600,329.873108,356.759796,337.328094
800.076294,258.399414,3609.404785,3613.978271,304.589294,304.570007,283.873993,283.706696,5.915900,5.930500,10.451700,10.450600,220.112000,220.465195,220.081100,220.444000,206.516403,206.517303,18.000000,18.000000,211.920898,212.547607,274.706390,274.867706,15.180700,5.337700,333.854187,356.884308,337.328491
