热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
915.021179,299.982513,3612.517578,3615.321533,306.852997,306.851410,283.404785,283.398285,5.842900,5.829500,10.473800,10.480300,246.571503,246.006607,246.568405,246.004700,212.815598,212.814407,18.000000,18.000000,244.363495,243.799896,273.900085,273.750885,15.264200,5.402700,136.656799,357.830414,337.473114
915.025330,299.998596,3612.523438,3615.249512,306.852692,306.851288,283.404510,283.398102,5.842400,5.829000,10.473600,10.480200,246.580399,246.002304,246.584000,246.006805,212.815399,212.814194,18.000000,18.000000,244.264999,243.710297,273.894501,273.745514,15.264100,5.402600,136.733994,357.864807,337.473511
915.019470,299.992310,3612.538330,3615.309814,306.852386,306.851288,283.404510,283.398193,5.842800,5.829200,10.473800,10.480200,246.573395,246.020706,246.570297,246.017899,212.815399,212.814194,18.000000,18.000000,244.303207,243.731003,273.899597,273.748108,15.264400,5.402700,136.782700,357.850189,337.474213
915.017212,299.984985,3612.519287,3615.280029,306.852814,306.851410,283.404510,283.398285,5.843000,5.829400,10.473800,10.480300,246.566803,246.008301,246.564407,246.007401,212.815399,212.814102,18.000000,18.000000,244.368393,243.798798,273.901886,273.750305,15.264300,5.402700,136.662506,357.830597,337.473999
915.017029,300.008911,3612.531738,3615.271240,306.852386,306.851288,283.404602,283.398285,5.843100,5.829500,10.473900,10.480300,246.559998,246.003906,246.559296,246.002899,212.815399,212.814194,18.000000,18.000000,244.382599,243.812195,273.903107,273.751190,15.264200,5.402600,136.703995,357.864990,337.474213
915.017090,300.003510,3612.542969,3615.272949,306.852600,306.851105,283.404602,283.398285,5.842500,5.828800,10.473700,10.480200,246.558395,246.014099,246.565506,246.019501,212.815598,212.814407,18.000000,18.000000,244.238403,243.660995,273.895294,273.743408,15.264600,5.402600,136.719696,357.865906,337.474487
915.010925,300.011902,3612.536377,3615.331055,306.853088,306.851288,283.404694,283.398407,5.842700,5.829300,10.473800,10.480300,246.585403,246.014801,246.581696,246.009598,212.815506,212.814301,18.000000,18.000000,244.279205,243.719894,273.898895,273.749695,15.264600,5.402600,136.698303,357.835907,337.474609
915.023682,299.991089,3612.518066,3615.266357,306.852692,306.851288,283.404694,283.398285,5.842700,5.829000,10.473700,10.480100,246.566498,246.009598,246.567505,246.013702,212.815598,212.814407,18.000000,18.000000,244.314499,243.743393,273.897491,273.745300,15.264300,5.402700,136.556595,357.837189,337.474396
915.026184,300.021088,3612.533203,3615.268799,306.852203,306.851196,283.404510,283.398285,5.842600,5.829200,10.473700,10.480200,246.581604,246.017899,246.581894,246.013901,212.815308,212.814102,18.000000,18.000000,244.279099,243.716797,273.897095,273.748413,15.264300,5.402600,136.655304,357.867401,337.474915
915.024170,299.983307,3612.527100,3615.300781,306.852692,306.851288,283.404694,283.398407,5.843000,5.829400,10.473800,10.480300,246.570801,246.005997,246.568207,246.004807,212.815506,212.814301,18.000000,18.000000,244.361603,243.797104,273.901215,273.750488,15.264600,5.402700,136.643906,357.831299,337.475098
915.019592,300.028595,3612.519043,3615.217285,306.852905,306.851288,283.404602,283.398407,5.843100,5.829600,10.473900,10.480300,246.563004,246.001404,246.562103,246.000305,212.815308,212.814102,18.000000,18.000000,244.390701,243.824493,273.902588,273.751709,15.264300,5.402600,136.533707,357.855499,337.474915
915.020813,299.991486,3612.534424,3615.207275,306.852692,306.851288,283.404694,283.398499,5.843200,5.828700,10.473900,10.480100,246.553802,246.016800,246.550705,246.026093,212.815704,212.814499,18.000000,18.000000,244.293198,243.700806,273.903687,273.742493,15.264500,5.402600,136.633896,357.873993,337.475586
915.021118,300.019196,3612.526123,3615.321045,306.852905,306.851288,283.404785,283.398407,5.842600,5.829300,10.473700,10.480300,246.550995,246.026901,246.561996,246.018005,212.815704,212.814499,18.000000,18.000000,244.288803,243.706894,273.896088,273.748688,15.264700,5.402700,136.606705,357.834198,337.475586
915.020081,299.997314,3612.520020,3615.293213,306.852997,306.851288,283.404694,283.398407,5.842600,5.829400,10.473700,10.480300,246.590302,246.001007,246.587906,246.000107,212.815598,212.814499,18.000000,18.000000,244.275894,243.728897,273.897186,273.750305,15.264500,5.402700,136.499405,357.839691,337.475311
915.020508,300.006287,3612.529053,3615.224365,306.852814,306.851410,283.404510,283.398285,5.843000,5.829600,10.473700,10.480300,246.570999,245.999802,246.569107,245.998199,212.815598,212.814407,18.000000,18.000000,244.364899,243.806503,273.901001,273.752411,15.264400,5.402600,136.568100,357.877289,337.475403
915.021301,300.015503,3612.547852,3615.328857,306.852814,306.851410,283.404510,283.398407,5.842500,5.829700,10.473600,10.480300,246.571793,245.993607,246.578003,245.991104,212.815506,212.814301,18.000000,18.000000,244.326096,243.778595,273.895508,273.752686,15.264700,5.402600,136.608093,357.863495,337.476196
915.015320,299.994904,3612.531250,3615.307861,306.853302,306.851410,283.404510,283.398407,5.842700,5.828800,10.473700,10.480000,246.585693,246.003799,246.579498,246.014008,212.815704,212.814499,18.000000,18.000000,244.215500,243.654999,273.898102,273.743500,15.264700,5.402700,136.492294,357.828094,337.476105
915.017578,300.018005,3612.521484,3615.173096,306.852692,306.851410,283.404510,283.398285,5.842900,5.829400,10.473700,10.480100,246.567200,246.017899,246.567093,246.011795,212.815399,212.814194,18.000000,18.000000,244.354797,243.784607,273.900604,273.750214,15.264400,5.402600,136.452194,357.866394,337.476196
915.017883,299.990692,3612.542725,3615.235840,306.852509,306.851288,283.404388,283.398193,5.843000,5.829500,10.473800,10.480200,246.565094,246.003799,246.563904,246.002594,212.815506,212.814301,18.000000,18.000000,244.357803,243.791397,273.901886,273.751404,15.264600,5.402600,136.535202,357.875793,337.476593
915.016785,300.026215,3612.547363,3615.398926,306.853394,306.851288,283.404510,283.398285,5.842900,5.829300,10.473700,10.480100,246.560898,246.000397,246.563400,246.002396,212.815399,212.814194,18.000000,18.000000,244.319305,243.753494,273.897095,273.747406,15.264900,5.402600,136.559494,357.842987,337.476410
915.010315,299.990295,3612.528076,3615.350098,306.853790,306.851410,283.404694,283.398407,5.842400,5.828900,10.473600,10.480100,246.582504,246.017502,246.583496,246.019897,212.815598,212.814407,18.000000,18.000000,244.193893,243.629105,273.897095,273.746399,15.264900,5.402700,136.426407,357.823395,337.476196
915.025085,300.012390,3612.517578,3615.237793,306.852600,306.851288,283.404602,283.398285,5.843000,5.829300,10.473700,10.480000,246.569397,246.009003,246.565796,246.007996,212.815399,212.814194,18.000000,18.000000,244.372192,243.800995,273.901611,273.747314,15.264500,5.402600,136.349197,357.855499,337.476013
915.029419,300.001801,3612.535889,3615.254150,306.852386,306.851105,283.404510,283.398285,5.842700,5.828900,10.473600,10.480000,246.557404,246.024200,246.561798,246.025803,212.815399,212.814194,18.000000,18.000000,244.269699,243.688400,273.895691,273.745605,15.264500,5.402600,136.466507,357.879395,337.476501
915.026123,300.002411,3612.542236,3615.373779,306.852509,306.851196,283.404785,283.398407,5.842600,5.829300,10.473600,10.480100,246.584793,246.008301,246.583405,246.005402,212.815399,212.814194,18.000000,18.000000,244.306793,243.751297,273.898804,273.749908,15.264700,5.402600,136.499405,357.844513,337.476715
915.024170,300.008698,3612.517822,3615.353271,306.854187,306.851501,283.404999,283.398590,5.842700,5.829500,10.473600,10.480200,246.570206,246.003204,246.571198,246.001602,212.815308,212.814102,18.000000,18.000000,244.350403,243.792801,273.897095,273.751099,15.264800,5.402700,136.390701,357.819000,337.476501
915.025330,299.999695,3612.515381,3615.249023,306.853912,306.851501,283.404785,283.398590,5.842500,5.829600,10.473600,10.480300,246.586304,245.993500,246.588196,245.991302,212.815506,212.814301,18.000000,18.000000,244.298203,243.758408,273.896912,273.752899,15.264600,5.402600,136.294800,357.847198,337.476196
915.028076,300.014709,3612.537842,3615.241699,306.852814,306.851410,283.404694,283.398499,5.842800,5.829300,10.473700,10.480100,246.577606,245.991196,246.573395,245.997894,212.815506,212.814301,18.000000,18.000000,244.327499,243.767899,273.899689,273.745514,15.264500,5.402600,136.356400,357.879303,337.476715
915.014771,299.997803,3612.545410,3615.275635,306.852692,306.851410,283.404602,283.398407,5.843000,5.828900,10.473700,10.480100,246.559402,246.028900,246.557404,246.028900,212.815598,212.814407,18.000000,18.000000,244.284805,243.697906,273.899811,273.747711,15.264700,5.402600,136.384995,357.870392,337.477386
915.010925,300.012085,3612.532471,3615.304199,306.853088,306.851593,283.404785,283.398499,5.842300,5.829200,10.473600,10.480000,246.578598,246.003799,246.584396,246.002899,212.815598,212.814407,18.000000,18.000000,244.274994,243.721100,273.895111,273.746002,15.264900,5.402600,136.342102,357.835907,337.477112
915.015991,299.996796,3612.517822,3615.290527,306.853607,306.851715,283.404785,283.398590,5.842900,5.829000,10.473700,10.480000,246.571198,246.022903,246.566605,246.024002,212.815506,212.814301,18.000000,18.000000,244.307205,243.728500,273.900299,273.747314,15.264700,5.402600,136.196198,357.843903,337.476715
915.018616,300.009186,3612.528564,3615.263916,306.852692,306.851410,283.404785,283.398407,5.842900,5.829300,10.473600,10.480100,246.563293,246.010193,246.563995,246.009094,212.815399,212.814194,18.000000,18.000000,244.354202,243.783096,273.898712,273.747498,15.264600,5.402600,136.218994,357.870789,337.477112
915.015686,300.004913,3612.539551,3615.314941,306.852814,306.851410,283.404999,283.398590,5.842400,5.828900,10.473600,10.480100,246.576202,246.016693,246.579498,246.018295,212.815399,212.814194,18.000000,18.000000,244.244797,243.679199,273.896210,273.746796,15.264900,5.402600,136.306305,357.854401,337.477814
915.016113,299.999695,3612.525879,3615.365479,306.853088,306.851410,283.404999,283.398590,5.842900,5.829500,10.473700,10.480200,246.572998,246.006805,246.570404,246.003906,212.815399,212.814301,18.000000,18.000000,244.369003,243.806702,273.900604,273.751190,15.264900,5.402600,136.160400,357.834015,337.477112
915.018005,300.013885,3612.518555,3615.188965,306.852600,306.851288,283.404785,283.398499,5.842600,5.829600,10.473600,10.480200,246.569397,245.998795,246.573700,245.996506,212.815399,212.814194,18.000000,18.000000,244.332397,243.779800,273.895813,273.750885,15.264700,5.402600,136.107498,357.868286,337.477295
915.018921,299.999115,3612.536377,3615.223389,306.852905,306.851410,283.404785,283.398590,5.842600,5.828800,10.473600,10.480000,246.583496,246.006104,246.579498,246.014297,212.815598,212.814407,18.000000,18.000000,244.239395,243.673294,273.898285,273.743896,15.264800,5.402500,136.213303,357.879089,337.477905
915.018372,300.009186,3612.546143,3615.375000,306.853607,306.851501,283.404907,283.398712,5.842900,5.829300,10.473700,10.480100,246.567307,246.017197,246.566803,246.011902,212.815506,212.814301,18.000000,18.000000,244.355103,243.784195,273.900787,273.749786,15.265100,5.402600,136.210495,357.852509,337.477905
915.009827,300.001099,3612.525879,3615.365967,306.853394,306.851593,283.404907,283.398590,5.843100,5.829100,10.473700,10.480000,246.562393,246.006195,246.560196,246.010193,212.815506,212.814301,18.000000,18.000000,244.347595,243.769394,273.902496,273.745300,15.265100,5.402600,136.048798,357.830109,337.477386
915.017273,300.012207,3612.512939,3615.213867,306.853088,306.851501,283.404785,283.398590,5.842700,5.829000,10.473600,10.480100,246.556198,246.026505,246.562302,246.023499,212.815598,212.814301,18.000000,18.000000,244.271606,243.692795,273.895905,273.747498,15.264700,5.402600,135.988693,357.863586,337.477386
915.018921,299.998291,3612.535400,3615.214844,306.852814,306.851501,283.404907,283.398590,5.842700,5.829400,10.473600,10.480100,246.583206,246.005600,246.581497,246.003494,212.815598,212.814407,18.000000,18.000000,244.308807,243.753494,273.898987,273.750092,15.264800,5.402600,136.080307,357.876190,337.478210
915.013977,300.008698,3612.525391,3615.300049,306.852997,306.851593,283.404999,283.398590,5.842900,5.829500,10.473600,10.480100,246.569595,246.001801,246.567795,246.000900,212.815506,212.814301,18.000000,18.000000,244.368698,243.807007,273.900787,273.751587,15.265000,5.402600,136.103195,357.838593,337.478210
915.015015,300.008209,3612.515381,3615.316650,306.853790,306.851593,283.405090,283.398712,5.842600,5.829600,10.473500,10.480200,246.570297,245.996796,246.575897,245.994095,212.815598,212.814407,18.000000,18.000000,244.307404,243.759506,273.895203,273.752686,15.265000,5.402600,135.957306,357.835114,337.477509
915.020081,300.005188,3612.514404,3615.144287,306.853607,306.851410,283.404999,283.398590,5.842700,5.829600,10.473600,10.480100,246.587906,245.987198,246.584305,245.988907,212.815704,212.814499,18.000000,18.000000,244.302902,243.759293,273.898712,273.750000,15.264800,5.402600,135.857101,357.871185,337.477814
915.016174,300.010315,3612.546631,3615.302490,306.852814,306.851501,283.404907,283.398499,5.843000,5.828900,10.473600,10.479900,246.563202,246.023697,246.560699,246.025299,212.815704,212.814499,18.000000,18.000000,244.274200,243.691406,273.900787,273.744507,15.265200,5.402600,136.013000,357.872406,337.478607
915.013794,299.999512,3612.532959,3615.320801,306.853394,306.851593,283.404785,283.398407,5.843100,5.829300,10.473600,10.480000,246.559906,246.010101,246.559402,246.008606,212.815704,212.814499,18.000000,18.000000,244.357697,243.782104,273.902191,273.749512,15.264900,5.402600,135.869995,357.833313,337.478699
915.011230,300.015015,3612.513184,3615.274170,306.853302,306.851593,283.404907,283.398407,5.842600,5.828800,10.473500,10.479900,246.556595,246.021500,246.563202,246.023499,212.815598,212.814407,18.000000,18.000000,244.286102,243.701706,273.897491,273.743896,15.264800,5.402600,135.882904,357.848785,337.478302
915.013306,299.998199,3612.530762,3615.242188,306.852997,306.851593,283.404907,283.398407,5.842700,5.829300,10.473500,10.480000,246.583496,246.009201,246.580093,246.006302,212.815598,212.814407,18.000000,18.000000,244.266006,243.708405,273.897614,273.749298,15.265000,5.402500,135.945801,357.881409,337.478485
915.013428,300.008301,3612.542480,3615.263672,306.852692,306.851501,283.404999,283.398499,5.842700,5.829500,10.473500,10.480000,246.568298,246.002396,246.570496,246.000107,212.815506,212.814301,18.000000,18.000000,244.361801,243.800903,273.898712,273.751312,15.265100,5.402500,135.841400,357.874786,337.479492
915.013611,300.006805,3612.535889,3615.333984,306.853302,306.851410,283.404999,283.398590,5.842500,5.828800,10.473500,10.479800,246.582001,246.008499,246.579895,246.015793,212.815506,212.814301,18.000000,18.000000,244.241302,243.681595,273.895813,273.743896,15.265000,5.402600,135.738403,357.837494,337.479187
915.011414,300.000793,3612.521729,3615.351807,306.854889,306.851593,283.405090,283.398712,5.842900,5.829300,10.473500,10.480000,246.567795,246.016098,246.566299,246.011307,212.815399,212.814194,18.000000,18.000000,244.330002,243.757599,273.900391,273.749298,15.264800,5.402700,135.669693,357.819885,337.478699
915.020813,300.010010,3612.514160,3615.194824,306.853302,306.851410,283.404907,283.398590,5.843000,5.829500,10.473600,10.480000,246.562698,246.004501,246.562607,246.002899,212.815399,212.814194,18.000000,18.000000,244.379303,243.810898,273.901398,273.751007,15.264700,5.402600,135.789902,357.859192,337.478607
915.027710,300.004089,3612.528076,3615.204834,306.852814,306.851410,283.404999,283.398590,5.842400,5.829600,10.473400,10.480100,246.577805,245.995193,246.584595,245.992096,212.815506,212.814301,18.000000,18.000000,244.289093,243.741806,273.894501,273.752289,15.265000,5.402600,135.825607,357.876495,337.479492
915.016418,300.010406,3612.546143,3615.356201,306.853302,306.851593,283.405090,283.398804,5.842900,5.828900,10.473600,10.479900,246.576599,246.005905,246.569702,246.015305,212.815506,212.814407,18.000000,18.000000,244.279602,243.716705,273.899506,273.744385,15.265200,5.402600,135.691193,357.854187,337.479614
915.010315,299.999786,3612.524414,3615.391846,306.853790,306.851715,283.405212,283.398712,5.843000,5.829300,10.473600,10.480000,246.561905,246.019394,246.561996,246.014008,212.815598,212.814407,18.000000,18.000000,244.321793,243.742905,273.901093,273.748993,15.265000,5.402600,135.563797,357.827698,337.478912
915.010925,300.010010,3612.513672,3615.222412,306.853607,306.851593,283.405090,283.398590,5.843000,5.829000,10.473600,10.479900,246.558395,246.011597,246.557999,246.015701,212.815506,212.814301,18.000000,18.000000,244.348602,243.769699,273.901306,273.746002,15.264900,5.402600,135.654007,357.857086,337.478912
915.020813,300.004303,3612.536133,3615.226074,306.852814,306.851501,283.404907,283.398407,5.842400,5.829200,10.473400,10.479900,246.574005,246.018997,246.579803,246.013901,212.815506,212.814301,18.000000,18.000000,244.237396,243.669296,273.894714,273.747314,15.265200,5.402500,135.654007,357.887909,337.479401
915.007385,300.002014,3612.547607,3615.425049,306.853485,306.851715,283.405212,283.398590,5.842900,5.829400,10.473500,10.480000,246.572006,246.005997,246.568695,246.004898,212.815506,212.814301,18.000000,18.000000,244.356506,243.792694,273.900604,273.750214,15.265300,5.402600,135.543793,357.842804,337.479309
915.008118,300.009094,3612.525146,3615.363281,306.854187,306.851715,283.405212,283.398712,5.843100,5.829500,10.473600,10.480000,246.563507,246.001694,246.562393,246.001495,212.815506,212.814301,18.000000,18.000000,244.371902,243.804901,273.902313,273.750305,15.265000,5.402700,135.410797,357.828888,337.479004
915.009827,300.006287,3612.516113,3615.169434,306.853607,306.851593,283.405212,283.398712,5.842700,5.828800,10.473500,10.479900,246.557404,246.016693,246.561798,246.021393,212.815704,212.814499,18.000000,18.000000,244.260193,243.679092,273.897003,273.743805,15.264900,5.402600,135.512299,357.868988,337.479492
915.010925,300.007690,3612.539551,3615.311768,306.852814,306.851501,283.405212,283.398712,5.842700,5.829300,10.473400,10.480000,246.581894,246.011307,246.580399,246.006897,212.815598,212.814499,18.000000,18.000000,244.279297,243.720703,273.898285,273.749512,15.265100,5.402600,135.563797,357.869110,337.480011
915.014221,299.999512,3612.526123,3615.387451,306.853302,306.851593,283.405212,283.398804,5.843000,5.829500,10.473500,10.480000,246.566696,246.002899,246.564697,246.001404,212.815598,212.814407,18.000000,18.000000,244.373703,243.809494,273.901001,273.751587,15.265100,5.402600,135.407898,357.832886,337.479492
915.015320,300.014496,3612.508301,3615.250488,306.854095,306.851593,283.405212,283.398712,5.842400,5.829600,10.473400,10.480000,246.575699,245.993698,246.582306,245.991302,212.815598,212.814407,18.000000,18.000000,244.300797,243.755707,273.894592,273.751587,15.264900,5.402600,135.347900,357.851105,337.479187
915.015991,300.001404,3612.534668,3615.239502,306.853088,306.851501,283.405212,283.398804,5.842800,5.828800,10.473500,10.479800,246.576599,246.012299,246.569595,246.020996,212.815598,212.814499,18.000000,18.000000,244.247696,243.675095,273.899506,273.743408,15.265100,5.402500,135.433701,357.883911,337.479797
915.019409,300.006989,3612.543701,3615.349609,306.852905,306.851593,283.405090,283.398712,5.843000,5.829400,10.473500,10.479900,246.563507,246.014297,246.563004,246.009399,212.815506,212.814301,18.000000,18.000000,244.357697,243.784393,273.901398,273.750092,15.265300,5.402600,135.367905,357.852997,337.480194
915.004395,300.005402,3612.525391,3615.390625,306.854095,306.851715,283.405212,283.398712,5.843100,5.829600,10.473500,10.480000,246.560303,246.003403,246.558701,246.001999,212.815598,212.814407,18.000000,18.000000,244.376404,243.806702,273.902710,273.752014,15.265100,5.402600,135.213394,357.827911,337.479614
915.005005,300.010712,3612.516113,3615.220459,306.853485,306.851715,283.405212,283.398712,5.842400,5.829000,10.473300,10.479800,246.570602,246.000504,246.577606,246.005905,212.815598,212.814407,18.000000,18.000000,244.240601,243.681702,273.893890,273.744995,15.265000,5.402600,135.260605,357.860687,337.479889
915.005188,300.005402,3612.536865,3615.199707,306.852905,306.851593,283.405090,283.398590,5.842900,5.829200,10.473400,10.479900,246.575607,246.020203,246.569901,246.016907,212.815598,212.814407,18.000000,18.000000,244.281403,243.710007,273.900513,273.748688,15.265200,5.402500,135.324997,357.882294,337.480591
915.005798,299.999786,3612.542480,3615.343750,306.853302,306.851593,283.405212,283.398712,5.843000,5.829200,10.473400,10.479800,246.562698,246.006897,246.561096,246.009705,212.815506,212.814301,18.000000,18.000000,244.354996,243.781296,273.900909,273.746796,15.265400,5.402600,135.201996,357.848114,337.480896
915.006226,300.013885,3612.523438,3615.349609,306.853790,306.851593,283.405212,283.398712,5.842400,5.829100,10.473300,10.479800,246.569595,246.020004,246.576004,246.016205,212.815399,212.814194,18.000000,18.000000,244.251205,243.682907,273.894989,273.747894,15.265000,5.402600,135.087494,357.833099,337.480408
915.010803,299.984314,3612.520752,3615.236084,306.853912,306.851593,283.405212,283.398712,5.842900,5.829500,10.473400,10.479900,246.575897,246.001801,246.572403,246.000595,212.815399,212.814301,18.000000,18.000000,244.345505,243.787704,273.899994,273.751404,15.265000,5.402600,135.097504,357.867889,337.480011
915.009583,300.003387,3612.540527,3615.305420,306.852692,306.851410,283.405090,283.398804,5.843100,5.829100,10.473500,10.479800,246.565094,246.000198,246.561096,246.006500,212.815399,212.814194,18.000000,18.000000,244.358597,243.787994,273.902191,273.746490,15.265300,5.402500,135.173294,357.874115,337.480804
915.010620,299.985809,3612.530273,3615.331299,306.853394,306.851501,283.405212,283.398895,5.843200,5.829000,10.473500,10.479900,246.551193,246.027206,246.550507,246.025696,212.815598,212.814407,18.000000,18.000000,244.306900,243.713196,273.903503,273.746796,15.265400,5.402600,135.060303,357.838104,337.480896
915.012817,300.001709,3612.513672,3615.225342,306.852692,306.851501,283.405212,283.398804,5.842600,5.829400,10.473300,10.479900,246.554993,246.011093,246.564697,246.006393,212.815598,212.814407,18.000000,18.000000,244.319504,243.749100,273.895996,273.750092,15.265200,5.402500,134.937302,357.858307,337.480591
915.013428,299.988098,3612.536377,3615.257324,306.852692,306.851593,283.405304,283.398895,5.842600,5.829400,10.473300,10.479900,246.589294,245.994904,246.585999,245.995895,212.815704,212.814499,18.000000,18.000000,244.274704,243.729904,273.897705,273.749786,15.265300,5.402500,135.010193,357.870514,337.481201
915.010803,299.995392,3612.529297,3615.317383,306.853607,306.851715,283.405212,283.398895,5.842800,5.828900,10.473300,10.479700,246.565399,246.015106,246.564301,246.019897,212.815598,212.814407,18.000000,18.000000,244.287292,243.710403,273.898407,273.744598,15.265500,5.402500,134.901505,357.840698,337.481110
915.010376,299.992310,3612.516357,3615.250732,306.853485,306.851715,283.405090,283.398712,5.842600,5.829300,10.473300,10.479800,246.578293,246.009705,246.579498,246.005997,212.815506,212.814301,18.000000,18.000000,244.296005,243.737198,273.897614,273.749298,15.265300,5.402500,134.775696,357.856506,337.480896
915.009583,299.988800,3612.541016,3615.283447,306.852814,306.851715,283.405090,283.398712,5.843000,5.829400,10.473400,10.479800,246.567200,246.003006,246.564194,246.003601,212.815506,212.814301,18.000000,18.000000,244.364197,243.797501,273.901886,273.749390,15.265200,5.402500,134.825699,357.876312,337.481415
915.009216,300.003113,3612.528564,3615.365723,306.852997,306.851715,283.404999,283.398712,5.842600,5.828900,10.473300,10.479700,246.560898,246.017502,246.566406,246.020294,212.815506,212.814301,18.000000,18.000000,244.266693,243.689499,273.895691,273.744385,15.265500,5.402500,134.749893,357.842987,337.481110
915.005188,299.980408,3612.536621,3615.278076,306.852997,306.851715,283.405090,283.398804,5.842800,5.829300,10.473300,10.479800,246.581406,246.009506,246.577499,246.006897,212.815598,212.814407,18.000000,18.000000,244.292496,243.732605,273.899109,273.749207,15.265300,5.402500,134.697006,357.875885,337.481506
915.007080,300.003387,3612.547852,3615.325928,306.852814,306.851593,283.404999,283.398712,5.843000,5.829500,10.473400,10.479900,246.566299,246.003906,246.564697,246.002594,212.815399,212.814194,18.000000,18.000000,244.376999,243.811600,273.901306,273.751007,15.265600,5.402500,134.712708,357.869812,337.481812
915.010376,299.988007,3612.527344,3615.278320,306.852814,306.851593,283.405090,283.398804,5.843100,5.829600,10.473500,10.479900,246.561707,245.999207,246.560104,245.998505,212.815598,212.814407,18.000000,18.000000,244.369003,243.802994,273.902710,273.752197,15.265500,5.402600,134.552505,357.843506,337.481812
915.011719,300.004700,3612.526611,3615.254883,306.853302,306.851593,283.405212,283.398895,5.842400,5.829700,10.473300,10.480000,246.569901,245.992096,246.578903,245.988693,212.815704,212.814499,18.000000,18.000000,244.288803,243.743301,273.894409,273.753510,15.265300,5.402500,134.541000,357.875488,337.481812
915.013489,299.989990,3612.536865,3615.319336,306.852997,306.851593,283.405212,283.398895,5.842800,5.829800,10.473400,10.480000,246.587402,245.984100,246.581299,245.985107,212.815796,212.814606,18.000000,18.000000,244.320908,243.780502,273.899994,273.754303,15.265600,5.402500,134.593994,357.852112,337.482300
915.013489,299.997803,3612.518311,3615.261230,306.853485,306.851593,283.405090,283.398895,5.843000,5.829800,10.473400,10.479900,246.570694,245.985992,246.567993,245.985992,212.815796,212.814606,18.000000,18.000000,244.360001,243.809692,273.902008,273.755005,15.265500,5.402500,134.456604,357.845795,337.482086
915.016785,300.002014,3612.537842,3615.262695,306.852509,306.851593,283.404999,283.398590,5.843200,5.829000,10.473500,10.479600,246.561203,245.994095,246.556305,246.005798,212.815796,212.814606,18.000000,18.000000,244.291397,243.713196,273.902191,273.743500,15.265400,5.402500,134.432297,357.881714,337.482513
915.018799,299.988098,3612.552246,3615.333496,306.853394,306.851715,283.404999,283.398590,5.842300,5.829100,10.473200,10.479700,246.565399,246.025696,246.576004,246.018295,212.815796,212.814606,18.000000,18.000000,244.189697,243.625000,273.894104,273.749390,15.265600,5.402500,134.426605,357.863312,337.483185
915.010681,299.996887,3612.528076,3615.322021,306.853699,306.851807,283.404999,283.398499,5.843000,5.829400,10.473200,10.479600,246.577499,245.999207,246.570801,245.999893,212.815598,212.814407,18.000000,18.000000,244.354401,243.793304,273.900787,273.748810,15.265800,5.402600,134.309296,357.833588,337.482513
915.008789,299.988007,3612.521973,3615.248779,306.853302,306.851807,283.404785,283.398407,5.842500,5.828800,10.473100,10.479500,246.566605,246.016296,246.571198,246.019897,212.815506,212.814301,18.000000,18.000000,244.228897,243.657394,273.894714,273.744995,15.265400,5.402500,134.187698,357.867310,337.482697
915.009583,299.996002,3612.549072,3615.278076,306.853302,306.851715,283.404907,283.398590,5.842800,5.829400,10.473200,10.479600,246.577698,246.008804,246.573196,246.005905,212.815308,212.814102,18.000000,18.000000,244.342606,243.779404,273.900085,273.749207,15.265600,5.402500,134.270706,357.876312,337.483307
915.011475,299.986206,3612.546143,3615.372803,306.854095,306.851715,283.404999,283.398590,5.843100,5.828900,10.473300,10.479500,246.561401,246.013397,246.557602,246.019302,212.815399,212.814102,18.000000,18.000000,244.323105,243.737701,273.902191,273.744293,15.265800,5.402500,134.242096,357.842499,337.483185
915.002808,300.000092,3612.524414,3615.383789,306.853790,306.851501,283.405212,283.398712,5.842900,5.829200,10.473200,10.479700,246.552902,246.020401,246.557098,246.015305,212.815308,212.814102,18.000000,18.000000,244.329407,243.751694,273.897614,273.748688,15.265700,5.402500,134.059006,357.834015,337.482300
915.014282,299.986603,3612.513184,3615.264648,306.853607,306.851410,283.405212,283.398804,5.842500,5.829500,10.473200,10.479800,246.583405,246.000504,246.585800,245.997604,212.815399,212.814194,18.000000,18.000000,244.283203,243.735794,273.897308,273.750885,15.265400,5.402500,134.033203,357.855499,337.482086
915.031372,299.997101,3612.536377,3615.277344,306.852814,306.851288,283.405304,283.398987,5.843000,5.829600,10.473300,10.479900,246.571503,245.996201,246.568604,245.995804,212.815399,212.814194,18.000000,18.000000,244.373001,243.815308,273.901398,273.752411,15.265400,5.402500,134.084702,357.879608,337.483002
915.031982,299.994598,3612.533203,3615.371826,306.852814,306.851501,283.405212,283.398987,5.843100,5.829300,10.473400,10.479700,246.562500,245.996399,246.560303,246.001099,212.815598,212.814407,18.000000,18.000000,244.330704,243.760605,273.901001,273.746613,15.265700,5.402500,134.043198,357.845306,337.483093
915.027588,299.996094,3612.517578,3615.253174,306.853790,306.851715,283.405304,283.398895,5.842400,5.828900,10.473200,10.479700,246.566406,246.021698,246.572998,246.021103,212.815598,212.814407,18.000000,18.000000,244.207504,243.637207,273.895111,273.746887,15.265500,5.402500,133.857300,357.858795,337.483002
915.018616,299.988495,3612.540039,3615.227539,306.852692,306.851898,283.405212,283.398895,5.843000,5.829400,10.473300,10.479800,246.572205,246.005997,246.566803,246.004196,212.815506,212.814301,18.000000,18.000000,244.364197,243.798492,273.901489,273.750702,15.265500,5.402500,133.891602,357.879303,337.483795
915.020813,299.996185,3612.526855,3615.302490,306.853485,306.852112,283.405212,283.398895,5.842500,5.829500,10.473100,10.479800,246.567001,245.999298,246.573395,245.996399,212.815506,212.814301,18.000000,18.000000,244.308701,243.757202,273.894989,273.751892,15.265800,5.402500,133.850098,357.846313,337.483612
915.010071,299.995392,3612.523193,3615.260742,306.854614,306.852203,283.405212,283.398895,5.842700,5.829500,10.473200,10.479700,246.585800,245.989502,246.581406,245.991501,212.815506,212.814301,18.000000,18.000000,244.307693,243.759293,273.899200,273.748688,15.265700,5.402500,133.695602,357.859314,337.483307
914.999878,299.989685,3612.536621,3615.230469,306.852814,306.851898,283.404999,283.398712,5.843000,5.828800,10.473300,10.479600,246.563004,246.019196,246.559402,246.024902,212.815506,212.814301,18.000000,18.000000,244.278702,243.692902,273.901306,273.745209,15.265600,5.402500,133.708496,357.891998,337.483795
915.001282,302.886414,3612.546143,3615.318604,306.853088,306.851898,283.405090,283.398804,5.843100,5.829400,10.473300,10.479700,246.558395,246.012405,246.629196,245.989502,212.815399,212.814194,18.000000,18.000000,247.714096,247.130798,273.901306,273.749207,15.265800,5.402500,133.744202,357.867615,337.484192
915.003418,312.893707,3613.163574,3613.663574,306.865997,306.851715,283.405090,283.398712,5.839300,5.827800,10.474800,10.482800,248.385406,247.700394,248.652405,247.651993,212.880707,212.879395,18.000000,18.000000,248.420700,247.899399,273.846100,273.737488,15.265600,5.401100,133.639801,358.058289,337.495087
915.009827,311.440796,3612.117676,3616.016602,306.878510,306.851593,283.404694,283.392487,5.838600,5.829500,10.478800,10.488600,246.957199,245.843201,246.808899,245.010406,212.990707,212.989502,18.000000,18.000000,241.382004,240.996796,273.867188,273.750305,15.264200,5.400500,133.672699,358.016693,337.481812
915.058228,304.916687,3612.480957,3615.980957,306.852509,306.851898,283.402802,283.345215,5.843200,5.830200,10.477200,10.486000,245.386795,242.963501,245.203903,242.575607,212.907593,212.905807,18.000000,18.000000,239.397797,238.469498,273.904785,273.766113,15.264500,5.401200,133.841507,357.811890,337.481110
914.991272,301.599792,3612.544922,3616.043701,306.855408,306.851013,283.397888,283.309296,5.845000,5.833200,10.472100,10.478900,245.241394,243.045105,245.362900,243.579697,212.710602,212.708603,18.000000,18.000000,241.552902,241.040207,273.929596,273.794098,15.262100,5.400800,133.940201,358.024109,337.478912
914.901917,305.360901,3612.592773,3616.416504,306.855713,306.850311,283.395294,283.316498,5.846000,5.833500,10.468600,10.473800,246.268494,245.354202,246.412292,245.579697,212.576797,212.575302,18.000000,18.000000,245.098907,244.574203,273.928406,273.792908,15.266000,5.401100,135.256302,358.011597,337.478790
914.782471,306.411499,3612.568359,3615.767578,306.848999,306.843109,283.399200,283.360107,5.843300,5.831000,10.468200,10.472800,246.465698,245.599792,246.429199,245.539200,212.579102,212.577805,18.000000,18.000000,242.408798,241.902893,273.907013,273.767609,15.264900,5.401500,133.415207,357.820099,337.478607
914.793823,303.288208,3612.510498,3615.238281,306.831085,306.827301,283.405914,283.390015,5.846600,5.834200,10.468300,10.472800,245.257996,244.329895,245.199707,244.263000,212.566498,212.565201,18.000000,18.000000,240.720001,240.199295,273.940308,273.802185,15.266500,5.401100,135.289200,357.654388,337.478485
915.325623,300.110992,3612.425049,3615.382568,306.822906,306.816498,283.410309,283.404694,5.847300,5.834200,10.466100,10.470800,245.188995,244.264694,245.261703,244.300293,212.484497,212.483200,18.000000,18.000000,241.014496,240.497604,273.947906,273.803711,15.264600,5.401500,133.100494,357.897797,337.476410
916.301819,300.427185,3612.391602,3615.565918,306.823700,306.817688,283.413086,283.411987,5.848000,5.835600,10.464700,10.469900,246.048096,244.789902,246.241898,245.086304,212.418793,212.417404,18.000000,18.000000,243.197601,242.669998,273.957489,273.819489,15.262000,5.402000,134.087601,358.068512,337.473999
916.971802,302.595886,3612.440430,3614.946289,306.833496,306.830292,283.415985,283.417389,5.846400,5.833600,10.465000,10.470400,246.212494,245.348099,246.266006,245.213104,212.421997,212.420700,18.000000,18.000000,243.074295,242.546997,273.939789,273.797485,15.268400,5.402200,135.123306,357.686005,337.471893
916.832886,301.158203,3612.317871,3615.402344,306.854187,306.849487,283.421509,283.424286,5.847900,5.835400,10.466400,10.472300,245.832596,244.421402,245.655197,244.299698,212.432999,212.431396,18.000000,18.000000,241.254593,240.733307,273.954590,273.815308,15.266000,5.403400,132.017593,357.802307,337.467712
916.149170,298.906586,3612.260986,3615.398193,306.874298,306.869110,283.425598,283.429596,5.848800,5.836200,10.466300,10.472300,245.481598,244.183899,245.469406,244.157898,212.395798,212.394302,18.000000,18.000000,241.093002,240.574005,273.964996,273.825012,15.264200,5.404200,132.953201,358.072388,337.462402
915.382385,297.896912,3612.386963,3614.877930,306.887299,306.884186,283.428009,283.432709,5.849600,5.836900,10.465800,10.471800,245.575699,244.236496,245.679703,244.320801,212.345505,212.343994,18.000000,18.000000,241.702805,241.182602,273.973694,273.832886,15.271500,5.404600,133.679901,357.699585,337.459198
914.717224,298.474701,3612.293945,3615.297607,306.898407,306.892609,283.433014,283.437897,5.849900,5.837100,10.465900,10.471800,246.026794,244.627701,246.068298,244.663193,212.322906,212.321396,18.000000,18.000000,242.547394,242.018402,273.977905,273.835907,15.269100,5.405600,130.320999,357.846802,337.455902
914.211121,298.187592,3612.229492,3615.296143,306.899506,306.893188,283.439789,283.444489,5.850200,5.837400,10.466800,10.472600,245.846695,244.478897,245.729599,244.388794,212.327103,212.325500,18.000000,18.000000,241.901993,241.373093,273.980988,273.838989,15.266800,5.406200,131.203598,358.081085,337.453888
913.962097,297.460510,3612.249756,3614.680420,306.892700,306.888611,283.448212,283.452789,5.850800,5.838000,10.467300,10.473100,245.456497,244.204102,245.397400,244.172607,212.320404,212.318893,18.000000,18.000000,241.460999,240.935196,273.987396,273.845398,15.272900,5.406200,132.163498,357.703705,337.453186
913.848022,296.801086,3612.094727,3614.944824,306.888885,306.882507,283.457794,283.462494,5.851800,5.839000,10.467400,10.473100,245.314804,244.149704,245.309296,244.153503,212.300293,212.298904,18.000000,18.000000,241.533096,241.002701,273.998810,273.855988,15.270400,5.406800,129.371201,357.908203,337.452606
913.826172,296.526489,3612.003418,3615.093018,306.883209,306.877106,283.466400,283.470886,5.852300,5.839500,10.467200,10.472800,245.297302,244.143707,245.288300,244.131104,212.279999,212.278595,18.000000,18.000000,241.576996,241.047806,274.004395,273.861786,15.267500,5.407200,130.243805,358.046600,337.452789
913.885620,296.309601,3611.984619,3614.405518,306.878693,306.875214,283.473602,283.477814,5.853000,5.840100,10.467100,10.472600,245.257507,244.085495,245.246994,244.067795,212.264801,212.263397,18.000000,18.000000,241.541000,241.008499,274.012695,273.869202,15.272900,5.407200,131.335297,357.679413,337.451691
913.838684,296.097992,3611.831055,3614.524902,306.883606,306.877197,283.481201,283.484985,5.853500,5.840600,10.466800,10.472300,245.204102,243.994797,245.186798,243.965103,212.251602,212.250198,18.000000,18.000000,241.385696,240.853897,274.019012,273.875488,15.270600,5.407800,128.627304,357.855011,337.449799
913.670288,295.902100,3611.779297,3614.332275,306.886505,306.881500,283.486603,283.490112,5.854300,5.841300,10.466600,10.471900,245.145004,243.882004,245.136002,243.856796,212.237198,212.235794,18.000000,18.000000,241.267395,240.733398,274.027100,273.882996,15.267900,5.408100,129.449799,358.170685,337.447693
913.435730,295.722687,3611.871582,3614.563965,306.889801,306.886200,283.490814,283.494110,5.854800,5.841900,10.466200,10.471500,245.109695,243.772705,245.099197,243.740402,212.220505,212.218994,18.000000,18.000000,241.117096,240.583298,274.033600,273.889404,15.273600,5.408800,130.411102,357.774200,337.449005
913.097107,295.548187,3611.720459,3614.427734,306.897186,306.891113,283.495392,283.498413,5.855600,5.842600,10.465800,10.471000,245.071198,243.645401,245.064301,243.615906,212.201508,212.199905,18.000000,18.000000,240.978806,240.443497,274.042297,273.897614,15.271400,5.409100,127.518700,357.846191,337.445313
912.746582,295.365601,3611.689209,3614.234619,306.898895,306.893707,283.499908,283.502594,5.856300,5.843300,10.465400,10.470600,245.043503,243.523300,245.034302,243.489594,212.180099,212.178604,18.000000,18.000000,240.827194,240.291504,274.050201,273.905304,15.268800,5.409400,128.296906,358.167114,337.443390
912.488098,295.180786,3611.774414,3614.460205,306.897888,306.894012,283.505096,283.507599,5.857200,5.844100,10.465100,10.470200,245.005096,243.388306,244.996399,243.356094,212.156799,212.155197,18.000000,18.000000,240.677994,240.141006,274.059509,273.914093,15.274400,5.410100,129.246704,357.773804,337.445313
912.251709,294.993500,3611.602295,3614.314209,306.899811,306.893188,283.511597,283.513885,5.858000,5.844900,10.464800,10.469800,244.970093,243.258698,244.960098,243.223099,212.131699,212.130005,18.000000,18.000000,240.529007,239.975998,274.068512,273.922913,15.272200,5.410300,126.450104,357.843689,337.442108
912.089783,294.803986,3611.537842,3614.072021,306.896698,306.891205,283.518402,283.520386,5.858800,5.845700,10.464500,10.469400,244.938995,243.081406,244.932602,243.038605,212.104996,212.103302,18.000000,18.000000,240.397400,239.740906,274.078186,273.932587,15.269400,5.410600,127.185402,358.157806,337.440613
912.034302,294.608612,3611.593018,3614.283447,306.892792,306.889191,283.525208,283.527313,5.859700,5.846700,10.464100,10.468900,244.919296,242.910797,244.914307,242.866104,212.077103,212.075302,18.000000,18.000000,240.280502,239.530807,274.087494,273.942902,15.274900,5.411200,128.148102,357.765900,337.442291
911.961426,294.409210,3611.407715,3614.140381,306.894989,306.889008,283.532990,283.534912,5.860500,5.847600,10.463800,10.468300,244.897095,242.724899,244.891296,242.679001,212.047806,212.045898,18.000000,18.000000,240.154907,239.306396,274.096985,273.953400,15.272700,5.411500,125.387199,357.834686,337.438904
911.875183,294.205200,3611.337891,3613.912109,306.895111,306.890015,283.540100,283.542114,5.861400,5.848600,10.463600,10.467700,244.875793,242.544907,244.870193,242.498398,212.017395,212.015503,18.000000,18.000000,240.034607,239.095200,274.106293,273.964386,15.270100,5.411800,126.042397,358.139496,337.436798
911.796021,293.998413,3611.389160,3614.099854,306.895111,306.892212,283.546906,283.549103,5.862200,5.849600,10.463300,10.467000,244.833298,242.365097,244.809998,242.348206,211.985901,211.983902,18.000000,18.000000,239.847397,238.891403,274.115814,273.975586,15.275700,5.412500,126.889198,357.749908,337.437714
911.619202,293.786407,3611.219727,3613.947510,306.901001,306.896088,283.553986,283.556793,5.863100,5.850600,10.462900,10.466400,244.752502,242.327499,244.732498,242.320206,211.953293,211.951294,18.000000,18.000000,239.670502,238.725296,274.125793,273.987091,15.273800,5.412900,123.962402,357.830200,337.433899
911.397217,293.525696,3611.161377,3613.540771,306.903595,306.900085,283.561188,283.564789,5.864100,5.851700,10.462600,10.465700,244.674805,242.292206,244.656601,242.283401,211.919495,211.917496,18.000000,18.000000,239.488205,238.552307,274.136108,273.998596,15.271400,5.413200,124.517403,358.120209,337.430298
911.190674,293.307587,3611.221680,3614.566406,306.906891,306.903687,283.568390,283.573090,5.865100,5.852700,10.462200,10.465200,244.606705,242.254395,244.590805,242.243805,211.884598,211.882706,18.000000,18.000000,239.316696,238.389496,274.146912,274.010590,15.277200,5.414100,125.222702,357.837097,337.433105
910.920715,293.086914,3611.038330,3613.740234,306.911987,306.907104,283.575989,283.581787,5.866000,5.853800,10.461800,10.464700,244.541306,242.204895,244.525208,242.190994,211.848801,211.846893,18.000000,18.000000,239.136398,238.217499,274.157898,274.022705,15.275400,5.414700,122.197197,357.480194,337.427399
910.666687,292.863403,3610.979492,3613.299316,306.912811,306.909607,283.583710,283.590790,5.867100,5.855000,10.461500,10.464300,244.479904,242.147507,244.464996,242.131897,211.812195,211.810303,18.000000,18.000000,238.965805,238.054504,274.169312,274.035309,15.273100,5.414900,122.587700,358.122589,337.424103
910.460693,292.637695,3611.025879,3614.355713,306.914398,306.911407,283.592285,283.601013,5.868100,5.856100,10.461100,10.463900,244.418701,242.080795,244.403000,242.062805,211.774902,211.772995,18.000000,18.000000,238.788101,237.884903,274.181000,274.048096,15.279000,5.415900,123.257202,357.845001,337.426514
910.231506,292.409302,3610.828125,3613.488770,306.918304,306.913605,283.601196,283.611206,5.869200,5.857300,10.460800,10.463500,244.356598,242.008194,244.341095,241.989594,211.736801,211.734894,18.000000,18.000000,238.613693,237.717697,274.192993,274.061188,15.277200,5.416500,120.177299,357.485992,337.420807
910.009705,292.177399,3610.751465,3613.022949,306.918915,306.915710,283.610107,283.621490,5.870300,5.858500,10.460500,10.463100,244.291504,241.930695,244.274994,241.911499,211.698196,211.696396,18.000000,18.000000,238.431107,237.542892,274.205200,274.074310,15.274900,5.416700,120.479103,358.128693,337.417206
909.826172,291.938385,3610.797119,3614.103027,306.921387,306.918091,283.619904,283.632507,5.871500,5.859700,10.460100,10.462700,244.225800,241.855606,244.209305,241.837204,211.659103,211.657196,18.000000,18.000000,238.253693,237.371201,274.217804,274.087708,15.280800,5.417800,121.035599,357.835785,337.419495
909.581909,291.699890,3610.594238,3613.216797,306.925812,306.921387,283.629303,283.643097,5.872600,5.860900,10.459800,10.462300,244.159195,241.782303,244.142395,241.764694,211.619293,211.617493,18.000000,18.000000,238.073700,237.198196,274.230408,274.101288,15.279100,5.418400,117.793999,357.488312,337.413300
909.316223,291.454590,3610.518311,3612.760254,306.927887,306.924896,283.638702,283.653687,5.873800,5.862100,10.459400,10.461900,244.092194,241.714203,244.075302,241.697693,211.579193,211.577301,18.000000,18.000000,237.896896,237.026398,274.243408,274.114807,15.276900,5.418700,118.030098,358.132385,337.409393
909.069519,291.217712,3610.558350,3613.852539,306.931488,306.928497,283.648804,283.664703,5.875000,5.863400,10.459100,10.461400,244.023499,241.647995,244.005997,241.631897,211.538696,211.536804,18.000000,18.000000,237.716507,236.852005,274.256500,274.128693,15.283000,5.419800,118.456398,357.837494,337.411407
908.760315,290.974701,3610.346924,3612.914063,306.936890,306.932495,283.658813,283.675690,5.876200,5.864600,10.458800,10.461000,243.952499,241.583694,243.934006,241.567307,211.497803,211.495895,18.000000,18.000000,237.533600,236.674103,274.269989,274.142700,15.281300,5.420400,115.080399,357.496613,337.404999
908.436584,290.729309,3610.270264,3612.482178,306.938812,306.936005,283.668793,283.686615,5.877400,5.865900,10.458400,10.460600,243.878799,241.519699,243.860306,241.503998,211.456406,211.454605,18.000000,18.000000,237.352005,236.497299,274.283691,274.157013,15.279300,5.420800,115.196198,358.140594,337.400787
908.151672,290.481995,3610.242676,3613.167725,306.942688,306.939514,283.680389,283.699005,5.878700,5.867300,10.458100,10.460100,243.804199,241.456604,243.785004,241.440994,211.414505,211.412704,18.000000,18.000000,237.146896,236.297806,274.299408,274.173187,15.285400,5.421900,115.529503,357.892090,337.401001
907.827271,290.233185,3610.090332,3612.629883,306.946503,306.942413,283.691193,283.710602,5.880000,5.868600,10.457800,10.459700,243.727203,241.393494,243.707703,241.377594,211.372299,211.370499,18.000000,18.000000,236.964706,236.119598,274.313599,274.187988,15.283800,5.422900,112.070602,357.798187,337.396210
907.506226,289.982513,3610.031494,3612.066895,306.947601,306.945190,283.701813,283.721985,5.881300,5.869900,10.457500,10.459300,243.649200,241.330307,243.629395,241.314301,211.329605,211.327805,18.000000,18.000000,236.780807,235.940506,274.328003,274.202911,15.281700,5.423000,112.084900,358.078796,337.392792
907.234619,289.730011,3609.969482,3612.866455,306.951508,306.948212,283.713715,283.734589,5.882600,5.871300,10.457200,10.458900,243.567307,241.265106,243.547104,241.249298,211.286606,211.284805,18.000000,18.000000,236.596298,235.759293,274.342804,274.217987,15.287900,5.424100,112.296600,357.903290,337.391998
906.912170,289.475891,3609.814453,3612.343262,306.954712,306.951202,283.725189,283.746704,5.884000,5.872700,10.456900,10.458500,243.486206,241.200806,243.465698,241.184402,211.243195,211.241394,18.000000,18.000000,236.410706,235.577499,274.357605,274.233307,15.286300,5.425100,108.707397,357.807190,337.387207
906.589905,289.219910,3609.746094,3611.766602,306.956390,306.954193,283.736389,283.758514,5.885300,5.874100,10.456600,10.458100,243.403503,241.135498,243.382599,241.119293,211.199402,211.197693,18.000000,18.000000,236.222702,235.393494,274.372711,274.248688,15.284300,5.425200,108.631599,358.089111,337.383514
904.164307,288.965515,3609.691406,3612.592773,306.961395,306.958405,283.748810,283.771515,5.886700,5.875500,10.456300,10.457700,243.318802,241.069305,243.297806,241.052795,211.155304,211.153595,18.000000,18.000000,236.031601,235.205505,274.387909,274.264313,15.290500,5.426300,108.707397,357.916992,337.382294
894.492676,288.695496,3609.612793,3612.022461,306.964203,306.960907,283.760590,283.783905,5.888100,5.876900,10.456000,10.457300,243.233398,241.002594,243.211700,240.986099,211.110794,211.109100,18.000000,18.000000,235.840698,235.018097,274.403412,274.280090,15.288900,5.427200,105.046799,357.852692,337.378601
895.295227,288.425812,3609.621094,3611.499268,306.941589,306.933899,283.772308,283.796204,5.889500,5.878400,10.455700,10.456900,243.147903,240.938004,243.126907,240.921997,211.065903,211.064194,18.000000,18.000000,235.655106,234.834793,274.419098,274.295990,15.286200,5.426500,104.959503,358.106415,337.381897
897.865417,288.167114,3609.544678,3612.037354,306.885010,306.868805,283.784393,283.808899,5.891000,5.879800,10.455400,10.456500,243.064697,240.875900,243.044296,240.861099,211.020798,211.019104,18.000000,18.000000,235.475693,234.658600,274.435089,274.312195,15.289400,5.426100,105.847801,358.055786,337.387390
