热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
786.297729,251.003906,3611.096680,3614.975586,303.925598,303.917206,283.703796,283.568115,5.918400,5.935900,10.462100,10.462000,211.502594,212.657303,211.451996,212.598495,204.832596,204.833801,18.000000,18.000000,206.112198,206.832901,274.732605,274.925995,15.154300,5.303100,410.738495,355.916809,337.310608
786.486816,251.017502,3611.143311,3615.029053,303.923889,303.916901,283.700500,283.565186,5.917700,5.934700,10.462500,10.462300,211.215500,212.357697,211.130905,212.279007,204.853394,204.854599,18.000000,18.000000,205.923904,206.641693,274.726807,274.913696,15.154700,5.302600,414.713898,355.935089,337.312805
786.625427,251.022400,3611.180176,3615.093506,303.923798,303.917694,283.697205,283.562286,5.917900,5.935200,10.463000,10.462900,210.981003,212.130402,210.948502,212.092300,204.874405,204.875595,18.000000,18.000000,206.108307,206.820206,274.727600,274.918610,15.155000,5.302300,418.541901,355.923492,337.315796
786.708923,251.035706,3611.207764,3615.203613,303.926300,303.919189,283.693787,283.559204,5.917000,5.934400,10.463200,10.463100,210.784698,211.908401,210.710007,211.834793,204.894897,204.895996,18.000000,18.000000,206.011093,206.736298,274.718811,274.909485,15.155100,5.302000,422.262695,355.895386,337.317810
786.755493,251.045197,3611.217773,3615.131592,303.927612,303.920502,283.690308,283.556000,5.917300,5.934400,10.463700,10.463500,210.517197,211.654495,210.478699,211.613297,204.915497,204.916595,18.000000,18.000000,206.079895,206.789505,274.722198,274.910400,15.155200,5.301700,426.052094,355.899414,337.319305
786.780884,251.056702,3611.261230,3615.151611,303.927490,303.921387,283.687012,283.553009,5.917200,5.934100,10.464000,10.463800,210.356003,211.490707,210.300507,211.437195,204.935593,204.936798,18.000000,18.000000,206.162994,206.868607,274.720215,274.906006,15.155500,5.301300,429.985992,355.935394,337.321808
786.806519,251.073593,3611.297607,3615.250977,303.928497,303.921509,283.684113,283.550507,5.916200,5.933700,10.464100,10.464100,210.091095,211.207001,210.027298,211.132507,204.955597,204.956802,18.000000,18.000000,205.988403,206.706100,274.709686,274.903412,15.155900,5.301000,433.735413,355.916595,337.324707
786.826416,251.082794,3611.316650,3615.294678,303.928497,303.920990,283.681610,283.548309,5.916700,5.934000,10.464500,10.464500,209.923798,211.017899,209.894196,210.985199,204.975494,204.976700,18.000000,18.000000,206.193497,206.915497,274.715790,274.906189,15.156100,5.300700,437.436096,355.906189,337.326508
786.870117,251.100998,3611.337646,3615.201660,303.926514,303.919586,283.679108,283.546387,5.916800,5.934100,10.464900,10.464900,209.751694,210.834503,209.696594,210.776505,204.994705,204.995895,18.000000,18.000000,206.244904,206.964798,274.716400,274.907196,15.156300,5.300300,441.225586,355.940887,337.328888
786.935608,251.122101,3611.371094,3615.286865,303.924896,303.918213,283.677185,283.544891,5.915700,5.933600,10.464900,10.465200,209.528397,210.584000,209.460999,210.508194,205.013901,205.014999,18.000000,18.000000,206.107605,206.841904,274.703613,274.900085,15.156800,5.299900,445.070801,355.949097,337.332214
786.997620,251.139008,3611.393066,3615.343994,303.924011,303.916687,283.675507,283.543610,5.915900,5.932900,10.465200,10.465200,209.228699,210.287094,209.183701,210.247803,205.033295,205.034500,18.000000,18.000000,206.014893,206.733597,274.707611,274.894989,15.157100,5.299600,448.708588,355.924896,337.334900
787.060913,251.147598,3611.391357,3615.282715,303.923309,303.915405,283.673615,283.542114,5.915600,5.933400,10.465200,10.465400,209.145096,210.194305,209.113297,210.153000,205.051895,205.053101,18.000000,18.000000,206.205902,206.932495,274.702209,274.898285,15.157300,5.299300,450.000000,355.919403,337.336914
787.119812,251.165497,3611.419678,3615.284180,303.920288,303.914612,283.671814,283.540405,5.915500,5.932600,10.465400,10.465500,208.925797,209.961700,208.867599,209.910400,205.069702,205.070908,18.000000,18.000000,206.073898,206.798492,274.702789,274.891113,15.157600,5.298900,450.000000,355.962708,337.339905
787.176086,251.179398,3611.442627,3615.381592,303.920197,303.914215,283.670288,283.539215,5.915700,5.933100,10.465500,10.465800,208.781601,209.821594,208.753403,209.789398,205.087204,205.088394,18.000000,18.000000,206.239197,206.958496,274.703613,274.896393,15.158200,5.298600,450.000000,355.940796,337.342804
787.204529,251.200806,3611.437744,3615.386963,303.920593,303.914001,283.668701,283.537811,5.914900,5.932700,10.465500,10.465800,208.617096,209.624603,208.556900,209.564697,205.104202,205.105392,18.000000,18.000000,206.118393,206.855698,274.696198,274.890106,15.158300,5.298400,450.000000,355.931793,337.344604
787.229797,251.214600,3611.465088,3615.339111,303.920013,303.913788,283.667206,283.536591,5.915400,5.932600,10.465800,10.466000,208.396896,209.423294,208.369507,209.392899,205.121094,205.122299,18.000000,18.000000,206.169006,206.884995,274.701385,274.891510,15.158500,5.298000,450.000000,355.970703,337.347412
787.253479,251.232407,3611.488281,3615.401855,303.919800,303.913605,283.665802,283.535492,5.915300,5.933000,10.465800,10.466200,208.291000,209.305298,208.253494,209.258698,205.137299,205.138504,18.000000,18.000000,206.254700,206.979706,274.699188,274.894592,15.159300,5.297700,450.000000,355.957397,337.350586
787.272217,251.252197,3611.500488,3615.429688,303.919403,303.913208,283.664703,283.534607,5.914700,5.932400,10.465900,10.466100,208.111099,209.086304,208.052902,209.030899,205.153305,205.154404,18.000000,18.000000,206.115997,206.856506,274.694305,274.887085,15.159700,5.297500,450.000000,355.953400,337.352692
787.289978,251.266495,3611.497070,3615.387939,303.917999,303.912689,283.663513,283.533691,5.915300,5.932500,10.466000,10.466300,207.917694,208.919205,207.894699,208.892395,205.169098,205.170303,18.000000,18.000000,206.203201,206.916504,274.699585,274.889496,15.160000,5.297200,450.000000,355.966003,337.354492
787.309875,251.284103,3611.524414,3615.392090,303.917389,303.912201,283.662506,283.532990,5.914600,5.932400,10.465900,10.466300,207.815002,208.789307,207.769806,208.736206,205.184204,205.185394,18.000000,18.000000,206.175201,206.907501,274.691803,274.887787,15.160400,5.296900,450.000000,355.993500,337.357605
787.345520,251.299103,3611.543213,3615.444824,303.916412,303.911591,283.661713,283.532410,5.915000,5.932300,10.466000,10.466300,207.627304,208.596100,207.598206,208.567505,205.199097,205.200195,18.000000,18.000000,206.170807,206.895004,274.696594,274.887207,15.161100,5.296700,450.000000,355.981415,337.360901
787.362976,251.315399,3611.532715,3615.433105,303.916901,303.911102,283.661102,283.532104,5.915100,5.932600,10.466100,10.466400,207.532806,208.493805,207.502106,208.461105,205.213303,205.214401,18.000000,18.000000,206.273499,206.996902,274.698395,274.890198,15.161400,5.296400,450.000000,355.964294,337.362915
787.385498,251.335693,3611.530762,3615.433838,303.916687,303.910889,283.660706,283.532013,5.914600,5.932700,10.466000,10.466500,207.397293,208.341095,207.359497,208.287994,205.227005,205.228104,18.000000,18.000000,206.223602,206.958603,274.691803,274.891693,15.161700,5.296200,450.000000,355.975494,337.365295
787.405212,251.352402,3611.556641,3615.416504,303.915588,303.910492,283.660095,283.531708,5.914700,5.932100,10.466000,10.466300,207.224701,208.131805,207.182907,208.100403,205.240799,205.241898,18.000000,18.000000,206.124207,206.867203,274.693787,274.884491,15.162100,5.295900,450.000000,356.008698,337.368408
787.422974,251.365005,3611.572510,3615.501953,303.914886,303.910492,283.659790,283.531586,5.914700,5.932400,10.465900,10.466400,207.104095,208.035400,207.086304,208.007797,205.254105,205.255203,18.000000,18.000000,206.201904,206.925598,274.692413,274.888489,15.162700,5.295700,450.000000,356.000214,337.371796
787.431030,251.380600,3611.561279,3615.449219,303.915405,303.910492,283.659393,283.531403,5.914600,5.932600,10.465800,10.466400,207.009796,207.904007,206.983093,207.873703,205.266693,205.267899,18.000000,18.000000,206.214600,206.962708,274.693787,274.890900,15.163200,5.295600,450.000000,355.988586,337.374207
787.430908,251.397003,3611.563477,3615.304688,303.914398,303.910492,283.659088,283.531311,5.914900,5.932700,10.465900,10.466400,206.921005,207.808594,206.892197,207.779297,205.278702,205.279907,18.000000,18.000000,206.268204,207.010498,274.696198,274.892303,15.163400,5.295300,450.000000,356.027008,337.377289
787.434387,251.415894,3611.592041,3615.453369,303.913910,303.910492,283.658905,283.531403,5.915100,5.932900,10.465900,10.466400,206.795898,207.682800,206.763596,207.650497,205.290405,205.291595,18.000000,18.000000,206.264801,207.004395,274.697815,274.893799,15.163900,5.295100,450.000000,356.041809,337.380188
787.432007,251.432907,3611.599854,3615.471191,303.914307,303.910614,283.659088,283.531708,5.915200,5.932100,10.465900,10.466000,206.662003,207.559402,206.615799,207.527298,205.301895,205.303101,18.000000,18.000000,206.180206,206.896103,274.699097,274.882904,15.164700,5.295000,450.000000,356.023102,337.383789
787.424316,251.445602,3611.585693,3615.474609,303.915314,303.910614,283.659088,283.531891,5.915300,5.932400,10.465700,10.466000,206.494797,207.425400,206.481293,207.406296,205.313400,205.314499,18.000000,18.000000,206.214706,206.917892,274.700500,274.889709,15.165100,5.294800,450.000000,356.003815,337.385712
787.418579,251.458893,3611.587158,3615.436035,303.914093,303.910614,283.659210,283.532196,5.914500,5.932700,10.465300,10.466000,206.467300,207.360199,206.445694,207.317902,205.324005,205.325104,18.000000,18.000000,206.167694,206.907196,274.689514,274.891998,15.165400,5.294600,450.000000,356.045288,337.388092
787.413330,251.471695,3611.602295,3615.464600,303.914490,303.910797,283.659485,283.532715,5.914800,5.932900,10.465200,10.465900,206.370804,207.204300,206.360703,207.192398,205.334305,205.335403,18.000000,18.000000,206.199493,206.955597,274.696289,274.894104,15.166100,5.294400,450.000000,356.046692,337.391388
787.413879,251.485596,3611.597412,3615.467773,303.913605,303.910706,283.659698,283.533295,5.915100,5.932900,10.465200,10.465700,206.337997,207.165894,206.315308,207.146103,205.343796,205.345001,18.000000,18.000000,206.242599,206.984497,274.698090,274.890991,15.166700,5.294200,450.000000,356.044098,337.393799
787.398682,251.500702,3611.596191,3615.536621,303.915985,303.910889,283.660187,283.533997,5.915300,5.932200,10.465100,10.465400,206.202194,207.066498,206.167099,207.037003,205.352997,205.354095,18.000000,18.000000,206.156097,206.867004,274.699890,274.888000,15.167200,5.294100,450.000000,356.030396,337.396301
787.378296,251.510696,3611.583008,3615.459473,303.915497,303.910889,283.660492,283.534485,5.915400,5.932900,10.464900,10.465400,206.134003,206.992203,206.130798,206.985001,205.362106,205.363205,18.000000,18.000000,206.253906,206.977097,274.701111,274.894012,15.167800,5.293900,450.000000,356.035614,337.398499
787.371216,251.524994,3611.585938,3615.429932,303.914398,303.911011,283.661011,283.535095,5.915000,5.933000,10.464600,10.465400,206.087204,206.924103,206.069199,206.892395,205.370407,205.371597,18.000000,18.000000,206.190308,206.929703,274.694489,274.895691,15.168000,5.293800,450.000000,356.074707,337.401794
787.361328,251.535599,3611.606934,3615.406494,303.914093,303.911102,283.661591,283.535797,5.914900,5.933200,10.464500,10.465200,205.999496,206.781097,205.985199,206.764206,205.378693,205.379807,18.000000,18.000000,206.154099,206.915894,274.697510,274.897400,15.168600,5.293600,450.000000,356.085205,337.405487
787.345581,251.545395,3611.597412,3615.547852,303.914612,303.911285,283.662109,283.536804,5.915300,5.933300,10.464400,10.465000,205.973404,206.754898,205.962006,206.743607,205.386505,205.387604,18.000000,18.000000,206.234695,206.984299,274.700806,274.898285,15.169300,5.293500,450.000000,356.059296,337.407990
787.320374,251.558395,3611.580322,3615.441650,303.914886,303.911591,283.662811,283.537689,5.915500,5.932700,10.464300,10.464600,205.896500,206.695694,205.865005,206.676102,205.393799,205.394897,18.000000,18.000000,206.162796,206.888504,274.702789,274.890808,15.169700,5.293300,450.000000,356.075287,337.410614
787.305908,251.546707,3611.587891,3615.455811,303.914703,303.911804,283.663605,283.538605,5.915100,5.933100,10.463900,10.464600,205.796204,206.612701,205.791199,206.595001,205.401001,205.402100,18.000000,18.000000,206.134598,206.867798,274.696899,274.897095,15.170200,5.293200,450.000000,356.101410,337.413605
787.284729,251.563095,3611.591309,3615.483154,303.915192,303.912109,283.664490,283.539490,5.915300,5.933400,10.463800,10.464400,205.783798,206.561203,205.782501,206.558594,205.407898,205.408997,18.000000,18.000000,206.201004,206.953201,274.701599,274.899811,15.170900,5.293100,450.000000,356.088196,337.416809
787.255981,251.578796,3611.582275,3615.470459,303.915314,303.912415,283.665314,283.540497,5.915600,5.933600,10.463700,10.464300,205.773605,206.545105,205.761002,206.530899,205.414093,205.415298,18.000000,18.000000,206.233200,206.981201,274.703705,274.901794,15.171500,5.292900,450.000000,356.093201,337.419312
787.230591,251.591202,3611.578613,3615.420410,303.915497,303.912689,283.666107,283.541595,5.915800,5.933500,10.463600,10.464000,205.716293,206.483505,205.697205,206.470306,205.420197,205.421295,18.000000,18.000000,206.194595,206.936096,274.705505,274.898285,15.172000,5.292800,450.000000,356.105499,337.422394
787.203125,251.598999,3611.572021,3615.472412,303.916107,303.912994,283.667114,283.542603,5.916000,5.933100,10.463400,10.463800,205.617493,206.420502,205.598495,206.405106,205.425995,205.427200,18.000000,18.000000,206.142105,206.857101,274.708099,274.897888,15.172600,5.292700,450.000000,356.102203,337.424805
787.179504,251.603699,3611.560547,3615.376709,303.916107,303.913300,283.667999,283.543610,5.915600,5.933700,10.463000,10.463700,205.605301,206.394302,205.607803,206.384903,205.431503,205.432602,18.000000,18.000000,206.162292,206.901199,274.701599,274.903015,15.173100,5.292600,450.000000,356.124695,337.427887
787.149170,251.610901,3611.607178,3615.899902,303.931610,303.913300,283.668610,283.544586,5.916100,5.933900,10.463000,10.463500,205.574203,206.352295,205.578705,206.358795,205.436600,205.437698,18.000000,18.000000,206.216095,206.956696,274.707886,274.905090,15.175400,5.292100,450.000000,356.183990,337.431091
787.151184,251.619995,3611.699707,3615.349365,303.924286,303.914001,283.662994,283.545807,5.916400,5.933800,10.463000,10.463200,205.539597,206.310303,205.513901,206.304092,205.441299,205.442398,18.000000,18.000000,206.179398,206.916107,274.712494,274.901611,15.174400,5.292300,450.000000,356.129913,337.431885
787.082581,251.626999,3611.767334,3614.951904,303.920197,303.913788,283.657288,283.546600,5.916500,5.933600,10.463000,10.463000,205.466400,206.287903,205.433594,206.273499,205.445908,205.447006,18.000000,18.000000,206.152405,206.870193,274.713898,274.903198,15.174500,5.291600,450.000000,356.527588,337.433197
787.052185,251.632004,3611.765137,3615.433105,303.915985,303.913788,283.655212,283.547607,5.916700,5.934100,10.462800,10.462800,205.432693,206.302200,205.426407,206.303604,205.450302,205.451401,18.000000,18.000000,206.234497,206.953598,274.714996,274.906494,15.174600,5.291900,450.000000,356.144806,337.436401
787.015625,251.641403,3611.720947,3615.341309,303.923096,303.913208,283.662201,283.548889,5.916900,5.934300,10.462600,10.462700,205.401001,206.256699,205.386703,206.244202,205.454300,205.455505,18.000000,18.000000,206.202606,206.930801,274.718109,274.909088,15.175300,5.291300,450.000000,356.186798,337.443390
786.977783,251.647400,3611.854492,3615.769775,303.920502,303.911591,283.667389,283.550507,5.916900,5.934100,10.462200,10.462400,205.384598,206.225403,205.374893,206.224106,205.459106,205.460297,18.000000,18.000000,206.182907,206.909103,274.717987,274.907501,15.173300,5.291100,450.000000,356.409210,337.444397
787.003113,251.652802,3611.292236,3614.842529,303.918610,303.909393,283.661713,283.551086,5.917100,5.934200,10.461900,10.462100,205.350098,206.193802,205.354797,206.193207,205.462799,205.463898,18.000000,18.000000,206.123199,206.833298,274.720093,274.907013,15.178600,5.290100,450.000000,356.474213,337.446594
787.080688,251.653793,3611.991455,3615.406494,303.915710,303.908905,283.647186,283.552094,5.917200,5.934400,10.461600,10.461900,205.401901,206.217300,205.403198,206.219604,205.465897,205.466995,18.000000,18.000000,206.196198,206.916107,274.720490,274.910095,15.175300,5.290300,450.000000,356.100586,337.446198
787.148926,251.659393,3611.481934,3615.272461,303.921600,303.910492,283.629395,283.552887,5.917500,5.934200,10.461500,10.461500,205.374207,206.209793,205.365494,206.205093,205.468704,205.469803,18.000000,18.000000,206.145203,206.846695,274.723785,274.907410,15.175700,5.290000,1350.000122,356.186615,337.446594
787.095276,251.661407,3612.103760,3615.406006,303.923309,303.911591,283.622986,283.553802,5.917800,5.934600,10.461500,10.461400,205.370407,206.226303,205.366196,206.234802,205.471298,205.472397,18.000000,18.000000,206.215393,206.917099,274.727814,274.912506,15.177200,5.290400,1350.000122,356.118195,337.458191
786.947083,251.667099,3611.732422,3615.091309,303.927307,303.910797,283.626801,283.554810,5.918000,5.934800,10.461500,10.461200,205.347107,206.246399,205.335800,206.241394,205.473602,205.474701,18.000000,18.000000,206.233398,206.931000,274.730194,274.914612,15.180200,5.289200,1350.000122,356.392609,337.475006
786.885315,251.672806,3612.033447,3615.528809,303.911896,303.907196,283.637604,283.556396,5.918500,5.935000,10.461400,10.461000,205.303696,206.228302,205.297302,206.232193,205.475906,205.477097,18.000000,18.000000,206.225006,206.921600,274.734802,274.916412,15.179700,5.289500,1350.000122,356.302399,337.484314
786.982178,251.678101,3612.072266,3615.318115,303.911102,303.902191,283.638397,283.557587,5.918400,5.934600,10.461100,10.460700,205.291901,206.234406,205.284805,206.233200,205.478195,205.479294,18.000000,18.000000,206.202393,206.886993,274.734497,274.913086,15.183100,5.289600,1350.000122,356.164093,337.495514
787.188293,251.681198,3612.021973,3615.150146,303.918091,303.899109,283.644897,283.558685,5.918700,5.934900,10.460800,10.460500,205.263000,206.216705,205.271194,206.218094,205.480392,205.481506,18.000000,18.000000,206.143997,206.808304,274.737000,274.914398,15.186100,5.288600,1350.000122,356.229187,337.509003
787.492615,251.681305,3611.903076,3615.215820,303.903015,303.900085,283.651398,283.559906,5.919000,5.934900,10.460300,10.460200,205.346100,206.264801,205.346893,206.265594,205.482101,205.483200,18.000000,18.000000,206.217804,206.889297,274.740692,274.915710,15.187400,5.288600,1350.000122,355.987915,337.515289
787.618286,251.685303,3611.960938,3615.123291,303.909210,303.903290,283.653900,283.560913,5.919100,5.934900,10.459800,10.459900,205.354797,206.261398,205.369904,206.265503,205.483505,205.484604,18.000000,18.000000,206.169800,206.818604,274.742889,274.914490,15.190200,5.288400,1350.000122,356.499115,337.523987
787.664673,251.685303,3611.886475,3616.021484,303.914398,303.908386,283.657806,283.561493,5.919200,5.935100,10.459500,10.459600,205.443207,206.305496,205.464905,206.313904,205.484497,205.485504,18.000000,18.000000,206.234299,206.888306,274.743805,274.917511,15.189800,5.288700,1350.000122,356.314789,337.536713
787.641724,251.688507,3611.650146,3615.501221,303.929291,303.915009,283.671509,283.561707,5.919600,5.934800,10.459200,10.459300,205.461807,206.308304,205.458496,206.301407,205.485107,205.486206,18.000000,18.000000,206.142700,206.780807,274.746887,274.914307,15.194000,5.288600,1350.000122,356.244507,337.543213
787.491211,251.686203,3611.777832,3615.211914,303.924408,303.920990,283.676788,283.561798,5.920100,5.935300,10.458900,10.459100,205.526993,206.337097,205.543900,206.354797,205.485703,205.486694,18.000000,18.000000,206.238205,206.876907,274.753113,274.919800,15.198700,5.288200,1350.000122,356.173004,337.556213
787.396973,251.687500,3611.841553,3615.648438,303.944702,303.925690,283.679291,283.562714,5.919900,5.935400,10.458600,10.459000,205.599701,206.369705,205.598404,206.365402,205.485794,205.486801,18.000000,18.000000,206.205200,206.847305,274.751892,274.921509,15.198200,5.288100,1350.000122,356.388092,337.567413
787.342224,251.688705,3611.798340,3615.422363,303.937714,303.929413,283.680389,283.563690,5.920100,5.935700,10.458500,10.458800,205.624695,206.382401,205.630295,206.388504,205.485901,205.486893,18.000000,18.000000,206.226105,206.866302,274.754486,274.923889,15.198600,5.287600,1350.000122,356.607788,337.576599
787.289917,251.689499,3611.677490,3615.508545,303.938293,303.932587,283.678497,283.564911,5.920400,5.935900,10.458400,10.458700,205.640594,206.398193,205.645096,206.399994,205.485901,205.486893,18.000000,18.000000,206.218506,206.860703,274.756500,274.925995,15.204100,5.287800,1350.000122,356.326385,337.584808
787.140015,251.689499,3612.047119,3615.264404,303.949097,303.934601,283.667206,283.566895,5.920600,5.935700,10.458300,10.458500,205.656006,206.410400,205.654007,206.416702,205.486099,205.487106,18.000000,18.000000,206.201797,206.839493,274.758606,274.924103,15.206000,5.287200,1350.000122,356.246490,337.597290
787.022888,251.688293,3611.830566,3615.315918,303.939606,303.935394,283.664398,283.568909,5.920700,5.935500,10.458200,10.458200,205.630905,206.426300,205.633301,206.433105,205.486206,205.487198,18.000000,18.000000,206.158096,206.769608,274.761810,274.922485,15.207600,5.287200,1350.000122,356.509003,337.603790
786.950623,251.684296,3612.008789,3615.282471,303.952789,303.934692,283.668610,283.571014,5.921000,5.936000,10.458000,10.458100,205.682800,206.484406,205.695206,206.495407,205.486099,205.487106,18.000000,18.000000,206.235703,206.852798,274.763397,274.927704,15.206700,5.286500,1350.000122,356.752991,337.615112
786.931519,251.684494,3612.052979,3615.798584,303.939911,303.932404,283.672913,283.573212,5.921300,5.936200,10.457700,10.457900,205.717300,206.513504,205.733505,206.527405,205.485794,205.486801,18.000000,18.000000,206.252594,206.871704,274.765015,274.930389,15.210100,5.286700,1350.000122,356.477386,337.624786
786.962708,251.684906,3611.452637,3615.328613,303.942688,303.928802,283.674988,283.575287,5.921600,5.936400,10.457500,10.457800,205.760300,206.537796,205.764297,206.545502,205.485504,205.486404,18.000000,18.000000,206.240707,206.861099,274.768585,274.932495,15.213700,5.286200,1350.000122,356.501404,337.635803
787.020813,251.685501,3611.920166,3615.213379,303.947388,303.927002,283.681213,283.576996,5.921700,5.936200,10.457300,10.457400,205.760300,206.560394,205.754501,206.573593,205.485107,205.486099,18.000000,18.000000,206.196198,206.812500,274.770111,274.928711,15.213000,5.285700,1350.000122,356.756805,337.640594
787.218628,251.682907,3611.562744,3615.562988,303.943298,303.927887,283.685486,283.578400,5.921800,5.936200,10.456900,10.457100,205.741806,206.602005,205.737793,206.615799,205.484894,205.485901,18.000000,18.000000,206.162704,206.754807,274.770691,274.929993,15.219000,5.285400,1350.000122,356.489014,337.657898
787.339111,251.677994,3611.996826,3615.883301,303.938812,303.929413,283.681702,283.579407,5.921800,5.936600,10.456600,10.456900,205.731995,206.624802,205.730194,206.621796,205.484604,205.485596,18.000000,18.000000,206.244598,206.849304,274.773193,274.934387,15.220700,5.284900,1350.000122,356.635406,337.666107
787.370789,251.677307,3612.190918,3615.341553,303.951904,303.933105,283.670502,283.579498,5.921900,5.936800,10.456300,10.456700,205.729004,206.615097,205.727203,206.613205,205.484299,205.485306,18.000000,18.000000,206.227493,206.838806,274.773407,274.936798,15.222600,5.284400,1350.000122,356.525787,337.674713
787.362488,251.695908,3611.870605,3615.309814,303.960785,303.938110,283.658813,283.579712,5.922100,5.936200,10.456100,10.456200,205.726105,206.617004,205.722504,206.623001,205.484100,205.485107,18.000000,18.000000,206.144394,206.741806,274.775909,274.929199,15.223100,5.283200,1350.000122,356.338593,337.686798
787.280090,251.690903,3612.195557,3615.191650,303.957001,303.941406,283.640106,283.579803,5.922500,5.936800,10.456100,10.456100,205.721207,206.623596,205.720505,206.618195,205.484100,205.485001,18.000000,18.000000,206.181900,206.776901,274.781586,274.936188,15.221900,5.282300,1350.000122,356.883209,337.695313
787.163391,251.689102,3613.167480,3615.581299,303.957214,303.941711,283.614899,283.580200,5.922900,5.937000,10.456100,10.455900,205.710693,206.609497,205.704803,206.608200,205.483994,205.485001,18.000000,18.000000,206.259399,206.852097,274.782196,274.938385,15.225500,5.282500,1350.000122,356.637390,337.703003
787.097229,251.689697,3612.369385,3615.371582,303.956085,303.938904,283.602905,283.580994,5.922900,5.936600,10.456300,10.455700,205.701096,206.607407,205.698502,206.610596,205.483994,205.485001,18.000000,18.000000,206.198593,206.781296,274.784912,274.934113,15.228600,5.281500,1350.000122,356.979706,337.713196
787.059875,251.687805,3612.629883,3615.573242,303.949310,303.933014,283.609497,283.582397,5.922800,5.937000,10.456100,10.455600,205.688797,206.615997,205.690308,206.610992,205.484207,205.485107,18.000000,18.000000,206.197800,206.769897,274.783905,274.939087,15.232100,5.280900,1350.000122,356.594788,337.726013
787.234497,251.684906,3612.587402,3615.404053,303.945190,303.924988,283.614410,283.584686,5.923300,5.937300,10.455900,10.455500,205.695602,206.598602,205.693298,206.596207,205.484299,205.485306,18.000000,18.000000,206.225006,206.814407,274.790985,274.941895,15.230800,5.280000,1350.000122,356.709198,337.733185
787.528015,251.684799,3613.314209,3615.181641,303.923889,303.916107,283.605194,283.586395,5.923600,5.937300,10.455500,10.455200,205.683105,206.592300,205.678299,206.593201,205.484604,205.485504,18.000000,18.000000,206.240097,206.820099,274.789703,274.941010,15.231700,5.279900,1350.000122,356.856689,337.740204
787.989075,251.683502,3612.674072,3615.563965,303.935394,303.912598,283.602905,283.587799,5.923500,5.936800,10.455400,10.454900,205.667892,206.604797,205.666000,206.607803,205.484802,205.485794,18.000000,18.000000,206.174393,206.727402,274.791107,274.936798,15.234700,5.279100,1350.000122,356.778107,337.752808
788.428223,251.678406,3612.510986,3615.256836,303.924896,303.914886,283.612610,283.588287,5.924000,5.937300,10.455200,10.454800,205.656693,206.601700,205.652603,206.599106,205.485107,205.485992,18.000000,18.000000,206.279602,206.826599,274.795288,274.941986,15.235400,5.279000,1350.000122,356.880615,337.753693
788.668518,251.678101,3612.418945,3615.373291,303.935486,303.919708,283.618195,283.588593,5.923900,5.937400,10.454800,10.454600,205.649506,206.593597,205.648407,206.592407,205.485306,205.486298,18.000000,18.000000,206.255997,206.805206,274.794800,274.943512,15.240500,5.278900,1350.000122,356.936310,337.762695
788.714600,251.677200,3612.266602,3616.024902,303.929596,303.925110,283.620911,283.588013,5.924600,5.937600,10.454800,10.454300,205.643295,206.587906,205.643799,206.586594,205.485596,205.486603,18.000000,18.000000,206.256104,206.802704,274.805115,274.945190,15.243500,5.278900,1350.000122,356.966400,337.777588
788.786194,251.677902,3612.418457,3615.500244,303.937592,303.932800,283.631714,283.586914,5.924300,5.937700,10.454400,10.454100,205.632706,206.584106,205.637100,206.582199,205.485992,205.486893,18.000000,18.000000,206.222107,206.766205,274.799988,274.946594,15.244700,5.278800,1350.000122,356.799988,337.787994
788.840515,251.675705,3612.204102,3615.511719,303.957306,303.941193,283.645813,283.586487,5.924600,5.937100,10.453800,10.453600,205.636703,206.582001,205.632996,206.588699,205.486404,205.487305,18.000000,18.000000,206.168396,206.704697,274.803192,274.938690,15.247200,5.278800,1350.000122,356.778992,337.795013
788.734375,251.669495,3612.922607,3615.400879,303.955902,303.947815,283.642609,283.586212,5.925200,5.937200,10.453200,10.453400,205.628098,206.605896,205.618896,206.604202,205.486603,205.487503,18.000000,18.000000,206.204803,206.711502,274.806213,274.943512,15.248900,5.278700,1350.000122,356.731201,337.804108
788.674805,251.664902,3612.787598,3615.629150,303.964996,303.953186,283.626587,283.586914,5.925200,5.937500,10.453000,10.453200,205.655396,206.580704,205.689499,206.574005,205.486694,205.487595,18.000000,18.000000,206.250198,206.764496,274.811005,274.941895,15.251000,5.278200,1350.000122,356.769501,337.817810
788.603516,251.664001,3612.709717,3615.513184,303.968414,303.959412,283.616913,283.588287,5.925200,5.937300,10.452900,10.453100,205.690704,206.582306,205.686493,206.582901,205.486496,205.487396,18.000000,18.000000,206.185104,206.686295,274.808594,274.943390,15.254600,5.277900,1350.000122,357.140015,337.826813
788.434875,251.659805,3612.869629,3615.667480,303.965698,303.962708,283.619904,283.590088,5.925600,5.937800,10.452900,10.453100,205.740295,206.560303,205.772598,206.551300,205.486404,205.487305,18.000000,18.000000,206.288406,206.790604,274.811798,274.947205,15.256900,5.278600,1350.000122,356.774902,337.831787
788.265381,251.660904,3612.456787,3615.531494,303.977692,303.961792,283.624786,283.593109,5.925900,5.937900,10.453000,10.453100,205.769394,206.545593,205.774902,206.542892,205.486206,205.487106,18.000000,18.000000,206.278305,206.779694,274.816986,274.949402,15.258400,5.277700,1350.000122,356.660889,337.847412
788.137573,251.660004,3613.118164,3615.396729,303.969299,303.957001,283.637604,283.595886,5.926500,5.938200,10.453000,10.453000,205.776901,206.537003,205.770798,206.538803,205.486206,205.487000,18.000000,18.000000,206.300293,206.797607,274.819305,274.951599,15.261100,5.277700,1350.000122,357.024597,337.851288
788.198120,251.660095,3613.115234,3615.531250,303.969696,303.953186,283.641693,283.598785,5.926800,5.938100,10.452800,10.452800,205.799103,206.533798,205.790405,206.547195,205.486206,205.487000,18.000000,18.000000,206.283096,206.775208,274.822388,274.949585,15.264500,5.277600,1350.000122,356.967407,337.862396
788.429199,251.658096,3613.040039,3615.449707,303.969086,303.951691,283.647308,283.601410,5.926900,5.937900,10.452500,10.452600,205.813904,206.548599,205.802399,206.558807,205.486099,205.486893,18.000000,18.000000,206.236206,206.709106,274.825104,274.949890,15.266500,5.277500,1350.000122,357.001312,337.871094
788.648682,251.654007,3612.295654,3615.419922,303.970795,303.953400,283.655609,283.603302,5.926300,5.938400,10.452000,10.452500,205.900604,206.603806,205.918304,206.610199,205.485794,205.486603,18.000000,18.000000,206.235596,206.729599,274.822205,274.954590,15.268500,5.276800,1350.000122,357.172211,337.884613
788.757629,251.651001,3612.194580,3615.441895,303.968597,303.957886,283.665497,283.604492,5.926300,5.938700,10.451300,10.452200,206.001801,206.641907,206.033401,206.649506,205.484894,205.485703,18.000000,18.000000,206.227493,206.731506,274.821289,274.956299,15.267600,5.276400,1350.000122,356.805115,337.894714
788.747925,251.647095,3611.819336,3615.460693,303.969696,303.963806,283.658386,283.605011,5.926800,5.938200,10.451200,10.451800,206.102905,206.694199,206.137405,206.720398,205.483704,205.484497,18.000000,18.000000,206.226105,206.705307,274.828003,274.950989,15.269600,5.276400,1350.000122,357.136414,337.899902
788.642578,251.642105,3613.040283,3615.313477,303.984497,303.970215,283.645386,283.605103,5.927200,5.938600,10.451000,10.451600,206.174103,206.742096,206.190994,206.767593,205.482193,205.482895,18.000000,18.000000,206.248596,206.724106,274.827515,274.956696,15.271600,5.276400,1350.000122,356.810699,337.907806
788.502319,251.637100,3612.473145,3615.603760,303.994202,303.976898,283.639587,283.605499,5.926900,5.938800,10.451100,10.451400,206.250702,206.833099,206.262695,206.847504,205.480499,205.481201,18.000000,18.000000,206.245407,206.730194,274.831085,274.958496,15.274800,5.275900,1350.000122,356.830414,337.922913
788.331787,251.633698,3612.739014,3615.376953,303.982697,303.980011,283.644287,283.605988,5.927400,5.939000,10.451200,10.451300,206.287796,206.905899,206.297104,206.907501,205.478699,205.479401,18.000000,18.000000,206.274002,206.753693,274.837402,274.960388,15.278000,5.275900,1350.000122,356.939606,337.932709
788.141785,251.631302,3612.906494,3615.588867,303.994293,303.978912,283.649506,283.608185,5.927600,5.939200,10.451200,10.451200,206.321701,206.942993,206.313293,206.938202,205.476898,205.477707,18.000000,18.000000,206.269608,206.753204,274.841003,274.963104,15.279600,5.275900,1350.000122,356.883301,337.942413
788.057922,251.628403,3612.431885,3615.507813,303.984711,303.974487,283.663696,283.610504,5.927400,5.939400,10.450800,10.451100,206.367294,207.003204,206.365295,206.994507,205.475296,205.476105,18.000000,18.000000,206.239700,206.725800,274.834290,274.964905,15.281400,5.275600,1350.000122,356.963104,337.952209
788.149170,251.624802,3612.198486,3615.371094,303.983795,303.970612,283.678589,283.612915,5.927600,5.939600,10.450400,10.451000,206.404495,207.008499,206.431000,207.021896,205.473801,205.474503,18.000000,18.000000,206.240707,206.732101,274.836212,274.966614,15.282600,5.275000,1350.000122,357.293213,337.960999
788.364685,251.620102,3612.578125,3615.724854,303.984100,303.969513,283.677704,283.615509,5.927800,5.939200,10.450000,10.450600,206.516998,207.047897,206.531403,207.052597,205.472000,205.472702,18.000000,18.000000,206.194000,206.676697,274.842010,274.961212,15.288100,5.274800,1350.000122,357.292297,337.971588
788.527222,251.613098,3613.201660,3616.225830,303.978485,303.971405,283.664398,283.617188,5.928100,5.939600,10.449600,10.450600,206.619003,207.099106,206.632996,207.114395,205.470001,205.470703,18.000000,18.000000,206.240097,206.717407,274.837189,274.967804,15.291600,5.275300,1350.000122,357.088715,337.980011
788.640015,251.607803,3612.286377,3615.473633,303.982605,303.977112,283.658386,283.617706,5.928000,5.939400,10.449600,10.450200,206.720306,207.194199,206.740799,207.225800,205.467606,205.468307,18.000000,18.000000,206.246796,206.719299,274.839203,274.963593,15.291400,5.274900,1350.000122,357.029388,337.986603
788.609009,251.602905,3612.811035,3615.727539,304.003387,303.984497,283.672485,283.618988,5.928000,5.939500,10.449400,10.450100,206.733795,207.227798,206.749100,207.244797,205.465195,205.465897,18.000000,18.000000,206.179199,206.654495,274.837585,274.967712,15.295200,5.274700,1350.000122,357.241791,337.996796
788.389404,251.594894,3611.996338,3616.061035,303.996307,303.987701,283.687286,283.619598,5.927700,5.939900,10.448900,10.449900,206.846695,207.327896,206.884506,207.340897,205.462708,205.463501,18.000000,18.000000,206.214600,206.707199,274.837097,274.970886,15.296000,5.274500,1350.000122,357.529602,338.006805
788.157593,251.589493,3612.252930,3615.516602,303.998688,303.987396,283.686493,283.619812,5.927600,5.939700,10.448400,10.449600,206.960602,207.366196,206.988403,207.377701,205.460098,205.460800,18.000000,18.000000,206.146301,206.648697,274.835114,274.967285,15.297600,5.273800,1350.000122,357.103088,338.019897
788.208984,251.580399,3612.359863,3615.814453,304.002686,303.988495,283.674896,283.621002,5.927300,5.939900,10.448000,10.449500,207.063904,207.403503,207.100601,207.418396,205.457397,205.458099,18.000000,18.000000,206.129501,206.639603,274.833099,274.971405,15.301400,5.273600,1350.000122,357.346313,338.028198
788.348328,251.572693,3612.204346,3616.112061,304.001709,303.990509,283.661591,283.622314,5.927600,5.940200,10.448200,10.449500,207.210297,207.511398,207.258301,207.548294,205.454407,205.455002,18.000000,18.000000,206.241699,206.752106,274.837006,274.974213,15.301900,5.273700,1350.000122,357.531586,338.031586
788.264282,251.564499,3613.065430,3616.365723,304.000214,303.992706,283.651794,283.623993,5.927800,5.940400,10.448600,10.449400,207.278595,207.582993,207.267807,207.586502,205.450394,205.451096,18.000000,18.000000,206.207397,206.724106,274.838104,274.976013,15.304100,5.274000,1350.000122,357.298401,338.043304
788.145691,251.551697,3612.751953,3615.681885,304.003815,303.993103,283.666595,283.626312,5.927900,5.940600,10.448800,10.449400,207.261703,207.629395,207.259094,207.639297,205.447693,205.448395,18.000000,18.000000,206.201294,206.723495,274.838593,274.977692,15.307900,5.274200,1350.000122,357.287109,338.048615
788.168823,251.543594,3612.439453,3615.737305,303.988800,303.990204,283.697815,283.628296,5.927700,5.940800,10.448600,10.449300,207.285797,207.686707,207.295898,207.685699,205.445297,205.445999,18.000000,18.000000,206.188797,206.717194,274.836487,274.979492,15.310300,5.274500,1350.000122,357.291290,338.060089
788.370117,251.538696,3612.131592,3615.697510,303.986786,303.986786,283.733887,283.630615,5.927500,5.940900,10.448100,10.449200,207.363800,207.733002,207.392303,207.735596,205.442993,205.443802,18.000000,18.000000,206.185303,206.723495,274.834686,274.981415,15.313100,5.274800,1350.000122,357.323212,338.070587
788.695801,251.533295,3611.804688,3615.710938,303.986206,303.986115,283.763397,283.632385,5.928200,5.941100,10.447900,10.449100,207.467407,207.787399,207.515396,207.819595,205.440796,205.441605,18.000000,18.000000,206.248093,206.784607,274.842804,274.982788,15.315600,5.275100,1350.000122,357.340302,338.081512
788.915283,251.529602,3611.559082,3615.734619,303.991791,303.991791,283.785400,283.634003,5.927200,5.941200,10.447200,10.449000,207.587097,207.810196,207.609604,207.806793,205.438400,205.439102,18.000000,18.000000,206.102203,206.664597,274.831085,274.984009,15.318600,5.275400,1350.000122,357.380005,338.092102
788.845520,251.520096,3611.434326,3615.754150,304.004303,304.004303,283.796387,283.634796,5.927700,5.940900,10.446800,10.448700,207.735397,207.877502,207.776901,207.908905,205.435898,205.436600,18.000000,18.000000,206.155197,206.718994,274.836609,274.981201,15.321400,5.275800,1350.000122,357.408386,338.102295
788.458679,251.512604,3611.397949,3615.813721,304.021210,304.021210,283.801514,283.635101,5.927600,5.940600,10.446500,10.448400,207.843597,207.959106,207.873703,207.972000,205.432907,205.433594,18.000000,18.000000,206.094498,206.626404,274.835693,274.977295,15.324300,5.276200,1350.000122,357.435211,338.112396
787.878784,251.500702,3611.409424,3615.855713,304.038208,304.038208,283.803589,283.635101,5.926800,5.941200,10.446000,10.448400,207.996994,208.020798,208.029297,208.037292,205.429794,205.430496,18.000000,18.000000,206.083694,206.656998,274.827087,274.983704,15.327100,5.276500,1350.000122,357.466705,338.122803
787.255615,251.490402,3611.447021,3615.878662,304.050995,304.050995,283.803589,283.635406,5.927300,5.941400,10.446200,10.448300,208.124496,208.116196,208.152298,208.143005,205.426300,205.427002,18.000000,18.000000,206.168594,206.752808,274.832214,274.985901,15.329800,5.276800,1350.000122,357.501495,338.133789
786.762878,251.483994,3611.487305,3615.885986,304.057190,304.057190,283.803711,283.636902,5.927100,5.941500,10.446400,10.448300,208.194702,208.192795,208.201599,208.199005,205.422897,205.423599,18.000000,18.000000,206.175598,206.762497,274.830414,274.988007,15.332400,5.276900,1350.000122,357.537506,338.145813
786.463928,251.477798,3611.520508,3615.857178,304.057892,304.056488,283.804810,283.639587,5.926800,5.941700,10.446600,10.448400,208.203201,208.197800,208.204803,208.206406,205.419998,205.420807,18.000000,18.000000,206.093994,206.706604,274.826385,274.989685,15.334800,5.276800,1350.000122,357.574402,338.158295
786.357422,251.468903,3611.523682,3615.830811,304.055115,304.050812,283.807098,283.643494,5.927200,5.941900,10.447000,10.448500,208.234894,208.272095,208.240601,208.288803,205.417496,205.418198,18.000000,18.000000,206.184402,206.794205,274.831207,274.991486,15.337000,5.276600,1350.000122,357.605804,338.170502
786.406128,251.464203,3611.510010,3615.798828,304.049011,304.042114,283.810394,283.648407,5.927400,5.942100,10.447400,10.448600,208.239807,208.323807,208.236893,208.331299,205.415207,205.415894,18.000000,18.000000,206.210007,206.816696,274.833588,274.993805,15.339100,5.276200,1350.000122,357.629211,338.182800
786.548706,251.460907,3611.492676,3615.755859,304.042511,304.034607,283.813202,283.652802,5.926900,5.942300,10.447400,10.448800,208.234100,208.347504,208.231705,208.341797,205.413300,205.414093,18.000000,18.000000,206.147903,206.769196,274.826813,274.996490,15.341100,5.275800,1350.000122,357.654999,338.193787
786.705078,251.456299,3611.486328,3615.754883,304.037689,304.029602,283.815094,283.656311,5.927000,5.942100,10.447500,10.448600,208.235397,208.347198,208.241501,208.367706,205.411804,205.412598,18.000000,18.000000,206.114304,206.751999,274.829315,274.993591,15.343200,5.275400,1350.000122,357.671906,338.204712
786.816772,251.448700,3611.486328,3615.758789,304.035187,304.027893,283.815796,283.658386,5.927000,5.942300,10.447400,10.448500,208.270798,208.431503,208.286896,208.445496,205.410294,205.411102,18.000000,18.000000,206.139008,206.762894,274.828003,274.996887,15.345300,5.275000,1350.000122,357.691711,338.215088
786.861572,251.441605,3611.499268,3615.758789,304.035706,304.029388,283.815399,283.659210,5.926800,5.942300,10.447300,10.448300,208.348007,208.499603,208.359406,208.517593,205.408493,205.409302,18.000000,18.000000,206.124893,206.771393,274.827087,274.995911,15.347500,5.274600,1350.000122,357.714111,338.225403
781.755188,251.435196,3611.530273,3615.792725,304.038391,304.032501,283.813904,283.658905,5.926900,5.942300,10.447100,10.448100,208.398804,208.588699,208.417892,208.605896,205.406601,205.407394,18.000000,18.000000,206.132507,206.764297,274.827301,274.997314,15.349700,5.274300,1350.000122,357.734406,338.235992
781.317688,251.428696,3611.610840,3615.805664,304.041992,304.037689,283.812012,283.658295,5.926500,5.942700,10.446900,10.448000,208.490402,208.657806,208.509094,208.672607,205.404495,205.405304,18.000000,18.000000,206.114700,206.776993,274.823700,275.000702,15.352100,5.274000,1350.000122,357.773987,338.247101
782.194275,251.421707,3611.707764,3615.809814,304.042511,304.029114,283.809906,283.657715,5.926900,5.942900,10.446900,10.447900,208.580093,208.750900,208.604401,208.775803,205.402298,205.403198,18.000000,18.000000,206.189499,206.851898,274.828003,275.002686,15.354000,5.273200,1350.000122,357.812408,338.259399
783.003784,251.417801,3611.760010,3615.862305,304.016205,303.995789,283.808014,283.657196,5.927000,5.943000,10.446900,10.447900,208.646606,208.827499,208.657700,208.841400,205.399994,205.400894,18.000000,18.000000,206.190994,206.851807,274.829102,275.003906,15.355500,5.272200,1350.000122,357.833801,338.270813
783.662415,251.414093,3611.765869,3615.783936,303.990814,303.968994,283.806793,283.657288,5.926000,5.942400,10.446700,10.447700,208.685501,208.858200,208.678696,208.852005,205.397995,205.398804,18.000000,18.000000,206.017502,206.692307,274.818115,274.997101,15.356700,5.271100,1350.000122,357.848785,338.280914
780.150696,251.404297,3611.751953,3615.791992,303.973602,303.954010,283.805786,283.657806,5.926700,5.942600,10.446800,10.447600,208.692307,208.890198,208.731003,208.933197,205.396393,205.397202,18.000000,18.000000,206.095703,206.758499,274.825897,275.000488,15.358000,5.270100,1350.000122,357.853302,338.290009
779.169922,251.393997,3611.782959,3615.861816,303.965912,303.951294,283.805206,283.657990,5.926800,5.942600,10.446800,10.447400,208.830307,209.045197,208.841599,209.065094,205.394104,205.394897,18.000000,18.000000,206.185898,206.846695,274.826904,274.999207,15.359600,5.269200,1350.000122,357.869812,338.299286
780.164429,251.391403,3611.842529,3615.916260,303.963898,303.945587,283.803497,283.656586,5.926200,5.942000,10.446600,10.447200,208.838196,209.098495,208.839401,209.098099,205.391800,205.392593,18.000000,18.000000,206.026306,206.672104,274.818390,274.993011,15.361100,5.268200,1350.000122,357.897888,338.309814
781.101013,251.372299,3611.912598,3615.968994,303.941193,303.919098,283.799011,283.652008,5.925600,5.942300,10.446200,10.447000,208.886398,209.111298,208.919006,209.143600,205.389801,205.390701,18.000000,18.000000,205.981400,206.669205,274.813904,274.997009,15.362500,5.267000,1350.000122,357.914307,338.320801
781.809692,251.360992,3611.969238,3616.052979,303.921814,303.899811,283.793091,283.646301,5.925800,5.942100,10.446100,10.446700,209.039001,209.275406,209.064102,209.308899,205.387405,205.388306,18.000000,18.000000,206.092102,206.773102,274.815399,274.992798,15.363700,5.265900,1350.000122,357.923004,338.329987
779.703186,251.352798,3612.010498,3616.091309,303.910614,303.890900,283.786987,283.640900,5.924900,5.941400,10.445800,10.446400,209.073105,209.332993,209.077606,209.335297,205.384705,205.385605,18.000000,18.000000,205.895905,206.573303,274.805389,274.987610,15.365000,5.264800,1350.000122,357.929108,338.338715
777.303772,251.337097,3612.081299,3616.159180,303.907196,303.891815,283.781891,283.636688,5.925200,5.941700,10.445800,10.446300,209.179504,209.437500,209.220596,209.484207,205.382095,205.383102,18.000000,18.000000,206.049896,206.737701,274.809113,274.989197,15.366500,5.264000,1350.000122,357.942108,338.347992
778.087585,251.328903,3612.177246,3616.185547,303.907104,303.890106,283.776886,283.632385,5.924400,5.940800,10.445500,10.446100,209.264801,209.550797,209.263107,209.549103,205.379196,205.380096,18.000000,18.000000,205.915298,206.591904,274.799011,274.980011,15.368100,5.263000,1350.000122,357.971985,338.358307
779.060425,251.312805,3612.261719,3616.275879,303.891113,303.868500,283.771210,283.627014,5.924400,5.941100,10.445600,10.446100,209.306702,209.582703,209.343399,209.624603,205.376495,205.377396,18.000000,18.000000,205.966705,206.659805,274.800415,274.982910,15.369500,5.261900,1350.000122,357.988190,338.368500
779.916016,251.302094,3612.329102,3616.359619,303.869110,303.844208,283.764893,283.621002,5.924300,5.940300,10.445600,10.445900,209.424103,209.732300,209.428406,209.747192,205.373596,205.374496,18.000000,18.000000,205.995499,206.668900,274.798187,274.973999,15.370600,5.260600,1348.492554,358.003815,338.378113
779.946411,251.289307,3612.364990,3616.345215,303.852203,303.829315,283.758911,283.615906,5.923100,5.940300,10.445500,10.446100,209.431900,209.735703,209.444794,209.737701,205.371094,205.371994,18.000000,18.000000,205.854401,206.548996,274.785706,274.975189,15.371800,5.259400,1344.169556,358.006989,338.386688
775.304382,251.273804,3612.407227,3616.432129,303.843414,303.824707,283.753998,283.611694,5.923400,5.940500,10.445700,10.446200,209.529495,209.822205,209.560394,209.853607,205.368698,205.369598,18.000000,18.000000,206.011398,206.717499,274.789886,274.976013,15.373100,5.258400,1339.692017,358.019989,338.395203
775.375427,251.266006,3612.505127,3616.485596,303.842010,303.826508,283.749207,283.607391,5.923300,5.939200,10.445800,10.445900,209.588699,209.916595,209.576904,209.923004,205.366196,205.367096,18.000000,18.000000,205.949905,206.628494,274.786499,274.961212,15.374700,5.257500,1335.068726,358.048492,338.405304
776.416626,251.253006,3612.609375,3616.591553,303.836487,303.813507,283.743408,283.601715,5.921700,5.939100,10.445500,10.446100,209.543396,209.882202,209.556305,209.882004,205.364304,205.365295,18.000000,18.000000,205.748993,206.445496,274.770294,274.962402,15.376000,5.256300,1330.459595,358.069794,338.415710
777.478088,251.234100,3612.695313,3616.635742,303.810303,303.783112,283.736298,283.594696,5.922200,5.938700,10.445700,10.445900,209.669205,210.001602,209.700394,210.045197,205.362503,205.363495,18.000000,18.000000,205.939606,206.642197,274.775787,274.956085,15.377100,5.254900,1325.914795,358.081207,338.425415
778.340210,251.224396,3612.752197,3616.717773,303.787415,303.759613,283.728607,283.587494,5.921800,5.938000,10.445700,10.445900,209.709595,210.103500,209.716293,210.111404,205.360397,205.361298,18.000000,18.000000,205.886795,206.554398,274.769714,274.949799,15.378000,5.253400,1321.428833,358.083405,338.433685
778.959106,251.210999,3612.799316,3616.736572,303.771912,303.747894,283.721497,283.580994,5.920300,5.938200,10.445500,10.446100,209.756302,210.102493,209.770599,210.106201,205.358398,205.359406,18.000000,18.000000,205.795700,206.522003,274.756714,274.951996,15.378900,5.252100,1316.859741,358.089111,338.442291
779.391174,251.196701,3612.848145,3616.879395,303.765900,303.746399,283.715607,283.575592,5.920800,5.937600,10.445800,10.445900,209.855194,210.195602,209.876404,210.231003,205.356705,205.357697,18.000000,18.000000,205.914200,206.626205,274.759186,274.940399,15.380100,5.251100,1312.219116,358.089386,338.450195
779.715271,251.186600,3612.898438,3616.939209,303.765808,303.749786,283.708801,283.568787,5.919300,5.936200,10.445500,10.445700,209.839294,210.240707,209.823898,210.222702,205.354904,205.355896,18.000000,18.000000,205.651398,206.343002,274.742096,274.931488,15.381700,5.250300,1307.373901,358.095795,338.459015
779.981201,251.165100,3612.982910,3617.045166,303.768097,303.755188,283.700592,283.560303,5.919400,5.936700,10.445600,10.445900,209.890305,210.275894,209.937195,210.327698,205.353607,205.354599,18.000000,18.000000,205.856903,206.574402,274.744598,274.934906,15.383300,5.249600,1302.390015,358.111908,338.467804
780.200623,251.154495,3613.033203,3617.144775,303.772888,303.760986,283.691711,283.551392,5.918200,5.935900,10.445500,10.445700,210.034698,210.415405,210.034500,210.417404,205.351593,205.352600,18.000000,18.000000,205.759201,206.485992,274.731995,274.921112,15.385200,5.248900,1297.306030,358.131592,338.477203
780.385681,251.140701,3613.171143,3617.211182,303.777313,303.765808,283.682892,283.543396,5.918700,5.934700,10.446100,10.445700,209.962799,210.441101,209.973999,210.468796,205.350098,205.351105,18.000000,18.000000,205.773895,206.448105,274.733612,274.915802,15.386800,5.248300,1292.159058,358.149414,338.485504
780.549377,251.126205,3613.287842,3617.291992,303.779388,303.768585,283.674011,283.536896,5.917400,5.934900,10.446100,10.446000,210.017899,210.506195,210.024994,210.514801,205.348907,205.349899,18.000000,18.000000,205.762695,206.477402,274.723114,274.912201,15.388800,5.247800,1286.843262,358.167999,338.495392
780.746826,251.112503,3613.362549,3617.350586,303.780212,303.769012,283.667511,283.531708,5.917600,5.933900,10.446400,10.446100,210.025299,210.551300,210.031296,210.563004,205.347794,205.348801,18.000000,18.000000,205.802994,206.489304,274.725098,274.905609,15.390600,5.247200,1281.483032,358.189606,338.504913
780.992004,251.101105,3613.411133,3617.408936,303.779205,303.768005,283.663391,283.527710,5.916500,5.934100,10.446300,10.446600,210.085297,210.589996,210.098801,210.583603,205.346802,205.347794,18.000000,18.000000,205.803299,206.514603,274.710999,274.905914,15.392400,5.246600,1276.127319,358.208313,338.514709
781.278381,251.090698,3613.439453,3617.453857,303.777588,303.766388,283.661407,283.524597,5.916400,5.933200,10.446700,10.446800,210.094406,210.550400,210.091599,210.553802,205.346298,205.347305,18.000000,18.000000,205.762497,206.472107,274.712402,274.895294,15.394200,5.246000,1270.705688,358.222107,338.524200
781.587524,251.078705,3613.461670,3617.501709,303.776093,303.765198,283.658295,283.521606,5.915900,5.933300,10.446800,10.447200,210.122101,210.580200,210.139404,210.583298,205.346100,205.347107,18.000000,18.000000,205.844299,206.553604,274.703888,274.898102,15.395900,5.245400,1265.211060,358.238098,338.533508
781.880676,251.070297,3613.503906,3617.510010,303.775787,303.765198,283.654785,283.518585,5.915200,5.932400,10.447100,10.447300,210.145599,210.563995,210.132004,210.556900,205.345993,205.347000,18.000000,18.000000,205.754303,206.474594,274.700195,274.886688,15.397700,5.244800,1259.650635,358.256195,338.542786
782.123718,251.059692,3613.543457,3617.566895,303.776611,303.766998,283.650909,283.515106,5.915200,5.932300,10.447400,10.447600,210.121994,210.571304,210.134598,210.581802,205.346497,205.347504,18.000000,18.000000,205.843002,206.548996,274.696991,274.888092,15.399500,5.244300,1254.007324,358.274811,338.552094
782.292725,251.053299,3613.586914,3617.576660,303.778687,303.770111,283.647003,283.511505,5.914300,5.932300,10.447500,10.447900,210.162003,210.586899,210.159897,210.580200,205.346893,205.347900,18.000000,18.000000,205.813797,206.552200,274.688385,274.885193,15.401200,5.243700,348.319489,358.300415,338.550690
782.411621,251.046494,3613.632080,3617.667480,303.780304,303.773285,283.642487,283.507385,5.914400,5.931100,10.447900,10.447800,210.132507,210.590500,210.120697,210.595703,205.347702,205.348694,18.000000,18.000000,205.792099,206.499496,274.690491,274.873901,15.402100,5.243300,342.930786,358.299286,338.548004
782.500488,251.038696,3613.676025,3617.753906,303.782288,303.776093,283.637787,283.503113,5.914300,5.931400,10.448100,10.448200,210.123001,210.625595,210.138794,210.642807,205.348602,205.349594,18.000000,18.000000,205.900696,206.606094,274.685608,274.877594,15.402700,5.242900,337.643585,358.308289,338.546906
782.579407,251.035400,3613.723145,3617.764404,303.783600,303.777802,283.633301,283.498810,5.912900,5.931500,10.448100,10.448500,210.146194,210.616592,210.139801,210.598297,205.349503,205.350494,18.000000,18.000000,205.796402,206.550598,274.674011,274.878113,15.403100,5.242500,332.456604,358.323090,338.546814
782.648682,251.029297,3613.781006,3617.821777,303.784485,303.778687,283.629089,283.495209,5.913300,5.930200,10.448500,10.448300,210.138199,210.623993,210.128098,210.637497,205.350800,205.351807,18.000000,18.000000,205.798798,206.520905,274.676788,274.861115,15.403400,5.242200,327.315399,358.334198,338.547913
782.733826,251.022995,3613.806396,3617.937500,303.784912,303.778412,283.625214,283.492004,5.912400,5.930400,10.448500,10.448700,210.088501,210.620193,210.097702,210.618896,205.352097,205.353195,18.000000,18.000000,205.786697,206.513107,274.667206,274.867188,15.403700,5.241900,322.251312,358.299408,338.548492
782.839172,251.015503,3613.825928,3617.803223,303.784302,303.777496,283.621704,283.489014,5.912500,5.929900,10.448900,10.448700,210.148300,210.666595,210.151199,210.681702,205.353394,205.354401,18.000000,18.000000,205.866806,206.599197,274.669312,274.858002,15.403600,5.241600,317.111511,358.323303,338.549805
782.951721,251.013306,3613.870117,3617.892090,303.782501,303.776306,283.618286,283.486206,5.912600,5.929500,10.449200,10.449000,210.112000,210.685104,210.106705,210.685593,205.354599,205.355606,18.000000,18.000000,205.878403,206.582108,274.668701,274.857513,15.403500,5.241300,312.189087,358.336914,338.551605
783.068115,251.010300,3613.888672,3617.933350,303.782593,303.774994,283.615204,283.483612,5.911300,5.929600,10.449100,10.449300,210.132095,210.686905,210.127304,210.669403,205.355896,205.356995,18.000000,18.000000,205.808899,206.550903,274.654205,274.855591,15.403700,5.241000,307.125092,358.305206,338.552490
783.184326,251.005798,3613.906982,3617.924316,303.782501,303.773987,283.612213,283.480988,5.911600,5.928700,10.449500,10.449300,210.090195,210.645203,210.088699,210.656906,205.357605,205.358704,18.000000,18.000000,205.826599,206.552200,274.659485,274.848389,15.403700,5.240600,302.032501,358.309296,338.553192
783.278015,251.001099,3613.950684,3617.920410,303.779114,303.773407,283.608887,283.478088,5.910900,5.929000,10.449500,10.449600,210.118500,210.689102,210.125000,210.687805,205.359207,205.360306,18.000000,18.000000,205.869003,206.605392,274.649689,274.851501,15.403500,5.240200,297.051514,358.348602,338.554993
783.358826,250.999802,3613.975830,3618.039307,303.779205,303.773010,283.605713,283.475098,5.910700,5.928500,10.449800,10.449700,210.117096,210.663300,210.109604,210.668900,205.360794,205.361893,18.000000,18.000000,205.838501,206.583893,274.650391,274.842194,15.403800,5.240000,292.124786,358.309296,338.555908
783.439880,250.996597,3614.004639,3617.958008,303.778687,303.772797,283.602112,283.471893,5.910900,5.928300,10.450100,10.449900,210.077301,210.683502,210.085602,210.693497,205.363007,205.364105,18.000000,18.000000,205.894196,206.610199,274.651794,274.842712,15.403800,5.239600,285.791901,358.342194,338.556885
783.508118,250.995193,3614.046143,3618.089111,303.778290,303.772614,283.598907,283.469086,5.910600,5.928400,10.450300,10.450200,210.106094,210.721298,210.105698,210.714706,205.364807,205.365799,18.000000,18.000000,205.985107,206.708801,274.648987,274.844299,15.404000,5.239400,280.723602,358.321991,338.558105
783.573181,250.998093,3614.055908,3618.066650,303.779510,303.772186,283.595886,283.466187,5.909300,5.927700,10.450200,10.450300,210.068695,210.632996,210.045898,210.613007,205.366699,205.367798,18.000000,18.000000,205.775497,206.539795,274.633514,274.837494,15.403600,5.239200,275.652405,358.299286,338.558807
783.643677,250.992294,3614.076660,3617.999756,303.778595,303.771393,283.592712,283.463409,5.910000,5.927200,10.450600,10.450300,210.014893,210.633698,210.029099,210.653503,205.369095,205.370102,18.000000,18.000000,205.827499,206.553894,274.641388,274.831085,15.403600,5.238800,270.695709,358.325989,338.559113
783.711975,250.988693,3614.123291,3618.078369,303.776215,303.770386,283.589386,283.460388,5.909000,5.927300,10.450500,10.450500,210.079300,210.690506,210.074997,210.680298,205.370895,205.371994,18.000000,18.000000,205.895905,206.638199,274.630890,274.832703,15.403900,5.238500,265.741791,358.337494,338.560913
783.786926,250.988403,3614.138672,3618.102051,303.776215,303.769501,283.586609,283.457794,5.909200,5.926700,10.450800,10.450600,210.022202,210.645294,210.019699,210.652298,205.372894,205.373901,18.000000,18.000000,205.806396,206.547501,274.631989,274.825012,15.403600,5.238300,260.597687,358.305115,338.561096
783.876221,250.984894,3614.157715,3618.091064,303.775604,303.768494,283.583710,283.455292,5.909200,5.926800,10.451000,10.450800,210.063995,210.700806,210.068497,210.712097,205.374695,205.375702,18.000000,18.000000,205.969894,206.705994,274.632599,274.827515,15.403500,5.237900,255.663895,358.326813,338.561310
