热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
915.021973,299.988312,3612.534912,3615.377197,306.853699,306.851105,283.404388,283.398193,5.842900,5.828900,10.474000,10.480300,246.570801,246.017395,246.567200,246.022095,212.815399,212.814194,18.000000,18.000000,244.293503,243.714905,273.900085,273.745300,15.264000,5.402700,136.691101,357.820099,337.470795
915.022522,300.012909,3612.517334,3615.348389,306.853210,306.851013,283.404388,283.398102,5.843000,5.829300,10.474000,10.480400,246.563599,246.016693,246.563095,246.013794,212.815399,212.814194,18.000000,18.000000,244.363098,243.787598,273.901611,273.749298,15.263900,5.402700,136.610992,357.820892,337.470215
915.023804,300.006409,3612.508301,3615.192139,306.853088,306.851013,283.404388,283.398193,5.843100,5.829400,10.474000,10.480500,246.560593,246.008301,246.560501,246.007004,212.815399,212.814194,18.000000,18.000000,244.365402,243.794495,273.900787,273.750885,15.263700,5.402700,136.675400,357.849213,337.470093
915.026489,300.001587,3612.528564,3615.238525,306.852203,306.851013,283.404510,283.398193,5.842300,5.829600,10.473900,10.480600,246.578705,245.997803,246.587006,245.994095,212.815704,212.814499,18.000000,18.000000,244.258408,243.717499,273.894104,273.752289,15.263700,5.402700,136.756897,357.861511,337.470886
915.025574,300.018097,3612.535400,3615.362793,306.852509,306.851013,283.404510,283.398285,5.842800,5.829400,10.474000,10.480400,246.583694,245.992493,246.577103,245.997406,212.815598,212.814407,18.000000,18.000000,244.328506,243.773102,273.899414,273.747101,15.264000,5.402700,136.815598,357.837097,337.470886
915.034119,299.989502,3612.515869,3615.308838,306.852509,306.851105,283.404388,283.398193,5.842500,5.828800,10.473900,10.480300,246.571198,246.023407,246.574905,246.025208,212.815796,212.814606,18.000000,18.000000,244.211197,243.639099,273.895111,273.745514,15.263900,5.402700,136.706802,357.830688,337.470703
915.020020,300.021301,3612.526611,3615.194824,306.852386,306.851196,283.404388,283.398102,5.842800,5.829400,10.473900,10.480400,246.578903,246.009705,246.575699,246.006897,212.815399,212.814194,18.000000,18.000000,244.361801,243.801193,273.899414,273.750610,15.263800,5.402700,136.739700,357.862915,337.471313
915.015930,299.986603,3612.537109,3615.400391,306.852997,306.851410,283.404388,283.398102,5.843000,5.829600,10.474000,10.480400,246.569702,246.001205,246.568604,246.000000,212.815598,212.814407,18.000000,18.000000,244.360794,243.800293,273.901215,273.752197,15.264100,5.402700,136.809799,357.830414,337.471191
915.022278,300.029205,3612.517822,3615.292480,306.852692,306.851288,283.404510,283.398193,5.843100,5.829500,10.474000,10.480400,246.566101,245.996307,246.563904,245.997803,212.815399,212.814194,18.000000,18.000000,244.366196,243.800705,273.902008,273.748505,15.264000,5.402700,136.708298,357.833710,337.471008
915.013977,299.991394,3612.530029,3615.236084,306.852600,306.851196,283.404510,283.398193,5.842400,5.828700,10.473800,10.480300,246.565201,246.023605,246.572006,246.027603,212.815704,212.814499,18.000000,18.000000,244.171494,243.595703,273.893799,273.743896,15.263900,5.402700,136.752594,357.872101,337.471588
915.009216,300.012909,3612.540527,3615.327148,306.852295,306.851105,283.404510,283.398285,5.842900,5.829400,10.473900,10.480400,246.581207,246.011597,246.575806,246.007202,212.815598,212.814407,18.000000,18.000000,244.352203,243.790298,273.900604,273.750702,15.264100,5.402700,136.845596,357.847412,337.471893
915.017883,300.001007,3612.522949,3615.343018,306.852692,306.851105,283.404510,283.398102,5.843000,5.829300,10.473900,10.480300,246.565598,246.002594,246.563995,246.005096,212.815506,212.814301,18.000000,18.000000,244.353394,243.784103,273.899902,273.747192,15.264100,5.402700,136.744003,357.828003,337.471802
915.021729,300.009003,3612.524902,3615.265381,306.852509,306.851105,283.404388,283.398193,5.842300,5.828900,10.473800,10.480300,246.574005,246.020493,246.579605,246.021301,212.815506,212.814301,18.000000,18.000000,244.214996,243.648407,273.894897,273.746307,15.263800,5.402700,136.709702,357.862213,337.472198
915.021729,300.002411,3612.536377,3615.364746,306.852600,306.851105,283.404510,283.398193,5.842900,5.829400,10.473900,10.480300,246.572006,246.006897,246.569504,246.005203,212.815399,212.814194,18.000000,18.000000,244.361893,243.798294,273.900391,273.750397,15.264200,5.402700,136.748306,357.836395,337.472504
915.020386,300.002106,3612.522949,3615.291260,306.852386,306.851105,283.404388,283.398193,5.843000,5.829600,10.473900,10.480400,246.565903,246.000702,246.565903,245.999100,212.815399,212.814194,18.000000,18.000000,244.370499,243.807693,273.901093,273.752289,15.264000,5.402700,136.718307,357.838898,337.472412
915.019287,300.017700,3612.514893,3615.218994,306.852814,306.851105,283.404510,283.398285,5.842300,5.829400,10.473800,10.480400,246.582199,245.990707,246.587799,245.992203,212.815506,212.814301,18.000000,18.000000,244.291397,243.748901,273.894012,273.750885,15.264100,5.402700,136.778397,357.860107,337.471985
915.015991,299.993011,3612.533936,3615.254883,306.852509,306.851196,283.404510,283.398407,5.842800,5.828800,10.473900,10.480200,246.574799,246.022903,246.568802,246.027603,212.815598,212.814407,18.000000,18.000000,244.226898,243.652100,273.899414,273.743011,15.264300,5.402600,136.811295,357.861298,337.472900
915.021423,300.015411,3612.534912,3615.318115,306.852905,306.851196,283.404388,283.398407,5.843000,5.829400,10.473900,10.480300,246.564697,246.012695,246.563705,246.009003,212.815506,212.814301,18.000000,18.000000,244.374207,243.800705,273.901611,273.750092,15.264300,5.402700,136.672501,357.833496,337.472900
915.023682,299.995209,3612.522949,3615.336670,306.854004,306.851288,283.404510,283.398285,5.842500,5.829600,10.473800,10.480400,246.569199,246.000107,246.576599,245.996704,212.815598,212.814407,18.000000,18.000000,244.330399,243.773102,273.896393,273.752014,15.264100,5.402700,136.661102,357.817413,337.472809
915.024475,300.019012,3612.515625,3615.261719,306.852997,306.851105,283.404510,283.398285,5.842700,5.829200,10.473800,10.480300,246.589005,245.991898,246.582993,245.998795,212.815506,212.814301,18.000000,18.000000,244.290497,243.747299,273.897705,273.748810,15.264100,5.402700,136.769806,357.843292,337.472504
915.021423,299.994598,3612.522705,3615.198486,306.852997,306.851105,283.404388,283.398102,5.842900,5.829000,10.473900,10.480200,246.564194,246.026596,246.562500,246.026306,212.815598,212.814407,18.000000,18.000000,244.270798,243.687500,273.900513,273.744995,15.264200,5.402600,136.824097,357.872711,337.472687
915.021973,300.011688,3612.538330,3615.320313,306.852692,306.851196,283.404510,283.398285,5.843200,5.829500,10.473900,10.480300,246.559692,246.009903,246.558701,246.007202,212.815506,212.814301,18.000000,18.000000,244.386200,243.810898,273.903015,273.750793,15.264400,5.402700,136.756897,357.847687,337.473389
915.020508,300.005798,3612.520996,3615.328613,306.852692,306.851196,283.404510,283.398193,5.843200,5.829400,10.474000,10.480300,246.556198,246.003296,246.554199,246.005707,212.815598,212.814407,18.000000,18.000000,244.378494,243.804092,273.904114,273.750000,15.264100,5.402700,136.678207,357.831512,337.472992
915.019714,300.009796,3612.527588,3615.241211,306.852295,306.851105,283.404510,283.398193,5.842200,5.828800,10.473700,10.480200,246.574493,246.020203,246.583496,246.021103,212.815704,212.814499,18.000000,18.000000,244.173599,243.604401,273.892212,273.743591,15.264300,5.402600,136.785507,357.872589,337.473694
915.021179,300.003815,3612.538818,3615.308350,306.852814,306.851288,283.404694,283.398285,5.843000,5.829400,10.473800,10.480300,246.578201,246.008606,246.571503,246.006607,212.815598,212.814407,18.000000,18.000000,244.329895,243.768402,273.900787,273.750092,15.264400,5.402700,136.689697,357.849915,337.473785
915.025330,300.000214,3612.525635,3615.330322,306.853485,306.851410,283.404602,283.398285,5.842400,5.829200,10.473700,10.480200,246.574600,246.001007,246.580399,246.002304,212.815506,212.814301,18.000000,18.000000,244.313202,243.757599,273.894989,273.748688,15.264200,5.402700,136.619598,357.826111,337.473602
915.019470,300.015503,3612.525879,3615.247803,306.852509,306.851288,283.404388,283.398193,5.842800,5.829000,10.473800,10.480200,246.578796,246.018997,246.573395,246.020706,212.815308,212.814102,18.000000,18.000000,244.276993,243.706207,273.899200,273.746307,15.264100,5.402700,136.731094,357.860504,337.473785
915.017212,299.988800,3612.536377,3615.308594,306.852600,306.851288,283.404510,283.398285,5.843000,5.829400,10.473800,10.480200,246.567596,246.010498,246.566803,246.008301,212.815399,212.814194,18.000000,18.000000,244.353500,243.784302,273.901215,273.749695,15.264400,5.402700,136.778397,357.846985,337.474487
915.017029,300.022888,3612.525146,3615.353516,306.853088,306.851410,283.404602,283.398407,5.843100,5.829500,10.473900,10.480300,246.561005,246.004898,246.559998,246.003906,212.815308,212.814102,18.000000,18.000000,244.389297,243.819000,273.902893,273.751495,15.264300,5.402700,136.599503,357.830902,337.473785
915.017090,299.993286,3612.509033,3615.237549,306.852997,306.851288,283.404694,283.398407,5.842900,5.829000,10.473800,10.480200,246.556305,246.008102,246.558395,246.014099,212.815598,212.814407,18.000000,18.000000,244.294006,243.715805,273.898895,273.744904,15.264300,5.402600,136.638199,357.851105,337.473602
915.010925,300.020813,3612.531494,3615.240723,306.852509,306.851196,283.404602,283.398285,5.842400,5.829200,10.473700,10.480300,246.582794,246.020004,246.585403,246.014801,212.815506,212.814301,18.000000,18.000000,244.222000,243.660995,273.895996,273.748413,15.264300,5.402600,136.698303,357.873413,337.474091
915.023682,299.988495,3612.539307,3615.342529,306.852509,306.851288,283.404694,283.398285,5.842900,5.829200,10.473800,10.480200,246.569107,246.007095,246.566498,246.009598,212.815598,212.814407,18.000000,18.000000,244.344299,243.775604,273.899689,273.747101,15.264600,5.402600,136.732605,357.849091,337.474609
915.026184,300.016205,3612.519043,3615.268311,306.852905,306.851196,283.404602,283.398285,5.842400,5.829000,10.473600,10.480200,246.577194,246.019608,246.581604,246.017899,212.815308,212.814102,18.000000,18.000000,244.250702,243.685394,273.894989,273.746613,15.264400,5.402700,136.572403,357.833893,337.474701
915.024170,299.996307,3612.530273,3615.204834,306.852295,306.851288,283.404602,283.398285,5.842900,5.829400,10.473800,10.480200,246.573593,246.008102,246.570801,246.005997,212.815399,212.814194,18.000000,18.000000,244.355499,243.792099,273.900299,273.750305,15.264400,5.402600,136.655304,357.865814,337.475403
915.019592,300.005493,3612.531250,3615.321289,306.853088,306.851410,283.404602,283.398407,5.843100,5.829500,10.473900,10.480300,246.564102,246.002396,246.563004,246.001404,212.815399,212.814194,18.000000,18.000000,244.384094,243.818100,273.902313,273.751892,15.264600,5.402600,136.588104,357.835114,337.475189
915.020813,300.016205,3612.516113,3615.262939,306.853485,306.851410,283.404694,283.398499,5.843200,5.828900,10.473900,10.480200,246.557602,246.007294,246.553802,246.016800,212.815598,212.814407,18.000000,18.000000,244.328400,243.745102,273.903412,273.743805,15.264400,5.402700,136.510895,357.834412,337.474792
915.021118,299.995300,3612.528320,3615.250732,306.852386,306.851196,283.404694,283.398407,5.843000,5.829100,10.473800,10.480200,246.546295,246.032501,246.550995,246.026901,212.815704,212.814499,18.000000,18.000000,244.291107,243.696198,273.899994,273.747406,15.264500,5.402600,136.612396,357.873413,337.475311
915.020081,300.021912,3612.536377,3615.349121,306.852692,306.851410,283.404694,283.398407,5.842300,5.829400,10.473600,10.480300,246.585907,246.004196,246.590302,246.001007,212.815598,212.814407,18.000000,18.000000,244.258194,243.710800,273.894501,273.749908,15.264700,5.402600,136.595306,357.847504,337.475800
915.020508,299.980286,3612.523926,3615.400146,306.853790,306.851593,283.404694,283.398407,5.842900,5.829600,10.473700,10.480300,246.574600,246.001297,246.570999,245.999802,212.815704,212.814499,18.000000,18.000000,244.348495,243.791000,273.900604,273.752014,15.264500,5.402700,136.506607,357.820709,337.475098
915.021301,300.013306,3612.516113,3615.159180,306.852997,306.851410,283.404510,283.398407,5.842700,5.829700,10.473700,10.480300,246.568405,245.995697,246.571793,245.993607,212.815399,212.814194,18.000000,18.000000,244.356903,243.803604,273.897614,273.753296,15.264400,5.402600,136.529404,357.869507,337.475586
915.015320,299.976898,3612.545654,3615.304443,306.852600,306.851410,283.404510,283.398407,5.842500,5.829000,10.473700,10.480100,246.587708,245.995102,246.585693,246.003799,212.815704,212.814499,18.000000,18.000000,244.218201,243.668503,273.896088,273.745087,15.264600,5.402600,136.628098,357.867889,337.476196
915.017578,300.008698,3612.528564,3615.328369,306.853088,306.851410,283.404510,283.398407,5.842900,5.829200,10.473700,10.480100,246.568405,246.022507,246.567200,246.017899,212.815399,212.814194,18.000000,18.000000,244.309204,243.734299,273.899994,273.748901,15.264700,5.402700,136.499405,357.830688,337.476288
915.017883,302.891388,3612.516113,3615.244873,306.853607,306.851410,283.404510,283.398285,5.843000,5.829500,10.473800,10.480200,246.565796,246.005295,246.639297,245.984100,212.815506,212.814301,18.000000,18.000000,246.875702,246.303207,273.901215,273.750793,15.264500,5.402700,136.417892,357.847107,337.475708
915.017029,312.956390,3613.223877,3613.369385,306.859894,306.851288,283.404388,283.398193,5.839200,5.827800,10.475100,10.482900,248.401199,247.708893,248.703506,247.608307,212.881104,212.879807,18.000000,18.000000,249.301102,248.753906,273.853699,273.735413,15.264100,5.401300,136.536606,358.088196,337.485504
915.028870,311.515411,3612.114502,3616.619385,306.883301,306.851105,283.404388,283.393402,5.838500,5.829500,10.479200,10.489000,246.973007,245.807693,246.841400,244.908005,212.992294,212.991104,18.000000,18.000000,241.955795,241.577698,273.856995,273.750488,15.263200,5.400700,136.648193,357.933289,337.477509
915.012207,304.965912,3612.438965,3615.775635,306.851990,306.851593,283.402405,283.348114,5.843100,5.830200,10.478000,10.486800,245.404007,242.869095,245.221695,242.468094,212.909500,212.907700,18.000000,18.000000,239.360596,238.448898,273.903198,273.761108,15.263300,5.401000,136.721100,357.583893,337.472900
914.963684,301.892914,3612.531006,3616.052002,306.855103,306.850586,283.397797,283.310089,5.844900,5.833200,10.472900,10.479800,245.266693,242.955002,245.424194,243.530106,212.712097,212.710098,18.000000,18.000000,241.331406,240.806900,273.925201,273.793213,15.260800,5.401000,136.998703,358.108795,337.470612
914.916992,307.273712,3612.647705,3616.968506,306.855286,306.849701,283.394714,283.313904,5.845500,5.832600,10.469300,10.474500,246.452698,245.462006,246.431900,245.584702,212.584900,212.583405,18.000000,18.000000,245.801804,245.268005,273.925598,273.783508,15.265300,5.401300,138.353302,357.888885,337.473297
914.738586,308.639008,3612.527344,3615.733643,306.851593,306.843414,283.398102,283.357208,5.842500,5.830300,10.469500,10.474100,246.524506,245.628906,246.527802,245.640793,212.609406,212.608093,18.000000,18.000000,243.192200,242.679504,273.896515,273.760590,15.263400,5.401300,136.246201,357.539703,337.469604
914.969482,304.871613,3612.462891,3614.956787,306.834991,306.828796,283.404388,283.386597,5.845600,5.833000,10.470100,10.474500,245.416702,244.477600,245.287506,244.355392,212.617798,212.616501,18.000000,18.000000,240.755005,240.238098,273.931702,273.791412,15.260400,5.401100,137.390594,358.206787,337.467590
915.840698,301.266998,3612.546875,3615.401123,306.821503,306.816498,283.408112,283.401611,5.846400,5.833900,10.467800,10.472600,245.216293,244.275101,245.286301,244.346100,212.536407,212.535095,18.000000,18.000000,241.315002,240.797607,273.939697,273.801514,15.266500,5.401700,137.586594,357.760712,337.471588
916.753723,304.731903,3612.366943,3615.215820,306.825989,306.816986,283.410492,283.409302,5.846800,5.834400,10.466300,10.471400,246.118103,245.207199,246.267303,245.384094,212.465393,212.464203,18.000000,18.000000,245.674606,245.152695,273.940887,273.800201,15.262700,5.402000,135.905807,357.457001,337.464508
917.003418,308.258911,3612.423096,3615.018066,306.834412,306.828888,283.412903,283.414093,5.844000,5.831600,10.467800,10.473600,246.654495,245.538101,246.459595,245.449005,212.505295,212.503906,18.000000,18.000000,243.719604,243.199402,273.908813,273.778412,15.263400,5.402500,137.519394,357.757996,337.462799
916.565125,305.054413,3612.344971,3615.081543,306.846893,306.846985,283.416504,283.418915,5.845700,5.833500,10.470100,10.476300,245.720093,244.684204,245.317307,244.390396,212.549393,212.548096,18.000000,18.000000,240.881607,240.386307,273.938507,273.798492,15.263500,5.403100,137.273300,357.789398,337.460510
915.787170,301.219788,3612.346680,3615.114502,306.866608,306.866608,283.419006,283.421112,5.847200,5.834600,10.469100,10.475300,245.108994,244.150497,245.128693,244.181900,212.494293,212.492996,18.000000,18.000000,241.208206,240.687393,273.949585,273.810211,15.264700,5.403900,137.017303,357.777191,337.458710
915.024597,303.010010,3612.366943,3615.205811,306.881805,306.881805,283.419891,283.422394,5.847900,5.835500,10.467900,10.474100,245.762405,244.820801,246.067505,245.145996,212.420807,212.419495,18.000000,18.000000,245.026001,244.507095,273.955200,273.817688,15.265600,5.404600,136.537994,357.752289,337.456512
914.460571,308.178894,3612.392822,3615.041748,306.889496,306.889496,283.421906,283.425812,5.845900,5.833100,10.469000,10.475100,246.403900,245.459595,246.385803,245.454803,212.445602,212.444305,18.000000,18.000000,244.735703,244.206497,273.925201,273.786285,15.266200,5.405200,136.057404,357.791504,337.455292
914.096191,305.565887,3612.343506,3614.960693,306.889496,306.889313,283.426910,283.432404,5.845800,5.834200,10.471600,10.478000,246.015793,245.049606,245.495605,244.507294,212.509705,212.508499,18.000000,18.000000,241.117599,240.633102,273.942596,273.809204,15.266200,5.405600,135.852798,357.832611,337.455994
913.933289,301.536896,3612.310303,3614.899170,306.883514,306.883392,283.433197,283.437988,5.848600,5.835900,10.471200,10.477200,245.040695,244.089401,245.039200,244.081299,212.477997,212.476700,18.000000,18.000000,241.063004,240.547394,273.962891,273.824005,15.266500,5.405800,135.812805,357.842987,337.458405
913.966919,301.648407,3612.257080,3614.979980,306.875702,306.875092,283.438507,283.443390,5.849100,5.836800,10.469500,10.475400,245.370193,244.414200,245.706894,244.762695,212.402603,212.401306,18.000000,18.000000,244.014496,243.500900,273.971497,273.834412,15.266500,5.406100,135.757004,357.794189,337.459808
914.091797,307.261597,3612.188232,3614.880859,306.869110,306.868500,283.443604,283.449097,5.847900,5.835600,10.469600,10.475300,246.072098,245.143097,246.276398,245.322205,212.403793,212.402496,18.000000,18.000000,245.505798,244.988403,273.947296,273.810394,15.266300,5.406200,135.566696,357.803802,337.460388
914.157471,305.925812,3611.974365,3614.913818,306.879211,306.865295,283.449585,283.456390,5.846800,5.834900,10.471900,10.477700,246.061401,245.125702,245.866592,244.898895,212.476501,212.475204,18.000000,18.000000,241.671402,241.174301,273.951294,273.816101,15.266400,5.405700,135.612503,358.222107,337.460999
914.061279,301.990814,3612.060303,3614.789551,306.864899,306.865204,283.454498,283.457489,5.849600,5.836800,10.471700,10.477200,245.016602,244.068100,244.978394,244.019897,212.471298,212.470001,18.000000,18.000000,240.996796,240.475006,273.975098,273.833801,15.265900,5.406200,135.513794,357.809509,337.459686
913.978027,300.665802,3612.066162,3614.811523,306.868286,306.867401,283.456299,283.452515,5.850100,5.837400,10.469600,10.474900,245.114899,244.159607,245.332794,244.380905,212.402496,212.401199,18.000000,18.000000,243.083405,242.555099,273.982300,273.841187,15.265900,5.406400,135.592499,357.822693,337.459808
913.818726,305.891388,3612.070313,3614.971436,306.871796,306.871490,283.456390,283.449493,5.849600,5.836900,10.469000,10.474200,245.833496,244.932907,245.939499,245.014404,212.383408,212.382095,18.000000,18.000000,245.776505,245.241196,273.968201,273.826202,15.266500,5.406700,135.463699,357.795807,337.459412
913.543579,306.033112,3612.013428,3614.969727,306.876801,306.875214,283.458008,283.455994,5.847400,5.835600,10.470700,10.476500,245.904907,245.001602,245.911102,244.964203,212.453705,212.452393,18.000000,18.000000,242.309998,241.802902,273.954590,273.824188,15.266700,5.406800,135.126099,357.792786,337.459900
913.279175,302.450989,3612.034180,3614.683594,306.875885,306.876099,283.461090,283.461395,5.850200,5.837400,10.471300,10.477000,245.017807,244.067596,244.943802,243.988693,212.470901,212.469604,18.000000,18.000000,240.956207,240.441498,273.983887,273.841095,15.266700,5.407000,135.017395,357.832001,337.459991
913.139404,299.584595,3612.037842,3614.832764,306.874908,306.874512,283.462585,283.463715,5.851000,5.838300,10.469500,10.475200,244.881805,243.918503,244.940903,243.976501,212.409607,212.408295,18.000000,18.000000,241.661896,241.137207,273.992096,273.852386,15.267000,5.407200,134.920105,357.806213,337.459900
913.184082,301.399597,3612.026611,3614.709473,306.872101,306.871399,283.463287,283.465302,5.851600,5.839100,10.468200,10.473700,245.548294,244.604507,245.692993,244.769897,212.358002,212.356705,18.000000,18.000000,244.245300,243.723602,273.995392,273.855194,15.267000,5.407300,134.661194,357.817902,337.459900
913.252014,302.936005,3612.023438,3614.716309,306.869904,306.869598,283.465607,283.469604,5.850000,5.837200,10.468700,10.474100,245.703506,244.797394,245.717194,244.812698,212.381897,212.380600,18.000000,18.000000,242.816299,242.285995,273.976807,273.835907,15.267100,5.407400,134.585403,357.834900,337.460602
913.252502,300.969513,3611.983887,3614.718506,306.869690,306.868286,283.470001,283.474915,5.851300,5.838900,10.469600,10.475000,245.113800,244.136398,244.945999,243.984604,212.408203,212.406799,18.000000,18.000000,241.174393,240.660706,273.998810,273.859589,15.267400,5.407600,134.479507,357.800690,337.460693
913.219177,298.549805,3611.928711,3614.639160,306.868195,306.868011,283.473694,283.479004,5.852400,5.839700,10.468600,10.473800,244.805893,243.841904,244.796906,243.830505,212.375305,212.373993,18.000000,18.000000,241.167801,240.644699,274.007904,273.866486,15.267400,5.407800,134.220596,357.800690,337.460205
913.189026,297.781708,3611.915527,3614.576416,306.868988,306.868805,283.476105,283.481506,5.853200,5.840500,10.467200,10.472400,244.892593,243.927094,244.972794,244.007904,212.324905,212.323593,18.000000,18.000000,241.988297,241.463593,274.015411,273.874512,15.267400,5.407900,134.053207,357.834106,337.459991
913.143188,298.379700,3611.911865,3614.646973,306.871613,306.871185,283.478699,283.483795,5.853400,5.840700,10.466800,10.471900,245.315201,244.320999,245.427795,244.364304,212.302795,212.301498,18.000000,18.000000,242.587402,242.060806,274.018097,273.876495,15.268000,5.408200,133.897293,357.815613,337.459686
913.037170,297.929291,3611.856934,3614.544189,306.873993,306.873993,283.482391,283.487091,5.853600,5.840900,10.467100,10.472200,245.345001,244.217300,245.261902,244.124405,212.310394,212.309006,18.000000,18.000000,241.876495,241.351303,274.020508,273.878693,15.268300,5.408600,133.521103,357.805786,337.459106
912.888123,297.124908,3611.828369,3614.491211,306.876495,306.876495,283.486694,283.491089,5.854000,5.841200,10.467100,10.472200,245.048492,243.920502,245.006104,243.877899,212.309906,212.308502,18.000000,18.000000,241.494598,240.968094,274.024292,273.882599,15.268300,5.408800,133.277893,357.837799,337.459015
912.743286,296.540100,3611.794678,3614.479736,306.878510,306.878510,283.490814,283.495392,5.854500,5.841700,10.466800,10.471900,244.951401,243.806198,244.953094,243.797394,212.294601,212.293198,18.000000,18.000000,241.488602,240.960403,274.031189,273.888214,15.268700,5.409100,133.031799,357.837494,337.458313
912.637573,296.271088,3611.761963,3614.451172,306.879791,306.879791,283.494904,283.499298,5.855200,5.842400,10.466500,10.471600,244.998993,243.785995,245.003906,243.774307,212.272705,212.271301,18.000000,18.000000,241.547699,241.016800,274.037415,273.894501,15.269200,5.409400,132.594101,357.833893,337.457886
912.554321,296.042603,3611.737305,3614.458252,306.881012,306.880890,283.499207,283.503510,5.855700,5.842900,10.466400,10.471400,244.983002,243.708405,244.969803,243.682999,212.258606,212.257202,18.000000,18.000000,241.430099,240.899399,274.042694,273.899414,15.269600,5.409800,132.243698,357.832611,337.457794
912.460571,295.816711,3611.680420,3614.452881,306.882294,306.881805,283.504211,283.508392,5.856400,5.843500,10.466300,10.471200,244.929199,243.610703,244.914200,243.584900,212.244797,212.243301,18.000000,18.000000,241.303604,240.771103,274.049713,273.906097,15.269700,5.410100,131.833099,357.815399,337.456909
912.357910,295.607788,3611.633301,3614.280518,306.882904,306.882813,283.509186,283.513397,5.856900,5.844000,10.466100,10.471000,244.860794,243.496002,244.842697,243.465393,212.228500,212.227005,18.000000,18.000000,241.130493,240.598404,274.056091,273.912201,15.269900,5.410500,131.718597,357.849701,337.457092
912.244324,295.411285,3611.601074,3614.216309,306.884003,306.884003,283.514496,283.518585,5.857700,5.844700,10.465800,10.470700,244.795898,243.377197,244.781799,243.347198,212.209305,212.207794,18.000000,18.000000,240.977005,240.443802,274.064087,273.920013,15.270300,5.410800,131.423996,357.861115,337.457611
912.133179,295.213806,3611.552490,3614.289063,306.885895,306.885803,283.519714,283.523804,5.858300,5.845400,10.465500,10.470300,244.736893,243.247299,244.722107,243.211899,212.187195,212.185593,18.000000,18.000000,240.791702,240.258408,274.071594,273.927307,15.270600,5.411200,130.956207,357.823914,337.457001
912.005188,295.010193,3611.491943,3614.146729,306.887604,306.887604,283.524902,283.528900,5.859100,5.846100,10.465100,10.469900,244.684296,243.107407,244.673904,243.072800,212.162399,212.160797,18.000000,18.000000,240.614807,240.080994,274.080414,273.935913,15.270600,5.411600,130.595703,357.841797,337.456299
911.856628,294.801514,3611.467041,3614.145996,306.889587,306.889587,283.530304,283.534302,5.859900,5.846900,10.464700,10.469300,244.649994,242.941498,244.646301,242.884705,212.134995,212.133408,18.000000,18.000000,240.434998,239.817001,274.088806,273.944214,15.271300,5.412000,130.351105,357.868286,337.456085
911.693420,294.586609,3611.420898,3614.143311,306.891815,306.891815,283.536102,283.540009,5.860700,5.847800,10.464200,10.468800,244.640594,242.736801,244.641205,242.689804,212.105606,212.103897,18.000000,18.000000,240.294403,239.562393,274.098206,273.954498,15.271600,5.412400,129.840393,357.850494,337.456085
911.527222,294.365387,3611.353271,3614.132568,306.893799,306.893799,283.542114,283.546112,5.861500,5.848700,10.463800,10.468100,244.641602,242.542099,244.640793,242.489700,212.074203,212.072296,18.000000,18.000000,240.149796,239.304703,274.106995,273.964691,15.271800,5.412900,129.369797,357.834503,337.454803
911.364014,294.139496,3611.306641,3613.927002,306.895599,306.895599,283.548492,283.552612,5.862400,5.849800,10.463400,10.467300,244.637894,242.334595,244.635406,242.285507,212.040894,212.039001,18.000000,18.000000,240.001297,239.052505,274.116486,273.976013,15.272200,5.413400,129.036407,357.873199,337.454803
911.192017,293.907410,3611.258545,3614.005859,306.897308,306.897308,283.555115,283.559387,5.863300,5.850800,10.463000,10.466600,244.577698,242.232697,244.559204,242.222198,212.005997,212.003998,18.000000,18.000000,239.779297,238.833206,274.126099,273.987396,15.272800,5.413900,128.490005,357.856201,337.454102
911.030029,293.669189,3611.181885,3613.963379,306.899109,306.899109,283.562286,283.566986,5.864200,5.851900,10.462700,10.465800,244.500900,242.200195,244.483597,242.193207,211.969193,211.967300,18.000000,18.000000,239.571899,238.635498,274.136688,273.999298,15.273000,5.414400,127.940697,357.840302,337.452789
910.868103,293.426514,3611.118896,3613.786865,306.901093,306.901093,283.569885,283.575592,5.865200,5.852900,10.462200,10.465100,244.429703,242.172302,244.411606,242.163300,211.930893,211.929092,18.000000,18.000000,239.336197,238.410797,274.148804,274.012787,15.273500,5.414900,127.480003,357.882385,337.451813
910.691528,293.179291,3611.068115,3613.752197,306.903015,306.903015,283.577515,283.584198,5.866300,5.854100,10.461800,10.464500,244.360794,242.135300,244.345200,242.125198,211.891205,211.889297,18.000000,18.000000,239.132004,238.214798,274.160187,274.025299,15.274100,5.415400,127.010803,357.890198,337.451385
910.504211,292.928406,3611.004395,3613.742920,306.905487,306.905487,283.585388,283.593414,5.867300,5.855200,10.461300,10.463900,244.299500,242.090607,244.283905,242.077103,211.850204,211.848297,18.000000,18.000000,238.922699,238.014206,274.171692,274.037994,15.274700,5.416100,126.387100,357.877991,337.450500
910.304321,292.673706,3610.925781,3613.709961,306.908386,306.908386,283.593811,283.602997,5.868400,5.856400,10.460800,10.463400,244.239700,242.034805,244.225906,242.020294,211.808105,211.806198,18.000000,18.000000,238.716904,237.815994,274.183685,274.051208,15.275100,5.416700,125.670403,357.860809,337.449097
910.094727,292.414703,3610.836182,3613.583008,306.911407,306.911407,283.602112,283.612793,5.869500,5.857600,10.460400,10.462900,244.184906,241.973602,244.170593,241.956894,211.764893,211.763107,18.000000,18.000000,238.507095,237.614899,274.196014,274.064514,15.275600,5.417400,125.000999,357.856293,337.447113
909.857483,292.143402,3610.769531,3613.403076,306.914490,306.914490,283.610809,283.622711,5.870700,5.858800,10.459900,10.462400,244.128006,241.905701,244.114304,241.888794,211.720795,211.718994,18.000000,18.000000,238.299805,237.414307,274.208801,274.078308,15.276100,5.418000,124.383003,357.901093,337.445496
909.602722,291.873291,3610.708740,3613.344238,306.917908,306.917908,283.619904,283.633209,5.871800,5.860100,10.459400,10.461900,244.071198,241.836304,244.056198,241.818497,211.675903,211.674103,18.000000,18.000000,238.087402,237.209000,274.221710,274.092194,15.277100,5.418600,123.702003,357.913300,337.443512
909.342896,291.597290,3610.631104,3613.353271,306.921387,306.921387,283.629486,283.644104,5.873000,5.861400,10.459000,10.461400,244.011597,241.766495,243.997101,241.749802,211.630096,211.628296,18.000000,18.000000,237.881607,237.009399,274.235199,274.106415,15.277800,5.419400,122.779404,357.889313,337.441711
909.074829,291.321686,3610.527344,3613.171631,306.924713,306.924713,283.639313,283.655212,5.874300,5.862700,10.458600,10.460900,243.952393,241.700302,243.936295,241.683304,211.583801,211.582001,18.000000,18.000000,237.673492,236.807907,274.248810,274.120789,15.278500,5.420100,121.939697,357.885101,337.439514
908.794922,291.046814,3610.448730,3613.102295,306.928101,306.928192,283.649506,283.666412,5.875600,5.864000,10.458200,10.460400,243.886002,241.632294,243.869904,241.616302,211.536804,211.535004,18.000000,18.000000,237.465500,236.605194,274.262909,274.135590,15.279100,5.420800,121.144302,357.908112,337.437500
908.512329,290.768707,3610.365967,3612.926270,306.931305,306.931305,283.660095,283.678009,5.876800,5.865300,10.457800,10.459900,243.819595,241.567596,243.801407,241.550797,211.489304,211.487503,18.000000,18.000000,237.253403,236.399094,274.277191,274.150513,15.280100,5.421500,120.263100,357.927399,337.435791
908.212524,290.485687,3610.284424,3612.839600,306.934814,306.934814,283.670990,283.689789,5.878200,5.866700,10.457400,10.459500,243.745697,241.500305,243.727600,241.483994,211.441193,211.439499,18.000000,18.000000,237.040100,236.190201,274.291901,274.165710,15.280900,5.422300,119.306099,357.935211,337.433807
907.914185,290.146301,3610.181396,3612.758545,306.938385,306.938293,283.682800,283.702606,5.879500,5.868100,10.457000,10.458900,243.672302,241.435806,243.653595,241.419998,211.392593,211.390793,18.000000,18.000000,236.828094,235.983398,274.306885,274.181213,15.281700,5.423100,118.286102,357.933685,337.431305
907.605103,289.859589,3610.085938,3612.627686,306.941803,306.941803,283.694214,283.714813,5.880900,5.869600,10.456600,10.458400,243.595596,241.370102,243.576294,241.353806,211.343307,211.341507,18.000000,18.000000,236.611099,235.770996,274.322113,274.196991,15.282500,5.423900,117.301903,357.947815,337.428986
907.286072,289.569702,3609.988525,3612.555908,306.945404,306.945404,283.705902,283.727203,5.882300,5.871000,10.456200,10.457900,243.518997,241.306503,243.499695,241.290802,211.293503,211.291794,18.000000,18.000000,236.399796,235.564194,274.337708,274.213013,15.283400,5.424700,116.216202,357.949890,337.426514
906.958191,289.278107,3609.889648,3612.450195,306.949005,306.949005,283.717804,283.739899,5.883800,5.872500,10.455800,10.457500,243.440201,241.242203,243.419998,241.225693,211.243195,211.241501,18.000000,18.000000,236.182693,235.351105,274.353485,274.229187,15.284300,5.425500,115.094704,357.958008,337.424011
906.626587,288.984009,3609.789551,3612.382568,306.952606,306.952515,283.730011,283.752686,5.885200,5.874000,10.455500,10.457000,243.359604,241.176804,243.339294,241.160706,211.192398,211.190704,18.000000,18.000000,235.966003,235.138306,274.369690,274.245697,15.285200,5.426300,113.950302,357.968903,337.420990
906.282776,288.691589,3609.689209,3612.277344,306.956207,306.956207,283.742401,283.765808,5.886700,5.875500,10.455100,10.456500,243.277695,241.111206,243.256607,241.094299,211.141205,211.139496,18.000000,18.000000,235.744995,234.920593,274.385986,274.262390,15.286200,5.427100,112.771500,357.980804,337.418304
905.931274,288.371002,3609.587158,3612.176514,306.959900,306.959900,283.755096,283.779114,5.888200,5.877000,10.454700,10.456000,243.192703,241.042999,243.171600,241.026306,211.089493,211.087799,18.000000,18.000000,235.523300,234.702698,274.402710,274.279388,15.287200,5.427900,111.585602,357.992096,337.415497
905.576416,288.067596,3609.484375,3612.088623,306.963593,306.963593,283.768097,283.792511,5.889700,5.878600,10.454300,10.455600,243.108505,240.976593,243.088394,240.960800,211.037292,211.035599,18.000000,18.000000,235.310196,234.492203,274.419586,274.296600,15.288200,5.428800,110.272400,357.994995,337.412598
894.813721,287.768799,3609.324463,3611.874023,306.967285,306.967285,283.781097,283.806213,5.891300,5.880200,10.454000,10.455100,243.026794,240.912903,243.005798,240.896500,210.984695,210.983002,18.000000,18.000000,235.096207,234.281799,274.436798,274.314087,15.289200,5.429700,108.923401,357.998413,337.409485
894.066223,287.454712,3609.406250,3611.849609,306.975494,306.975494,283.794586,283.820190,5.892900,5.881800,10.453600,10.454600,242.938507,240.843796,242.915497,240.825500,210.931900,210.930206,18.000000,18.000000,234.870407,234.058105,274.454193,274.331696,15.290300,5.430200,107.501503,358.052887,337.409912
896.439392,287.152313,3609.354736,3611.707764,306.935913,306.930695,283.807892,283.834106,5.894500,5.883400,10.453300,10.454200,242.848495,240.773102,242.826096,240.755798,210.878693,210.877106,18.000000,18.000000,234.651703,233.842804,274.471893,274.349701,15.290000,5.430100,106.517303,358.066193,337.414093
898.491272,286.843109,3609.213379,3611.515625,306.879303,306.867615,283.821289,283.847809,5.896100,5.885000,10.453000,10.453800,242.755600,240.701202,242.731995,240.682999,210.825104,210.823502,18.000000,18.000000,234.426895,233.619705,274.489990,274.367706,15.288600,5.429700,106.151100,358.066711,337.418213
899.626221,286.533295,3608.999268,3611.417725,306.840515,306.832092,283.835693,283.862610,5.897700,5.886600,10.452600,10.453300,242.658905,240.626205,242.633606,240.606400,210.771103,210.769501,18.000000,18.000000,234.151306,233.346497,274.509399,274.387390,15.287100,5.429400,105.986603,358.028992,337.419800
891.110291,286.219696,3608.768555,3611.229004,306.828796,306.827789,283.849396,283.876495,5.899200,5.888100,10.452000,10.452600,242.557999,240.548996,242.533600,240.531006,210.716705,210.715103,18.000000,18.000000,233.878204,233.074203,274.525513,274.403198,15.286300,5.429600,105.640404,357.996307,337.419586
889.284424,285.901398,3608.773682,3611.191895,306.845215,306.845215,283.861694,283.888885,5.900500,5.889400,10.451300,10.451800,242.466705,240.483398,242.447205,240.470993,210.661804,210.660294,18.000000,18.000000,233.586700,232.783905,274.540100,274.417908,15.286500,5.429900,104.836502,358.012390,337.420288
891.074402,285.580109,3608.784912,3611.081543,306.826508,306.823486,283.869385,283.896210,5.901800,5.890700,10.450500,10.450800,242.400604,240.445694,242.389099,240.441605,210.606293,210.604706,18.000000,18.000000,233.310501,232.508698,274.554596,274.432312,15.286300,5.429900,104.088303,358.025085,337.423706
892.722778,285.249603,3608.757813,3611.060791,306.786713,306.779297,283.873505,283.899689,5.903200,5.892100,10.449700,10.450000,242.364105,240.437500,242.356796,240.436905,210.549805,210.548203,18.000000,18.000000,233.054199,232.254105,274.569397,274.447205,15.285200,5.429600,103.657700,358.027496,337.427094
893.612488,284.914307,3608.687988,3611.049561,306.762512,306.756500,283.877289,283.903290,5.904600,5.893500,10.449000,10.449200,242.336807,240.435898,242.329102,240.434204,210.492203,210.490707,18.000000,18.000000,232.813995,232.015701,274.584503,274.462402,15.284100,5.429400,103.464600,357.999786,337.428802
886.961975,284.579803,3608.560547,3611.056152,306.754211,306.753204,283.884003,283.910187,5.905900,5.894800,10.448500,10.448600,242.297699,240.419907,242.284195,240.412094,210.434006,210.432495,18.000000,18.000000,232.561798,231.765396,274.599304,274.477203,15.283400,5.429600,103.181396,357.961212,337.428802
883.508179,284.252502,3608.547607,3610.983643,306.763702,306.763611,283.893402,283.919891,5.907200,5.896100,10.448000,10.448100,242.237106,240.382599,242.219696,240.371201,210.375397,210.373901,18.000000,18.000000,232.298004,231.502396,274.613495,274.491211,15.283400,5.429900,102.541901,357.957214,337.430115
884.989624,283.919403,3608.579346,3610.909180,306.747711,306.743195,283.901703,283.928192,5.908400,5.897400,10.447600,10.447500,242.162292,240.332001,242.142700,240.318604,210.316605,210.315094,18.000000,18.000000,232.026993,231.232895,274.627197,274.505188,15.282800,5.429600,101.918198,358.004303,337.433502
886.893921,283.583496,3608.549072,3610.789063,306.700806,306.691803,283.907990,283.934113,5.909700,5.898700,10.447200,10.447100,242.086105,240.281403,242.067596,240.269302,210.257507,210.256104,18.000000,18.000000,231.781006,230.988205,274.641693,274.519501,15.281700,5.429100,101.780899,358.035309,337.436798
888.291870,283.247894,3609.163086,3610.730469,306.667206,306.659393,283.914093,283.940094,5.910200,5.900000,10.446100,10.446700,242.008698,240.229507,241.994705,240.207108,210.198105,210.196594,18.000000,18.000000,231.345703,230.593704,274.632996,274.533905,15.281100,5.429500,101.669296,357.927490,337.433289
884.680298,282.899506,3608.995850,3610.165771,306.656891,306.649994,283.923889,283.948212,5.911200,5.901400,10.444900,10.446200,241.887695,239.995300,241.918594,240.038605,210.138702,210.137299,18.000000,18.000000,231.136398,230.465607,274.652405,274.550110,15.278800,5.429100,100.763802,357.885101,337.430603
879.304077,282.548889,3608.285889,3610.528809,306.658112,306.658386,283.950714,283.957886,5.911600,5.902500,10.443700,10.445600,242.064606,240.054993,242.072906,240.040405,210.078003,210.076599,18.000000,18.000000,230.799103,230.143295,274.656494,274.560608,15.281800,5.430200,100.326103,358.252411,337.423187
880.531311,282.206207,3607.660156,3610.666504,306.661896,306.656311,283.983002,283.966095,5.911800,5.903700,10.443100,10.445100,242.039093,239.928101,242.072403,239.926605,210.016693,210.015198,18.000000,18.000000,230.452103,229.841705,274.666199,274.575287,15.283800,5.430600,98.456398,357.969299,337.427002
882.382202,281.841705,3608.234863,3610.054688,306.621796,306.616791,284.013794,283.970886,5.913200,5.904800,10.442600,10.444500,242.070404,239.900497,242.065506,239.879700,209.954895,209.953400,18.000000,18.000000,230.211700,229.628799,274.677002,274.586792,15.280100,5.430300,98.125900,357.904388,337.425995
883.794128,281.486115,3607.774170,3610.538574,306.594513,306.590790,284.032806,283.975494,5.913900,5.906100,10.442300,10.444100,242.021301,239.843307,242.005600,239.825607,209.892593,209.891205,18.000000,18.000000,229.941605,229.383408,274.684998,274.601288,15.282100,5.431500,96.556702,357.962006,337.421600
882.442200,281.131714,3607.289307,3610.334229,306.593597,306.587891,284.060486,283.981415,5.914000,5.907300,10.441900,10.443800,241.961594,239.770401,241.917297,239.736404,209.830200,209.828796,18.000000,18.000000,229.576996,229.087708,274.688202,274.614105,15.284500,5.431700,96.888496,358.273895,337.420288
874.806702,280.762787,3607.457764,3610.498535,306.603607,306.603790,284.099487,283.989594,5.914700,5.908500,10.441200,10.443400,241.874802,239.694504,241.851395,239.676804,209.767807,209.766495,18.000000,18.000000,229.292297,228.846695,274.689209,274.627502,15.285000,5.434100,95.436600,357.861694,337.407104
875.192383,280.402496,3607.102783,3609.947754,306.623810,306.620789,284.136292,283.998108,5.915100,5.909600,10.440400,10.443100,241.812607,239.581894,241.802704,239.576294,209.705307,209.703995,18.000000,18.000000,228.983307,228.600403,274.693512,274.640198,15.284600,5.434400,93.379501,358.169312,337.401001
876.716675,280.041992,3606.102295,3611.216064,306.599213,306.591492,284.170197,284.004913,5.914500,5.910800,10.439700,10.442800,241.803894,239.491394,241.796906,239.461105,209.642395,209.641098,18.000000,18.000000,228.579697,228.284698,274.696289,274.653595,15.290900,5.434800,91.843102,358.046204,337.409210
877.802429,279.678986,3605.251221,3610.284668,306.563293,306.565002,284.197815,284.010315,5.914700,5.912100,10.439100,10.442500,241.809296,239.449295,241.830505,239.413193,209.579193,209.578003,18.000000,18.000000,228.309097,228.076904,274.697815,274.667786,15.287900,5.435500,90.159401,358.096893,337.400391
877.656982,279.315002,3605.227051,3609.961914,306.561005,306.557892,284.214386,284.017609,5.914900,5.913400,10.438500,10.442400,241.751495,239.291107,241.757095,239.259796,209.515900,209.514694,18.000000,18.000000,227.972595,227.832993,274.698792,274.682312,15.289500,5.436100,90.129402,358.357788,337.393585
868.567993,278.962097,3605.706543,3610.541260,306.569305,306.567291,284.237915,284.028107,5.915300,5.914700,10.438000,10.442300,241.742798,239.173706,241.725006,239.140900,209.452499,209.451294,18.000000,18.000000,227.692902,227.639999,274.700714,274.696289,15.292900,5.437600,89.590103,358.087402,337.389313
868.867371,278.596893,3605.437256,3610.220703,306.586212,306.585602,284.270996,284.039307,5.914900,5.915900,10.437600,10.442100,241.699799,239.062195,241.677795,239.022903,209.388794,209.387695,18.000000,18.000000,227.342697,227.367798,274.696686,274.709503,15.293100,5.438900,85.517403,357.984985,337.385193
870.311218,278.221405,3605.110596,3609.752930,306.555115,306.552887,284.303009,284.048004,5.915700,5.917200,10.437600,10.441900,241.635498,238.954605,241.625000,238.944702,209.324997,209.324005,18.000000,18.000000,227.175797,227.238998,274.705292,274.723389,15.291000,5.438600,84.899399,358.287109,337.384888
871.371826,277.860291,3604.830566,3610.472412,306.524414,306.517090,284.330902,284.055695,5.916100,5.918400,10.437900,10.441800,241.550201,238.885696,241.509705,238.858597,209.261093,209.260101,18.000000,18.000000,226.912506,227.010696,274.709290,274.736603,15.295900,5.439100,85.185501,358.132813,337.387787
871.652222,277.501587,3604.513428,3610.488770,306.507507,306.500488,284.352112,284.063995,5.916500,5.920000,10.438500,10.441800,241.323105,238.751297,241.269104,238.723099,209.181900,209.181000,18.000000,18.000000,226.646393,226.787796,274.713013,274.751099,15.290300,5.439300,82.750801,358.228790,337.386597
862.773071,277.143005,3604.375000,3609.723633,306.507385,306.504486,284.362213,284.073212,5.917000,5.921200,10.439000,10.441700,241.093201,238.639099,241.032806,238.611404,209.119293,209.118500,18.000000,18.000000,226.374207,226.552795,274.718292,274.764099,15.295600,5.439500,83.069801,357.842499,337.383392
863.324280,276.768005,3604.428711,3610.128906,306.528290,306.520599,284.368591,284.083588,5.917300,5.922400,10.439400,10.441500,240.851395,238.526306,240.791199,238.497498,209.057098,209.056396,18.000000,18.000000,226.087906,226.302795,274.721985,274.777100,15.293500,5.440000,79.430603,358.093811,337.382813
864.909485,276.412903,3604.466553,3610.308838,306.498505,306.487213,284.369598,284.090515,5.917800,5.923500,10.439600,10.441300,240.617905,238.418396,240.563995,238.394394,208.994995,208.994400,18.000000,18.000000,225.808899,226.059006,274.727112,274.789886,15.290100,5.439900,79.610802,358.234100,337.385712
865.788025,276.058685,3604.512451,3609.591553,306.463013,306.452209,284.367188,284.094513,5.918300,5.924700,10.439700,10.441100,240.409897,238.322800,240.359802,238.297501,208.933197,208.932602,18.000000,18.000000,225.546600,225.829498,274.732513,274.803406,15.293700,5.439200,80.450500,357.846802,337.386993
866.008484,275.714813,3604.462158,3609.808838,306.447906,306.435913,284.365997,284.100311,5.918800,5.926000,10.439800,10.441000,240.208893,238.217300,240.158798,238.189301,208.871307,208.870804,18.000000,18.000000,225.275696,225.590103,274.738708,274.816803,15.290700,5.439000,77.844101,358.124390,337.386993
857.547424,275.357605,3604.406006,3610.170410,306.440796,306.432098,284.366608,284.108093,5.919400,5.927100,10.439800,10.440800,240.010101,238.102005,239.960098,238.071106,208.809296,208.808899,18.000000,18.000000,224.998505,225.342102,274.744812,274.829987,15.287000,5.439200,78.193199,358.148407,337.387085
858.117920,274.991608,3604.572510,3609.458496,306.443298,306.436005,284.368195,284.116211,5.919900,5.928300,10.439800,10.440600,239.810303,237.977097,239.761993,237.946899,208.747192,208.746902,18.000000,18.000000,224.706207,225.077103,274.750885,274.842285,15.291300,5.438700,78.858398,357.810486,337.388794
860.002014,274.631714,3604.555664,3609.619385,306.409912,306.393585,284.368805,284.122894,5.920500,5.929400,10.439700,10.440300,239.623703,237.861206,239.578903,237.833496,208.684998,208.684692,18.000000,18.000000,224.429306,224.825806,274.757111,274.854797,15.288000,5.438300,76.370697,358.114288,337.391113
861.487610,274.273285,3604.572266,3610.041992,306.368103,306.350006,284.367188,284.127289,5.921100,5.930600,10.439600,10.440100,239.445099,237.750305,239.400604,237.722397,208.622803,208.622604,18.000000,18.000000,224.157394,224.578903,274.763794,274.867401,15.283400,5.437700,77.070198,358.122101,337.393494
862.274414,273.914703,3604.546631,3609.314453,306.341888,306.329315,284.365601,284.131592,5.921800,5.931700,10.439600,10.439900,239.264206,237.636200,239.217606,237.606201,208.560593,208.560501,18.000000,18.000000,223.886597,224.331299,274.770813,274.879913,15.286200,5.437000,78.510803,357.732208,337.394104
855.709106,273.555786,3604.428223,3609.514648,306.337891,306.327789,284.366394,284.138214,5.922400,5.932800,10.439500,10.439700,239.072205,237.512497,239.022705,237.480896,208.498398,208.498398,18.000000,18.000000,223.600006,224.066193,274.777588,274.891510,15.283300,5.437100,76.240501,357.971313,337.392609
855.533325,273.196594,3604.530518,3609.854736,306.346710,306.337494,284.367798,284.144806,5.922900,5.933800,10.439400,10.439400,238.874496,237.386795,238.825302,237.356003,208.436203,208.436203,18.000000,18.000000,223.305298,223.791199,274.783813,274.902588,15.279800,5.437100,76.686897,358.071411,337.394592
856.875427,272.830902,3604.648193,3609.433838,306.320099,306.309906,284.366394,284.148285,5.923500,5.934800,10.439300,10.439100,238.679398,237.266205,238.632401,237.238007,208.373901,208.373901,18.000000,18.000000,222.982803,223.490295,274.791107,274.915100,15.283700,5.436800,77.759697,357.829987,337.398010
