热功率（MW）915.010925,电功率（MW）299.991913,主回路1冷却剂流量（kg/s）3612.538574,主回路2冷却剂流量（kg/s）3615.324707,主回路1热管段冷却剂温度（℃）306.852814,主回路2热管段冷却剂温度（℃）306.851501,主回路1冷管段冷却剂温度（℃）283.405212,主回路2冷管段冷却剂温度（℃）283.398712,主回路1蒸汽发生器二次侧压力（MPa）5.842700,主回路2蒸汽发生器二次侧压力（MPa）5.829300,主回路1蒸汽发生器水位（m）10.473400,主回路2蒸汽发生器水位（m）10.480000,主回路1蒸汽发生器给水流量（kg/s）246.581894,主回路2蒸汽发生器给水流量（kg/s）246.011307,与前值相同，未使用,与前值相同，未使用,主回路1蒸汽发生器给水温度（℃）212.815598,主回路2蒸汽发生器给水温度（℃）212.814499,恒定量，未使用,恒定量，未使用,主回路1蒸汽发生器蒸汽出口流量（kg/s）244.279297,主回路2蒸汽发生器蒸汽出口流量（kg/s）243.720703,主回路1蒸汽发生器蒸汽出口温度（℃）273.898285,主回路2蒸汽发生器蒸汽出口温度（℃）273.749512,稳压器压力（MPa）15.265100,稳压器水位（m）5.402600,好像是稳压器加热功率，因为变化观察不到规律，未使用,稳压器蒸汽空间温度（℃）357.856293,稳压器水空间温度（℃）337.480011
785.165771,251.560898,3612.972412,3614.439453,303.809906,303.792786,283.560394,283.562012,5.932600,5.937200,10.465400,10.463700,204.247101,205.542099,204.232300,205.528198,205.504700,205.505402,18.000000,18.000000,206.262894,206.471893,274.890991,274.939087,15.147000,5.287300,450.000000,356.108185,337.319092
785.429688,251.570496,3612.723145,3614.981445,303.803009,303.794098,283.564911,283.560913,5.933000,5.936900,10.464900,10.463400,204.226501,205.508102,204.222595,205.508194,205.509003,205.509598,18.000000,18.000000,206.258896,206.429794,274.891510,274.938110,15.147800,5.287600,450.000000,356.034485,337.318512
785.530518,251.579407,3612.690674,3615.512939,303.806793,303.799805,283.566406,283.559601,5.933700,5.937200,10.464700,10.463300,204.254898,205.494293,204.276901,205.504303,205.513000,205.513596,18.000000,18.000000,206.342194,206.498596,274.899902,274.940186,15.149000,5.287800,450.000000,355.909088,337.321411
785.522583,251.590897,3612.044678,3615.028076,303.824493,303.808197,283.568787,283.557587,5.933500,5.936500,10.464400,10.462900,204.275101,205.485992,204.272400,205.474792,205.516403,205.516998,18.000000,18.000000,206.252502,206.381302,274.904907,274.932007,15.148300,5.287200,450.000000,355.557587,337.325500
785.415283,251.598007,3612.297607,3614.721436,303.816193,303.816315,283.574097,283.555298,5.934200,5.936700,10.464000,10.462700,204.247604,205.449493,204.267303,205.453003,205.519897,205.520401,18.000000,18.000000,206.308304,206.409500,274.909698,274.936188,15.146900,5.287400,450.000000,356.023010,337.322601
785.206421,251.606003,3611.988281,3615.329834,303.836395,303.822815,283.573700,283.553986,5.934600,5.936500,10.463600,10.462400,204.323700,205.469193,204.322098,205.452194,205.522797,205.523300,18.000000,18.000000,206.311707,206.398102,274.915802,274.931702,15.151500,5.287000,450.000000,356.026398,337.331512
785.025024,251.612701,3612.883545,3615.758057,303.838501,303.826508,283.571411,283.552704,5.935000,5.936400,10.463000,10.462200,204.327606,205.420898,204.326996,205.418900,205.525299,205.525803,18.000000,18.000000,206.289902,206.355896,274.913300,274.933502,15.152300,5.287000,450.000000,355.762512,337.334198
784.934021,251.617493,3612.596924,3614.876953,303.838806,303.828308,283.557404,283.551910,5.935700,5.936700,10.462700,10.462000,204.395798,205.428299,204.426498,205.453796,205.527496,205.527893,18.000000,18.000000,206.405106,206.456604,274.921814,274.935394,15.150000,5.286600,450.000000,356.035889,337.327087
784.793213,251.627197,3612.413330,3615.242188,303.844788,303.828186,283.539703,283.552612,5.934900,5.936300,10.462300,10.461800,204.439697,205.432098,204.447205,205.410507,205.529205,205.529602,18.000000,18.000000,206.231903,206.275696,274.916809,274.929810,15.151700,5.286100,450.000000,355.994812,337.332611
784.730408,251.629196,3612.516846,3615.121338,303.845215,303.825592,283.532715,283.553314,5.936000,5.936600,10.462300,10.461700,204.414307,205.385498,204.473495,205.417603,205.531097,205.531403,18.000000,18.000000,206.375595,206.394806,274.927612,274.934906,15.150300,5.285900,450.000000,355.803101,337.333191
784.687622,251.636002,3612.619385,3614.964844,303.836212,303.820587,283.526886,283.554291,5.935700,5.936800,10.461800,10.461500,204.489395,205.419907,204.519699,205.410599,205.532501,205.532806,18.000000,18.000000,206.317902,206.344101,274.923309,274.937012,15.149700,5.285000,450.000000,355.600586,337.335907
784.770813,251.639999,3613.075439,3615.022217,303.831696,303.813385,283.520508,283.555511,5.937300,5.936900,10.461900,10.461400,204.490295,205.370499,204.531601,205.414993,205.533798,205.534103,18.000000,18.000000,206.460403,206.460007,274.938507,274.937988,15.148800,5.284900,450.000000,355.773590,337.333191
785.009216,251.648605,3613.467773,3614.755371,303.833801,303.805908,283.516205,283.556396,5.937400,5.936900,10.461700,10.461000,204.522202,205.391907,204.519501,205.403900,205.534805,205.535095,18.000000,18.000000,206.380997,206.367706,274.934387,274.935089,15.151000,5.284000,450.000000,355.973602,337.337708
785.244629,251.651596,3613.502930,3615.362305,303.820801,303.800507,283.521912,283.557007,5.937800,5.936100,10.461400,10.460600,204.453293,205.328903,204.452805,205.357697,205.536194,205.536407,18.000000,18.000000,206.293503,206.252396,274.943298,274.930389,15.152500,5.283800,450.000000,355.762604,337.342499
785.435608,251.649704,3613.405518,3614.929443,303.812805,303.796997,283.524414,283.556396,5.937900,5.936700,10.460600,10.460300,204.552307,205.413605,204.590607,205.451294,205.537201,205.537399,18.000000,18.000000,206.393997,206.348206,274.939789,274.935486,15.150400,5.283200,450.000000,356.041595,337.341797
785.570618,251.652603,3613.802490,3615.654541,303.812012,303.796295,283.524109,283.555695,5.938600,5.936700,10.460400,10.459900,204.647202,205.406403,204.665604,205.441498,205.537399,205.537598,18.000000,18.000000,206.406601,206.360596,274.955292,274.933807,15.153100,5.283200,450.000000,355.694214,337.346802
785.754211,251.655197,3612.802979,3615.059082,303.812408,303.798309,283.522614,283.554291,5.938700,5.936000,10.460300,10.459400,204.752594,205.509201,204.730194,205.506699,205.537094,205.537292,18.000000,18.000000,206.360596,206.265900,274.962494,274.927704,15.151600,5.282400,450.000000,356.162994,337.347595
785.751892,251.656006,3612.677490,3615.295166,303.811005,303.802094,283.527802,283.552704,5.938400,5.936400,10.460100,10.459200,204.781601,205.554092,204.773499,205.541702,205.536804,205.536896,18.000000,18.000000,206.352005,206.259995,274.961914,274.932709,15.153800,5.282600,450.000000,355.950714,337.346588
785.744629,251.655807,3612.576416,3614.995605,303.811005,303.806305,283.534210,283.551086,5.939500,5.936600,10.460000,10.459000,204.832397,205.626999,204.834900,205.629700,205.536301,205.536407,18.000000,18.000000,206.464005,206.348801,274.970490,274.933899,15.153500,5.282600,450.000000,356.091797,337.346802
785.668030,251.660202,3612.459961,3615.041992,303.816101,303.809296,283.546814,283.549988,5.939400,5.936700,10.459700,10.458800,204.837097,205.657104,204.845505,205.626999,205.535599,205.535706,18.000000,18.000000,206.403900,206.286499,274.972198,274.935211,15.151600,5.282800,450.000000,355.701385,337.348114
785.619690,251.661804,3612.396729,3614.999512,303.816986,303.811798,283.558990,283.549500,5.940300,5.936100,10.459400,10.458400,204.811996,205.696701,204.811096,205.686996,205.535095,205.535202,18.000000,18.000000,206.405304,206.249603,274.974915,274.925995,15.154200,5.282900,450.000000,356.103302,337.347992
785.589478,251.661301,3612.392578,3615.204102,303.820801,303.814087,283.568298,283.549408,5.940300,5.936000,10.458700,10.458200,204.832199,205.634903,204.828293,205.630905,205.534805,205.534897,18.000000,18.000000,206.338394,206.171204,274.979187,274.930115,15.153600,5.283000,450.000000,355.803406,337.351990
785.629211,251.655899,3612.252441,3614.882813,303.823486,303.817505,283.570190,283.549591,5.940500,5.936500,10.458100,10.458100,204.792603,205.762802,204.789993,205.760300,205.534302,205.534393,18.000000,18.000000,206.460602,206.297607,274.983002,274.933594,15.154600,5.282500,450.000000,356.119385,337.351288
785.473877,251.658798,3612.396973,3615.276367,303.827301,303.821411,283.562286,283.549896,5.941000,5.936700,10.457600,10.458000,204.781494,205.777100,204.777298,205.771698,205.533493,205.533600,18.000000,18.000000,206.388504,206.229599,274.979889,274.934601,15.155800,5.282900,1350.000122,355.564606,337.366913
785.346985,251.659195,3612.297119,3615.136475,303.831299,303.825714,283.558014,283.550690,5.940700,5.936000,10.457100,10.457600,204.776794,205.793106,204.779404,205.772400,205.533005,205.533096,18.000000,18.000000,206.300797,206.137695,274.976990,274.928497,15.156500,5.282800,1350.000122,355.866913,337.375610
785.089783,251.656097,3612.127686,3615.223389,303.835114,303.829498,283.557007,283.551788,5.941100,5.936200,10.456900,10.457400,204.733704,205.877594,204.737000,205.869797,205.532501,205.532593,18.000000,18.000000,206.383698,206.172699,274.982910,274.929688,15.158900,5.282900,1350.000122,355.848389,337.383514
784.874084,251.653793,3612.502930,3615.039307,303.843201,303.828888,283.559692,283.552490,5.941000,5.936300,10.456800,10.457200,204.702393,205.937195,204.711502,205.935196,205.531998,205.532104,18.000000,18.000000,206.473602,206.255096,274.983398,274.931396,15.162900,5.282700,1350.000122,355.658295,337.390900
784.814514,251.654297,3612.969971,3615.264893,303.851715,303.826904,283.563904,283.554291,5.941500,5.936200,10.456700,10.457000,204.694199,205.943207,204.696594,205.942795,205.531296,205.531403,18.000000,18.000000,206.440704,206.205200,274.989288,274.929291,15.162800,5.282500,1350.000122,355.531891,337.404388
784.915283,251.652100,3613.446777,3614.884277,303.842407,303.823090,283.572296,283.555206,5.942500,5.936500,10.456600,10.456900,204.692093,205.934799,204.682007,205.934402,205.530899,205.531006,18.000000,18.000000,206.505600,206.268402,274.999603,274.933289,15.166300,5.282000,1350.000122,355.680298,337.413910
785.010986,251.652206,3612.521729,3615.187744,303.837494,303.819489,283.573090,283.556610,5.943300,5.936700,10.456600,10.456800,204.684906,205.928207,204.671997,205.928802,205.530701,205.530807,18.000000,18.000000,206.500305,206.259399,275.006287,274.935211,15.165900,5.281400,1350.000122,355.888214,337.430389
785.130127,251.653397,3612.376953,3615.653564,303.823212,303.818298,283.577515,283.558014,5.943100,5.936500,10.456300,10.456500,204.681000,205.923294,204.674194,205.927200,205.530502,205.530594,18.000000,18.000000,206.419205,206.179092,275.003296,274.933105,15.166700,5.281200,1350.000122,356.151306,337.439911
785.197998,251.652603,3612.261719,3615.869385,303.829987,303.819305,283.582306,283.558502,5.942900,5.936200,10.455700,10.456200,204.671097,205.941803,204.670303,205.942200,205.530396,205.530502,18.000000,18.000000,206.318802,206.054092,275.000885,274.929413,15.169300,5.280800,1350.000122,356.043610,337.449402
785.209229,251.647202,3611.980957,3615.287354,303.824005,303.821808,283.584412,283.558594,5.943000,5.936600,10.455200,10.456000,204.649796,205.933899,204.653900,205.931503,205.530304,205.530396,18.000000,18.000000,206.479904,206.203796,275.004089,274.933807,15.172600,5.280800,1350.000122,355.959503,337.453308
785.184814,251.647903,3612.347656,3615.129150,303.838898,303.824493,283.584991,283.557892,5.942900,5.936200,10.454800,10.455600,204.686905,205.932602,204.703796,205.931396,205.529999,205.530106,18.000000,18.000000,206.436401,206.136398,275.004303,274.929199,15.176900,5.280500,1350.000122,355.777710,337.458008
785.156311,251.645203,3612.842285,3615.334717,303.852295,303.828705,283.586700,283.558014,5.943300,5.936700,10.454400,10.455500,204.749405,205.914001,204.819397,205.898407,205.529602,205.529602,18.000000,18.000000,206.502304,206.202301,275.009003,274.934692,15.177300,5.280300,1350.000122,355.668396,337.470398
785.124390,251.644608,3612.637451,3615.025635,303.850311,303.831909,283.592590,283.557404,5.944400,5.936800,10.454200,10.455300,204.844604,205.888901,204.901596,205.876999,205.529007,205.528900,18.000000,18.000000,206.519501,206.221695,275.021393,274.936188,15.180600,5.279500,1350.000122,355.892212,337.484100
785.036377,251.643295,3612.362061,3615.339600,303.851013,303.833710,283.589111,283.557800,5.944300,5.936200,10.453700,10.454800,204.934296,205.875198,204.940796,205.879196,205.528198,205.528107,18.000000,18.000000,206.358398,206.062195,275.020905,274.929108,15.181400,5.279200,1350.000122,355.776703,337.495392
785.010986,251.636597,3612.389160,3614.887207,303.837494,303.834503,283.581299,283.557587,5.943500,5.936700,10.452800,10.454700,205.088196,205.851898,205.100601,205.844803,205.527206,205.527100,18.000000,18.000000,206.353104,206.062805,275.012390,274.935608,15.184800,5.278500,1350.000122,356.332306,337.504486
784.991089,251.630600,3612.314697,3615.574463,303.839905,303.835602,283.575500,283.558685,5.943600,5.937000,10.452600,10.454600,205.269302,205.804993,205.301193,205.796799,205.525894,205.525696,18.000000,18.000000,206.490799,206.185699,275.009888,274.938110,15.184500,5.279000,1350.000122,356.112213,337.506500
785.022217,251.630997,3613.103760,3615.271973,303.865692,303.835693,283.575104,283.559814,5.945000,5.937100,10.452900,10.454500,205.274307,205.796494,205.315994,205.787598,205.524399,205.524200,18.000000,18.000000,206.543900,206.231598,275.021698,274.939301,15.187100,5.278600,1350.000122,356.021606,337.520599
785.079285,251.629807,3612.559814,3615.110596,303.846405,303.833893,283.582489,283.561005,5.945000,5.936900,10.452900,10.454300,205.303207,205.786606,205.307297,205.787292,205.523193,205.522995,18.000000,18.000000,206.422607,206.125000,275.028900,274.936707,15.190100,5.277400,1350.000122,356.022705,337.534485
785.086182,251.624695,3612.427246,3615.133545,303.835510,303.831390,283.585388,283.562103,5.944100,5.936500,10.452200,10.453900,205.376999,205.789398,205.349197,205.796402,205.522202,205.521896,18.000000,18.000000,206.290802,205.974899,275.018585,274.933411,15.192400,5.277100,1350.000122,356.354706,337.543610
785.236877,251.616196,3612.281250,3615.489502,303.836609,303.830292,283.583405,283.563202,5.944300,5.937000,10.451900,10.453800,205.514404,205.752899,205.560898,205.741104,205.520996,205.520599,18.000000,18.000000,206.493607,206.166397,275.017303,274.938599,15.192400,5.277400,1350.000122,356.210785,337.544312
785.437805,251.615204,3613.423096,3615.673828,303.859589,303.831390,283.583496,283.564087,5.945200,5.936600,10.452000,10.453500,205.526993,205.753494,205.562302,205.749695,205.519608,205.519196,18.000000,18.000000,206.459000,206.113098,275.026215,274.934113,15.195400,5.277400,1350.000122,356.186615,337.553192
785.546692,251.609894,3613.047363,3615.254150,303.853912,303.833588,283.592499,283.564606,5.945600,5.937000,10.451900,10.453400,205.594498,205.737396,205.637100,205.726501,205.518204,205.517899,18.000000,18.000000,206.511505,206.163406,275.028595,274.939087,15.198400,5.276900,1350.000122,356.144714,337.568604
785.554016,251.607193,3612.742676,3615.265869,303.848511,303.836487,283.604309,283.565186,5.946000,5.937200,10.451700,10.453200,205.678604,205.712402,205.705399,205.705597,205.516907,205.516495,18.000000,18.000000,206.473999,206.143906,275.036713,274.940704,15.200700,5.276300,1350.000122,355.976593,337.580200
785.510071,251.602295,3612.347900,3615.580811,303.853302,303.839996,283.607208,283.565796,5.945800,5.936700,10.451400,10.452800,205.816895,205.689301,205.804596,205.695801,205.515503,205.515106,18.000000,18.000000,206.439499,206.083298,275.036499,274.934601,15.201700,5.276200,1350.000122,356.344788,337.589600
785.545776,251.599503,3612.042480,3615.492432,303.842987,303.843597,283.610504,283.565704,5.945300,5.937100,10.451000,10.452800,205.881897,205.700897,205.887100,205.686798,205.514099,205.513596,18.000000,18.000000,206.393005,206.040405,275.031311,274.939911,15.203700,5.276400,1350.000122,356.256195,337.594910
785.549927,251.614700,3612.113037,3615.356689,303.852692,303.849213,283.614105,283.566315,5.946100,5.937300,10.450800,10.452600,205.993607,205.771301,206.011703,205.776306,205.512497,205.511993,18.000000,18.000000,206.515503,206.155197,275.040100,274.941711,15.207300,5.276200,1350.000122,356.090515,337.606201
785.448181,251.613098,3612.168945,3615.096436,303.860901,303.853699,283.624908,283.566986,5.945800,5.937500,10.450300,10.452500,206.084595,205.747803,206.083496,205.739700,205.510696,205.510101,18.000000,18.000000,206.400208,206.065796,275.038300,274.943604,15.208700,5.275700,1350.000122,356.536987,337.618500
785.325989,251.606705,3612.114258,3615.708496,303.871185,303.857208,283.631897,283.568604,5.946000,5.937700,10.449800,10.452300,206.238693,205.803101,206.251205,205.804199,205.508606,205.508102,18.000000,18.000000,206.463196,206.126404,275.039612,274.945892,15.209700,5.275700,1350.000122,356.409393,337.627197
785.286316,251.602997,3612.139160,3615.227783,303.864105,303.859406,283.627289,283.569489,5.945500,5.937800,10.449300,10.452100,206.376907,205.804596,206.379303,205.792206,205.506302,205.505798,18.000000,18.000000,206.365097,206.051895,275.034485,274.947601,15.210800,5.275200,1350.000122,356.634888,337.636414
785.247803,251.596298,3612.202148,3615.845703,303.871490,303.861908,283.618195,283.570892,5.945800,5.937900,10.449200,10.451900,206.530396,205.903198,206.540207,205.894699,205.503799,205.503204,18.000000,18.000000,206.461105,206.130005,275.036011,274.948212,15.217200,5.275400,1350.000122,356.518402,337.645599
785.188171,251.593002,3612.070557,3615.356201,303.871613,303.864288,283.616089,283.572205,5.945000,5.937200,10.448900,10.451500,206.576202,205.928101,206.562607,205.894501,205.501099,205.500504,18.000000,18.000000,206.273895,205.943497,275.027710,274.940796,15.217100,5.275000,1350.000122,356.746490,337.650787
785.086975,251.580994,3612.171875,3616.130371,303.875214,303.865387,283.618011,283.573914,5.945700,5.937900,10.448900,10.451500,206.622299,205.969803,206.670593,205.991104,205.498795,205.498199,18.000000,18.000000,206.416702,206.078400,275.035187,274.948212,15.220800,5.274800,1350.000122,356.536407,337.663696
785.004395,251.576599,3612.152344,3615.596436,303.871796,303.864014,283.618988,283.575409,5.944900,5.938100,10.448400,10.451300,206.778595,206.063797,206.790894,206.033997,205.495804,205.495102,18.000000,18.000000,206.356400,206.047501,275.026093,274.950714,15.222600,5.274600,1350.000122,356.406097,337.673187
785.005615,251.570297,3612.194580,3615.400391,303.871613,303.861603,283.615906,283.576904,5.945300,5.937900,10.448300,10.451000,206.864395,206.088898,206.888596,206.091202,205.492798,205.492203,18.000000,18.000000,206.363007,206.056793,275.031097,274.947388,15.224300,5.273900,1350.000122,356.274414,337.682404
785.118286,251.559601,3612.174072,3615.355469,303.868286,303.860413,283.614899,283.578613,5.944900,5.937900,10.447900,10.450800,206.946503,206.146698,206.962402,206.127304,205.489899,205.489197,18.000000,18.000000,206.293701,205.981995,275.025909,274.949005,15.222900,5.273400,1350.000122,356.717285,337.690491
785.252014,251.542007,3612.207275,3615.564453,303.867889,303.859589,283.614105,283.580109,5.945100,5.938300,10.447800,10.450700,207.064194,206.214401,207.093094,206.217896,205.486694,205.486099,18.000000,18.000000,206.369797,206.075699,275.028503,274.952606,15.227600,5.273100,1350.000122,356.740204,337.700592
785.333191,251.533905,3612.282471,3616.096680,303.868011,303.859192,283.613586,283.581207,5.944800,5.938500,10.447700,10.450500,207.174805,206.291794,207.188202,206.276993,205.483307,205.482697,18.000000,18.000000,206.354401,206.073196,275.024689,274.954498,15.230400,5.272900,1350.000122,356.648987,337.712494
785.396179,251.527802,3612.297119,3615.601074,303.868805,303.859802,283.612610,283.582092,5.944800,5.938600,10.447600,10.450400,207.242203,206.332001,207.260300,206.327805,205.480194,205.479599,18.000000,18.000000,206.347595,206.078506,275.025513,274.955994,15.232700,5.272600,1350.000122,356.493713,337.721313
785.414917,251.521896,3612.380615,3615.642090,303.869507,303.861389,283.611603,283.582703,5.944600,5.938500,10.447600,10.450100,207.329498,206.406494,207.340500,206.399399,205.477203,205.476593,18.000000,18.000000,206.320999,206.056900,275.026398,274.952515,15.234400,5.272200,1350.000122,356.501007,337.732697
785.454712,251.513504,3612.353027,3615.284912,303.868988,303.863312,283.610504,283.582886,5.944600,5.938000,10.447500,10.449800,207.354996,206.453293,207.363602,206.445999,205.474503,205.473801,18.000000,18.000000,206.263901,205.985397,275.027008,274.951813,15.233000,5.271500,1350.000122,356.751312,337.740387
785.513123,251.502197,3613.489258,3615.511719,303.875610,303.865387,283.609985,283.583496,5.945400,5.938600,10.447400,10.449700,207.461700,206.548996,207.485901,206.580994,205.471603,205.470993,18.000000,18.000000,206.428604,206.153107,275.027588,274.954712,15.239200,5.272000,1350.000122,356.665802,337.747192
785.548523,251.497696,3612.860840,3615.903076,303.876190,303.866699,283.619507,283.584198,5.945100,5.938100,10.447600,10.449400,207.512695,206.626999,207.508102,206.643600,205.468399,205.467804,18.000000,18.000000,206.351593,206.066193,275.027313,274.951813,15.243000,5.272300,1350.000122,356.534485,337.754913
785.598022,251.489395,3613.027588,3615.547363,303.871887,303.867615,283.640289,283.584808,5.945100,5.938700,10.447500,10.449500,207.566299,206.687897,207.582306,206.699600,205.465500,205.464905,18.000000,18.000000,206.384705,206.119507,275.026794,274.957397,15.242100,5.272200,1350.000122,356.245209,337.766510
785.649719,251.483597,3612.632568,3615.551025,303.872986,303.869293,283.661896,283.586304,5.945300,5.938800,10.447300,10.449400,207.657806,206.769104,207.679794,206.781494,205.462601,205.462006,18.000000,18.000000,206.418396,206.156403,275.026215,274.958801,15.245200,5.272700,1350.000122,356.543610,337.772186
785.742981,251.478699,3612.459961,3615.378174,303.873596,303.871307,283.680389,283.587097,5.945300,5.938800,10.447200,10.449200,207.735794,206.802505,207.754593,206.816498,205.459702,205.459106,18.000000,18.000000,206.386597,206.126297,275.028107,274.955811,15.248300,5.272700,1350.000122,356.501099,337.785309
785.809387,251.471802,3612.080566,3615.646729,303.882385,303.877289,283.703888,283.588593,5.944600,5.938300,10.446600,10.449100,207.804092,206.840393,207.808899,206.833801,205.457108,205.456497,18.000000,18.000000,206.260300,205.996201,275.021393,274.954315,15.250800,5.272900,1350.000122,356.353088,337.796906
785.851196,251.460205,3611.436768,3615.274658,303.894989,303.886505,283.723785,283.589386,5.944400,5.938900,10.446100,10.449000,207.949493,206.907196,208.007797,206.930099,205.454407,205.453796,18.000000,18.000000,206.360306,206.117004,275.021912,274.959412,15.253200,5.272900,1350.000122,356.998199,337.797485
785.694214,251.453705,3611.934570,3616.045898,303.910309,303.897095,283.722198,283.590393,5.944400,5.939000,10.445600,10.449000,208.141998,206.970993,208.175400,206.977005,205.451096,205.450500,18.000000,18.000000,206.342499,206.118500,275.016693,274.961487,15.258700,5.273300,1350.000122,356.797913,337.815186
785.408081,251.446304,3611.847168,3615.340820,303.915497,303.907715,283.720398,283.590515,5.943800,5.938800,10.445300,10.448700,208.287201,207.006805,208.309799,207.015106,205.447800,205.447098,18.000000,18.000000,206.262207,206.054092,275.011810,274.957001,15.258400,5.272800,1350.000122,357.018585,337.821686
785.056519,251.435699,3612.011475,3615.673096,303.928192,303.918701,283.711212,283.591187,5.943800,5.938800,10.445100,10.448600,208.377197,207.052094,208.408295,207.071701,205.444504,205.443802,18.000000,18.000000,206.260101,206.050598,275.009613,274.959595,15.261400,5.272800,1350.000122,356.896088,337.833313
784.594971,251.423904,3611.395752,3615.721680,303.932495,303.924591,283.697388,283.592194,5.943400,5.939200,10.445200,10.448600,208.517700,207.160202,208.562302,207.184097,205.441101,205.440399,18.000000,18.000000,206.328400,206.138702,275.008514,274.962585,15.262300,5.272800,1350.000122,356.787598,337.841888
784.200317,251.416397,3612.420898,3615.801758,303.948090,303.924713,283.683990,283.594208,5.943700,5.939400,10.445600,10.448600,208.582703,207.193497,208.595505,207.229401,205.437607,205.436905,18.000000,18.000000,206.356995,206.185104,275.009399,274.965393,15.263500,5.272900,1350.000122,356.691986,337.847687
784.003601,251.409302,3612.422119,3615.354004,303.924103,303.919586,283.683502,283.596405,5.943400,5.939600,10.446000,10.448700,208.617706,207.269302,208.614197,207.288101,205.434402,205.433807,18.000000,18.000000,206.350296,206.190399,275.007996,274.967590,15.267100,5.272500,1350.000122,357.136810,337.858612
783.949890,251.403198,3612.099121,3616.389160,303.918610,303.910400,283.701691,283.600311,5.943000,5.939600,10.446200,10.448600,208.617401,207.322098,208.614502,207.328705,205.431702,205.431107,18.000000,18.000000,206.292603,206.145203,275.005798,274.965088,15.272300,5.272700,1350.000122,356.942902,337.875488
784.080811,251.395203,3612.083008,3616.099854,303.902802,303.899414,283.731415,283.604187,5.942900,5.939400,10.446200,10.448500,208.619202,207.360504,208.619705,207.353699,205.429504,205.428894,18.000000,18.000000,206.251999,206.104401,275.006714,274.965790,15.273000,5.272700,1350.000122,357.049286,337.883606
784.482788,251.385498,3612.186523,3616.081543,303.894989,303.890503,283.762695,283.607513,5.942500,5.939800,10.445600,10.448500,208.720398,207.421600,208.731506,207.429901,205.427307,205.426697,18.000000,18.000000,206.275299,206.158401,274.994995,274.969696,15.274200,5.273100,1350.000122,357.101593,337.888885
784.942017,251.378204,3611.106689,3615.418701,303.902496,303.887909,283.786713,283.609314,5.941700,5.940000,10.445100,10.448400,208.838303,207.473801,208.880005,207.486206,205.424896,205.424301,18.000000,18.000000,206.241196,206.151703,274.991211,274.971497,15.276200,5.272200,1350.000122,356.758789,337.903107
785.238220,251.370407,3610.945801,3615.426514,303.896088,303.894989,283.798187,283.609894,5.941500,5.940200,10.444600,10.448300,208.990707,207.528107,209.032898,207.539795,205.422195,205.421707,18.000000,18.000000,206.235596,206.169296,274.986786,274.973297,15.276800,5.272200,1350.000122,357.142700,337.911407
785.250183,251.362305,3610.612305,3615.809082,303.913300,303.909485,283.794495,283.609100,5.940800,5.940100,10.444200,10.448000,209.132294,207.594498,209.176804,207.615707,205.419403,205.418900,18.000000,18.000000,206.179794,206.135406,274.979614,274.970612,15.282700,5.272500,1350.000122,357.088715,337.916107
784.937622,251.351395,3610.714844,3615.501465,303.939514,303.927399,283.780914,283.606995,5.940700,5.939400,10.444300,10.447600,209.213501,207.669296,209.247406,207.701004,205.416397,205.415894,18.000000,18.000000,206.123199,206.067093,274.978210,274.965790,15.283800,5.272500,1350.000122,357.262085,337.922485
784.382019,251.337601,3610.866211,3615.800537,303.950012,303.943207,283.774689,283.605103,5.940400,5.940000,10.444500,10.447500,209.310699,207.788696,209.356995,207.835403,205.413406,205.412903,18.000000,18.000000,206.227905,206.192307,274.976715,274.971313,15.287500,5.272700,1350.000122,357.172211,337.932800
783.752686,251.329300,3612.018555,3615.646729,303.965302,303.951813,283.771210,283.604004,5.940400,5.940100,10.444700,10.447500,209.393906,207.890701,209.395493,207.912292,205.410095,205.409607,18.000000,18.000000,206.209198,206.200195,274.970795,274.972992,15.289300,5.272700,1350.000122,357.147186,337.942108
783.304626,251.321304,3611.384521,3615.815186,303.964203,303.951599,283.769012,283.604706,5.939600,5.940300,10.444800,10.447600,209.430298,207.954300,209.436707,207.961197,205.407104,205.406601,18.000000,18.000000,206.169800,206.189896,274.966309,274.974915,15.291700,5.272200,1350.000122,357.359894,337.958893
783.165771,251.312393,3612.046875,3616.091553,303.954315,303.942596,283.769196,283.607208,5.939000,5.940500,10.444900,10.447800,209.479996,208.009003,209.505493,208.029602,205.403900,205.403503,18.000000,18.000000,206.180206,206.223801,274.961304,274.976715,15.292700,5.272200,1350.000122,357.063202,337.966705
783.244202,251.303696,3611.881348,3616.216064,303.940613,303.932312,283.764496,283.611298,5.938500,5.940700,10.444900,10.447900,209.532501,208.045105,209.556503,208.056198,205.401596,205.401199,18.000000,18.000000,206.158905,206.230698,274.954895,274.979004,15.293300,5.272400,1350.000122,357.257111,337.974701
783.538330,251.295807,3611.237793,3615.613525,303.928009,303.921814,283.776703,283.614899,5.938200,5.940200,10.445100,10.447800,209.584900,208.087494,209.585907,208.091797,205.399506,205.399094,18.000000,18.000000,206.113297,206.200806,274.951904,274.973511,15.300400,5.271700,1350.000122,356.988495,337.989197
783.858582,251.286697,3611.014648,3615.713135,303.931305,303.915314,283.805206,283.618988,5.937600,5.940600,10.444900,10.447900,209.602600,208.095901,209.633698,208.113297,205.397705,205.397293,18.000000,18.000000,206.054001,206.156799,274.945099,274.977295,15.300200,5.271400,1350.000122,357.205200,337.997803
784.152283,251.274902,3610.756348,3615.519775,303.924896,303.912598,283.828705,283.621185,5.936800,5.940800,10.444400,10.447900,209.753204,208.180603,209.785004,208.188797,205.395599,205.395294,18.000000,18.000000,206.096802,206.241302,274.936798,274.980011,15.303000,5.270800,1350.000122,357.302490,338.007690
784.388672,251.266296,3611.322754,3615.531494,303.924286,303.915314,283.824799,283.621490,5.936000,5.940600,10.444100,10.447700,209.868500,208.221603,209.901398,208.244904,205.393295,205.393097,18.000000,18.000000,206.057297,206.232803,274.929108,274.978302,15.304800,5.270600,1350.000122,357.363312,338.017303
784.562378,251.255707,3611.550537,3615.705078,303.946014,303.924988,283.808289,283.620087,5.935500,5.940300,10.444100,10.447400,209.935196,208.289398,209.958496,208.310593,205.391098,205.390793,18.000000,18.000000,205.972900,206.153198,274.922699,274.974213,15.306900,5.270100,1350.000122,356.937286,338.027313
784.467224,251.242203,3611.035400,3615.791260,303.938995,303.940002,283.790985,283.617889,5.935300,5.940700,10.444300,10.447400,210.028198,208.404694,210.049896,208.436096,205.388702,205.388397,18.000000,18.000000,206.045502,206.255600,274.919891,274.978607,15.309000,5.270200,1350.000122,357.403015,338.035706
784.051514,251.232803,3611.808594,3616.009521,303.961609,303.951691,283.781189,283.615814,5.934600,5.940800,10.444600,10.447300,210.070099,208.495697,210.074295,208.516998,205.386307,205.386093,18.000000,18.000000,206.035202,206.276703,274.912109,274.980286,15.310300,5.270100,1350.000122,357.380188,338.046692
783.521729,251.224197,3611.876709,3615.845459,303.958099,303.956390,283.779510,283.614594,5.934200,5.941000,10.445000,10.447400,210.068298,208.570297,210.070602,208.594498,205.384201,205.384003,18.000000,18.000000,206.040604,206.308105,274.908203,274.981812,15.314300,5.270300,1350.000122,357.381592,338.053406
